Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2023-12-03T07:30:00,310.3,253.3,0.816,52,1,0,0,0,176.4,24.1,0,34,18.7,1354.1,5.5,46.3,51.8,4.9,85.8,80.9,74.8,-6.1,48,0,48,47,69.7,9.5,13.4,7.4
2023-12-03T07:40:00,287.8,225.9,0.785,44,1,0,0,0,149.5,24.3,0,33.3,18.9,1354.1,5.1,46.6,51.7,4.7,86,81.3,74.8,-6.5,48,0,48,47,66.2,10.7,14.7,8.3
2023-12-03T07:50:00,303.4,247.5,0.816,50.3,1,0,0,0,170.7,24.3,0,33.6,18.9,1348.3,5.4,46.2,51.6,4.8,85.9,81.1,74.8,-6.3,48,0,48,47,69,9.8,13.6,7.6
2023-12-03T08:00:00,265.9,262.3,0.987,54.8,1,0,0,0,186,24.1,0,33.3,18.9,1357.6,4.7,46.6,51.3,4.5,85.9,81.4,74.8,-6.6,48,0,48,47,70.9,9.2,12.7,7.2
2023-12-03T08:10:00,304.4,256.2,0.842,52.1,1,0,0,0,177.7,24.1,0,35.8,18.6,1353,5.4,46.3,51.7,4.6,86.1,81.5,74.8,-6.7,48,0,49,47,69.4,9.4,14,7.2
2023-12-03T08:20:00,288.7,253.9,0.879,51.2,1,0,0,0,174.7,24.4,0,35.8,18.9,1358.7,5.1,46.4,51.5,4.3,85.9,81.6,74.8,-6.8,48,0,49,47,68.8,9.6,14.1,7.5
2023-12-03T08:30:00,305.5,280.4,0.918,59.4,1,0,0,0,201.7,24.1,0,35.8,18.8,1357.6,5.4,46.3,51.7,4.7,86.5,81.8,74.8,-7,48,0,49,47,71.9,8.6,12.8,6.7
2023-12-03T08:40:00,293.4,251.6,0.858,50.9,1,0,0,0,172.6,24.4,0,35.8,18.8,1354.1,5.2,46.5,51.7,4.7,86.7,82,74.8,-7.2,48,0,49,47,68.6,9.7,14.2,7.5
2023-12-03T08:50:00,323.2,256.6,0.794,52.3,1,0,0,0,177.6,24.4,0,35.8,18.8,1361.1,5.7,46.1,51.8,5,87.2,82.2,74.8,-7.4,48,0,49,47,69.2,9.5,14,7.3
2023-12-03T09:00:00,339.7,269.9,0.795,56.4,1,0,0,0,191.4,24.3,0,35.6,18.6,1358.7,6,46.3,52.3,5.3,87.9,82.6,76.8,-5.8,48,0,49,47,70.9,9,13.2,6.9
2023-12-03T09:10:00,322.2,274.3,0.851,57.6,1,0,0,0,195.4,24.3,0,35.8,18.7,1356.4,5.7,46.7,52.4,5.1,87.9,82.8,76.8,-6,48,0,49,47,71.3,8.8,13.1,6.8
2023-12-03T09:20:00,345.9,285.3,0.825,60.8,1,0,0,0,206.4,24.4,0,35.8,18.7,1361.1,6.1,46.3,52.4,5.5,88.3,82.8,76.8,-6,48,0,49,47,72.3,8.6,12.6,6.6
2023-12-03T09:30:00,328.6,285.6,0.869,61,1,0,0,0,207,24.3,0,35.8,18.5,1359.9,5.8,46.6,52.4,5.3,88.4,83.1,76.8,-6.3,48,0,49,47,72.5,8.5,12.5,6.5
2023-12-03T09:40:00,362.3,290.9,0.803,62.6,1,0,0,0,212.3,24.2,0,35.9,18.5,1358.7,6.4,46.4,52.8,5.6,88.8,83.2,76.8,-6.4,48,0,49,47,73,8.3,12.4,6.4
2023-12-03T09:50:00,347.1,290.8,0.838,62.6,1,0,0,0,212.2,24.2,0,35.7,18.6,1365.6,6.1,46.8,52.9,5.7,89.2,83.5,76.8,-6.7,48,0,49,47,73,8.3,12.3,6.4
2023-12-03T10:00:00,377.4,300.9,0.797,65.6,1,0,0,0,222.4,24.3,0,35.6,18.6,1372.5,6.6,46.7,53.3,6.1,89.8,83.7,75.7,-8,48,0,49,47,73.9,8.1,11.8,6.2
2023-12-03T10:10:00,385.7,312.9,0.811,68.8,1,0,0,0,233.4,24.2,0,35.6,19.7,1381.6,6.7,46.8,53.5,6.4,90.4,84,75.7,-8.3,48,0,49,48,74.6,7.7,11.4,6.3
2023-12-03T10:20:00,393.9,334.7,0.85,75.2,1,0,0,0,255,24.5,0,35.6,19.7,1370.2,6.9,46.4,53.3,6.4,90.7,84.3,75.7,-8.6,48,0,49,48,76.2,7.3,10.6,5.9
2023-12-03T10:30:00,388.6,315.5,0.812,69.3,1,0,0,0,235,24.5,0,36.1,20,1371.4,6.8,46.9,53.7,6.1,90.6,84.5,75.7,-8.8,48,0,49,48,74.5,7.7,11.4,6.3
2023-12-03T10:40:00,396.9,321.3,0.809,71.2,1,0,0,0,241.6,24.3,0,35.7,19.7,1380.5,6.9,46.6,53.5,6.3,90.7,84.4,75.7,-8.7,48,0,49,48,75.2,7.6,11.1,6.1
2023-12-03T10:50:00,390.2,318.6,0.816,70.3,1,0,0,0,238.5,24.3,0,35.9,19.9,1377.1,6.8,46.8,53.6,6.4,91,84.6,75.7,-8.9,48,0,49,48,74.9,7.6,11.3,6.2
2023-12-03T11:00:00,413.1,338.4,0.819,76.1,1,0,0,0,258.3,24.5,0,35.8,19.9,1377.1,7.2,46.6,53.8,6.6,91.3,84.7,77.4,-7.3,48,0,49,48,76.3,7.2,10.6,5.9
2023-12-03T11:10:00,388.3,317.7,0.818,70.6,1,0,0,0,239.5,23,0,35.4,19.8,1350.6,6.9,46.7,53.6,6.3,91.1,84.8,77.4,-7.4,47,0,49,48,75.4,7.2,11.1,6.2
2023-12-03T11:20:00,415.7,323.9,0.779,72.1,1,0,0,0,245.6,22.9,0,35.7,19.7,1348.3,7.4,46.6,54,6.7,91,84.3,77.4,-6.9,47,0,49,48,75.8,7.1,11,6.1
2023-12-03T11:30:00,389,294.9,0.758,63.6,1,0,0,0,216.9,22.9,0,35.5,19.7,1353,6.9,47,53.9,6,90.7,84.7,77.4,-7.3,47,0,49,48,73.5,7.7,12,6.7
2023-12-03T11:40:00,441.6,324.8,0.736,72.6,1,0,0,0,246.2,23,0,35.8,19.8,1358.7,7.8,46.2,54,6.6,91.2,84.6,77.4,-7.2,47,0,49,48,75.8,7.1,11,6.1
2023-12-03T11:50:00,402.3,313,0.778,69.3,1,0,0,0,235,22.9,0,35.8,19.4,1359.9,7.1,46.5,53.6,6.4,91.2,84.8,77.4,-7.4,47,0,49,48,75.1,7.3,11.4,6.2
2023-12-03T12:00:00,391.9,291.3,0.743,62.8,1,0,0,0,213,22.9,0,35.6,19.8,1343.7,7,46.7,53.7,6.4,90.9,84.5,78.3,-6.2,47,0,49,48,73.1,7.9,12.2,6.8
2023-12-03T12:10:00,375.8,298.3,0.794,64.5,1,0,0,0,218.9,22.8,0,35.6,20.9,1346,6.7,46.8,53.5,6.4,90.6,84.2,78.3,-5.9,47,0,49,49,73.4,7.7,11.9,7
2023-12-03T12:20:00,402.4,303.4,0.754,66,1,0,0,0,223.8,22.8,0,35.9,20.8,1341.3,7.2,46.4,53.6,6.5,90.5,84,78.3,-5.7,47,0,49,49,73.8,7.5,11.8,6.9
2023-12-03T12:30:00,420.6,318.2,0.756,70.3,1,0,0,0,238.5,23,0,35.8,20.9,1346,7.5,46.1,53.6,6.4,90.4,84,78.3,-5.7,47,0,49,49,75,7.2,11.2,6.6
2023-12-03T12:40:00,369.5,314.2,0.85,69.2,1,0,0,0,234.9,23,0,35.5,20.8,1343.7,6.6,46.6,53.2,6.1,90.3,84.2,78.3,-5.9,47,0,49,49,74.8,7.3,11.3,6.6
2023-12-03T12:50:00,389.6,290.1,0.745,62.1,1,0,0,0,210.6,23,0,35.8,20.7,1355.3,6.9,46.5,53.4,6.1,90,83.9,78.3,-5.6,47,0,49,49,72.6,7.9,12.3,7.1
2023-12-03T13:00:00,395.3,323.1,0.817,71.8,1,0,0,0,243.6,22.9,0,35.8,20.9,1355.3,7,46.3,53.3,6.3,90.5,84.2,78.8,-5.4,47,0,49,49,75.4,7.1,11.1,6.5
2023-12-03T13:10:00,358.9,291.4,0.812,62.3,1,0,0,0,211.5,23,0,35.8,21,1346,6.4,46.8,53.2,6.1,90.4,84.3,78.8,-5.5,47,0,49,49,72.6,7.9,12.3,7.2
2023-12-03T13:20:00,396.3,298.7,0.754,64.6,1,0,0,0,219.1,22.9,0,35.8,20.9,1358.7,7,46.5,53.5,6.4,90.7,84.3,78.8,-5.5,47,0,49,49,73.3,7.7,12,7
2023-12-03T13:30:00,391.2,318.9,0.815,70.5,1,0,0,0,239.1,22.9,0,35.9,21,1341.3,7,46.4,53.4,6.5,90.7,84.2,78.8,-5.4,47,0,49,49,75,7.2,11.2,6.6
2023-12-03T13:40:00,381.4,296,0.776,63.7,1,0,0,0,216.3,22.8,0,36,20.8,1346,6.8,46.4,53.2,6.3,90.5,84.2,78.8,-5.4,47,0,49,49,73.1,7.7,12.2,7
2023-12-03T13:50:00,404.5,315.5,0.78,69.5,1,0,0,0,235.9,23.1,0,35.7,20.8,1348.3,7.2,46.5,53.7,6.4,90.6,84.2,78.8,-5.4,47,0,49,49,74.8,7.3,11.3,6.6
2023-12-03T14:00:00,387.6,318.8,0.822,70.4,1,0,0,0,238.8,22.9,0,35.9,21.2,1348.3,6.9,46.8,53.7,6.1,90.3,84.2,78.3,-5.9,47,0,49,49,74.9,7.2,11.3,6.6
2023-12-03T14:10:00,397.8,316.4,0.795,69.8,1,0,0,0,236.7,22.9,0,35.8,21,1344.8,7.1,46.3,53.4,6.6,90.9,84.3,78.3,-6,47,0,49,49,74.8,7.2,11.3,6.6
2023-12-03T14:20:00,366.1,287.7,0.786,61.3,1,0,0,0,208,23.1,0,35.7,20.9,1351.8,6.5,46.5,53,6,90.2,84.2,78.3,-5.9,47,0,49,49,72.3,8,12.4,7.3
2023-12-03T14:30:00,369.5,310.5,0.84,67.8,1,0,0,0,231,22.9,0,35.5,21.1,1343.7,6.6,46.7,53.3,6.2,90.2,84,78.3,-5.7,47,0,49,49,74.4,7.4,11.4,6.8
2023-12-03T14:40:00,368.2,293.9,0.798,62.9,1,0,0,0,214.2,22.8,0,35.9,20.9,1339,6.6,46.6,53.2,6,89.7,83.7,78.3,-5.4,47,0,49,49,72.9,7.8,12.2,7.1
2023-12-03T14:50:00,379.4,294.8,0.777,63.5,1,0,0,0,215.4,23,0,35.7,20.7,1339,6.8,46.5,53.3,6,89.7,83.7,78.3,-5.4,47,0,49,49,73.1,7.8,12.1,7
2023-12-03T15:00:00,377.7,298.5,0.79,64.6,1,0,0,0,219,22.8,0,35.6,21.1,1353,6.7,46.6,53.3,6,89.9,83.9,76.8,-7.1,47,0,49,49,73.4,7.6,11.9,7.1
2023-12-03T15:20:00,364.2,289,0.793,61.7,1,0,0,0,209.3,22.9,0,35.7,21.1,1344.8,6.5,46.7,53.2,6,89.8,83.8,76.8,-7,47,0,49,49,72.4,7.9,12.3,7.3
2023-12-03T15:30:00,374.8,297.1,0.793,64,1,0,0,0,217.2,23,0,35.9,21,1342.5,6.7,46.8,53.5,5.8,89.7,83.9,76.8,-7.1,47,0,49,49,73.1,7.7,12.1,7.1
2023-12-03T15:40:00,372.1,292.9,0.787,62.9,1,0,0,0,213.3,22.8,0,35.8,21,1353,6.6,46.8,53.4,6.1,90,83.9,76.8,-7.1,47,0,49,49,72.8,7.8,12.2,7.2
2023-12-03T15:50:00,380.7,296.2,0.778,63.8,1,0,0,0,216.6,22.8,0,35.8,21,1343.7,6.8,46.7,53.5,6.1,90.2,84.1,76.8,-7.3,47,0,49,49,73.1,7.7,12.1,7.1
2023-12-03T16:00:00,368.9,289,0.783,61.8,1,0,0,0,209.7,22.9,0,35.7,20.8,1341.3,6.6,46.8,53.4,6.3,90.5,84.2,76.8,-7.4,47,0,49,49,72.5,7.9,12.3,7.2
2023-12-03T16:10:00,421.4,319.1,0.757,70.6,1,0,0,0,239.6,22.8,0,35.5,21.1,1348.3,7.5,45.9,53.4,6.6,90.8,84.2,76.8,-7.4,47,0,49,49,75.1,7.2,11.1,6.6
2023-12-03T16:20:00,365.5,313.3,0.857,68.9,1,0,0,0,233.8,23,0,35.4,21.1,1349.5,6.5,46.6,53.1,6,90.5,84.5,76.8,-7.7,47,0,49,49,74.6,7.3,11.3,6.7
2023-12-03T16:30:00,349.2,290.5,0.832,62.2,1,0,0,0,211.1,23,0,35.7,20.8,1351.8,6.2,46.7,52.9,5.9,90.1,84.2,76.8,-7.4,47,0,49,49,72.7,7.9,12.3,7.2
2023-12-03T16:40:00,363,292.3,0.805,62.7,1,0,0,0,212.9,22.8,0,35.6,21,1340.2,6.5,46.7,53.2,6,90.1,84.1,76.8,-7.3,47,0,49,49,72.8,7.8,12.2,7.2
2023-12-03T16:50:00,362.3,290.3,0.801,62.2,1,0,0,0,210.8,22.9,0,35.8,21,1337.8,6.5,46.5,53,5.9,89.9,84,76.8,-7.2,47,0,49,49,72.6,7.9,12.3,7.2
2023-12-03T17:00:00,345.6,296.6,0.858,63.9,1,0,0,0,216.8,22.8,0,35.9,21.1,1337.8,6.2,46.6,52.8,5.8,89.8,84,76.8,-7.2,47,0,49,49,73.1,7.7,12.1,7.1
2023-12-03T17:10:00,345.9,288.6,0.834,61.5,1,0,0,0,208.8,22.8,0,35.8,21.2,1339,6.2,46.7,52.9,5.7,89.5,83.8,76.8,-7,47,0,49,49,72.4,7.9,12.4,7.3
2023-12-03T17:20:00,361.7,292.3,0.808,62.7,1,0,0,0,212.7,22.8,0,35.7,21.1,1335.5,6.5,46.5,53,5.8,89.6,83.8,76.8,-7,47,0,49,49,72.8,7.8,12.2,7.2
2023-12-03T17:30:00,352.4,301.7,0.856,65.4,1,0,0,0,222,23,0,35.6,21,1342.5,6.3,46.3,52.6,5.8,89.6,83.8,76.8,-7,47,0,49,49,73.6,7.6,11.8,7
2023-12-03T17:40:00,346.8,286.7,0.827,61.1,1,0,0,0,207.1,23,0,35.7,20.9,1342.5,6.2,46.6,52.8,5.6,89.3,83.7,76.8,-6.9,47,0,49,49,72.2,8,12.5,7.3
2023-12-03T17:50:00,346.2,285.9,0.826,60.6,1,0,0,0,206.5,22.8,0,35.6,21,1340.2,6.2,46.7,52.9,5.6,89.4,83.8,76.8,-7,47,0,49,49,72.2,8,12.5,7.4
2023-12-03T18:00:00,343.5,288.6,0.84,61.4,1,0,0,0,209.3,22.7,0,35.6,21,1329.6,6.2,46.6,52.8,5.7,89.4,83.7,76.3,-7.4,47,0,49,49,72.5,7.9,12.3,7.3
2023-12-03T18:10:00,315.3,287,0.91,61.3,1,0,0,0,208,24.5,0,33.5,21,1375.9,5.5,46.5,52,5.8,89.7,83.9,76.3,-7.6,48,0,48,49,72.5,8.5,11.7,7.3
2023-12-03T18:20:00,325.2,288.3,0.887,61.8,1,0,0,0,209.8,24.1,0,33.4,20.9,1369.1,5.7,46.4,52.1,5.7,89.7,84,76.3,-7.7,48,0,48,49,72.8,8.4,11.6,7.3
2023-12-03T18:30:00,314.8,274.3,0.871,57.5,1,0,0,0,195.2,24.3,0,33.6,21.2,1373.7,5.5,46.7,52.2,5.3,89.3,84,76.3,-7.7,48,0,48,49,71.2,8.8,12.2,7.7
2023-12-03T18:40:00,348,278.4,0.8,58.8,1,0,0,0,199.4,24.4,0,33.6,21,1369.1,6.1,46.6,52.7,5.9,89.9,84,76.3,-7.7,48,0,48,49,71.6,8.7,12.1,7.6
2023-12-03T18:50:00,346.2,287.8,0.831,61.5,1,0,0,0,208.6,24.4,0,33.6,21.2,1362.2,6.1,46.5,52.6,5.9,90.1,84.2,76.3,-7.9,48,0,48,49,72.5,8.5,11.7,7.4
2023-12-03T19:00:00,317.8,291,0.915,62.4,1,0,0,0,211.9,24.3,0,33.7,21.1,1362.2,5.6,46.8,52.4,5.8,90,84.2,77.5,-6.7,48,0,48,49,72.8,8.4,11.6,7.2
2023-12-03T19:10:00,342.3,280.3,0.819,59.3,1,0,0,0,201.2,24.2,0,33.9,20.9,1369.1,6,46.5,52.5,5.7,89.9,84.2,77.5,-6.7,48,0,48,49,71.8,8.6,12.1,7.5
2023-12-03T19:20:00,319.5,279.9,0.876,59.3,1,0,0,0,201.3,24.2,0,33.4,20.9,1369.1,5.6,46.7,52.3,5.8,90,84.2,77.5,-6.7,48,0,48,49,71.9,8.7,11.9,7.5
2023-12-03T19:30:00,352.2,296.4,0.842,64,1,0,0,0,217.3,24.2,0,33.8,21,1363.4,6.2,46.4,52.6,5.8,90.1,84.3,77.5,-6.8,48,0,48,49,73.3,8.2,11.4,7.1
2023-12-03T19:40:00,346.8,289.3,0.834,62,1,0,0,0,210.5,24.3,0,33.7,21,1364.5,6.1,46.4,52.5,5.8,90,84.2,77.5,-6.7,48,0,48,49,72.7,8.4,11.6,7.2
2023-12-03T19:50:00,337.4,278.7,0.826,58.9,1,0,0,0,199.9,24.3,0,33.5,21,1372.5,5.9,46.4,52.3,5.5,89.7,84.2,77.5,-6.7,48,0,48,49,71.7,8.7,12,7.5
2023-12-03T20:00:00,330.3,288.5,0.873,61.8,1,0,0,0,209.7,24.3,0,33.5,21,1366.8,5.8,46.4,52.2,5.6,89.6,84,77.9,-6.1,48,0,48,49,72.7,8.4,11.6,7.3
2023-12-03T20:20:00,317.8,279.1,0.878,59.4,1,0,0,0,201.5,24.1,0,33.6,19.8,1362.2,5.6,46.5,52.1,5.3,89.1,83.8,77.9,-5.9,48,0,48,48,72.2,8.6,12,7.1
2023-12-03T20:30:00,301.3,282.6,0.938,60.3,1,0,0,0,204.6,24.4,0,33.7,19.9,1364.5,5.3,46.6,51.9,5.3,89,83.7,77.9,-5.8,48,0,48,48,72.4,8.6,11.9,7
2023-12-03T20:40:00,317.3,278.7,0.878,59.3,1,0,0,0,201.1,24.4,0,33.4,19.9,1359.9,5.6,46.4,52,5.6,89.2,83.6,77.9,-5.7,48,0,48,48,72.2,8.7,12,7.1
2023-12-03T20:50:00,312.2,280.9,0.9,59.9,1,0,0,0,203.3,24.2,0,33.7,19.7,1362.2,5.5,46.5,52,5.2,88.9,83.7,77.9,-5.8,48,0,48,48,72.4,8.6,12,7
2023-12-03T21:00:00,308,276.2,0.897,58.4,1,0,0,0,198.2,24.3,0,33.8,19.9,1369.1,5.4,46.5,51.9,5.3,89,83.7,77.2,-6.5,48,0,48,48,71.8,8.8,12.2,7.2
2023-12-03T21:10:00,318.1,274.6,0.863,58.4,1,0,0,0,199.3,24.2,0,31.4,19.7,1363.4,5.6,46.5,52.1,5.4,89.2,83.8,77.2,-6.6,48,0,47,48,72.6,8.8,11.4,7.2
2023-12-03T21:20:00,325.4,281.4,0.865,60.4,1,0,0,0,205.9,24.1,0,31.5,19.9,1370.2,5.7,46.4,52.1,5.4,89.3,83.9,77.2,-6.7,48,0,47,48,73.2,8.6,11.2,7.1
2023-12-03T21:30:00,323.8,281.3,0.869,60.6,1,0,0,0,205.7,24.3,0,31.6,19.7,1363.4,5.7,46.4,52.1,5.3,89.6,84.3,77.2,-7.1,48,0,47,48,73.1,8.6,11.2,7
2023-12-03T21:40:00,317.6,281,0.885,60.4,1,0,0,0,205,24.3,0,31.8,19.9,1361.1,5.6,46.4,52,5.5,89.7,84.2,77.2,-7,48,0,47,48,73,8.6,11.3,7.1
2023-12-03T21:50:00,305.2,279.8,0.917,60.3,1,0,0,0,204.6,24.2,0,31.2,19.7,1356.4,5.4,46.7,52.1,5.6,89.8,84.2,77.2,-7,48,0,47,48,73.1,8.7,11.2,7
2023-12-03T22:00:00,257.8,282.7,1.097,61,1,0,0,0,207.1,24.1,0,31.5,20,1344.8,4.6,47.4,52,4.8,88.4,83.6,76.8,-6.8,48,0,47,48,73.3,8.5,11.1,7.1
2023-12-03T22:10:00,286,232.2,0.812,46.2,1,0,0,0,157,24,0,31.5,19.7,1346,5.1,46.8,51.9,4.7,88.1,83.4,76.8,-6.6,48,0,47,48,67.6,10.3,13.6,8.5
2023-12-03T22:20:00,284.8,268.3,0.942,56.8,1,0,0,0,192.7,24,0,31.6,20,1340.2,5.1,46.5,51.6,4.7,87.8,83.1,76.8,-6.3,48,0,47,48,71.8,8.9,11.8,7.5
2023-12-03T22:30:00,273.4,207.2,0.758,38.8,1,0,0,0,131.8,23.9,0,31.5,19.9,1339,4.9,46.7,51.6,4.6,87.3,82.7,76.8,-5.9,48,0,47,48,63.6,11.5,15.2,9.6
2023-12-03T22:40:00,248.4,236.1,0.95,47.4,1,0,0,0,161,24,0,31.2,19.8,1324.9,4.5,47.2,51.7,4.3,86.3,82,76.8,-5.2,48,0,47,48,68.2,10.2,13.2,8.4
2023-12-03T22:50:00,250.4,245.5,0.98,50,1,0,0,0,169.7,24.2,0,31.8,19.8,1335.5,4.5,47,51.5,4.5,86,81.5,76.8,-4.7,48,0,47,48,69.1,9.9,12.9,8.1
2023-12-03T23:00:00,241.6,204.1,0.845,37.7,1,0,0,0,128.1,24.1,0,31.6,20.3,1348.3,4.3,47.3,51.6,4.5,86.1,81.6,77.5,-4.1,48,0,47,48,62.8,11.8,15.5,9.9
2023-12-03T23:10:00,228.3,275.4,1.206,59.2,1,0,0,0,200.9,24.2,0,31.6,18.6,1336.7,4.1,47.3,51.4,4.2,85.8,81.6,77.5,-4.1,48,0,47,47,73,8.8,11.5,6.8
2023-12-03T23:20:00,222.8,187.3,0.841,33.2,1,0,0,0,112.8,24.3,0,31.3,18.9,1336.7,4,47,51,4.1,85.6,81.5,77.5,-4,48,0,47,47,60.3,13,16.7,10.1
2023-12-03T23:30:00,210.5,248.3,1.18,51.2,1,0,0,0,173.9,24.1,0,31.6,18.7,1329.6,3.8,47.1,50.9,3.9,85.3,81.4,77.5,-3.9,48,0,47,47,70,9.7,12.7,7.5
2023-12-03T23:40:00,177.3,170.5,0.961,28.2,1,0,0,0,95.9,24.1,0,31.5,18.9,1329.6,3.2,47.4,50.6,3.7,85,81.3,77.5,-3.8,48,0,47,47,56.3,14.1,18.5,11.1
2023-12-03T23:50:00,164.6,253.3,1.539,52.7,1,0,0,0,178.8,24,0,31.7,18.8,1316.6,3,47.5,50.5,3.7,84.7,81,77.5,-3.5,48,0,47,47,70.6,9.5,12.5,7.4
2023-12-04T00:00:00,173.9,183.1,1.053,32.1,1,0,0,0,108.9,24,0,31.4,18.8,1346,3.1,47.4,50.5,3.5,84.5,81,76.5,-4.5,48,0,47,47,59.5,13.1,17.2,10.2
2023-12-04T00:10:00,188.7,246.4,1.306,50.7,1,0,0,0,172.2,24.1,0,31.5,18.7,1332,3.4,47.5,50.9,3.6,84.4,80.8,76.5,-4.3,48,0,47,47,69.9,9.8,12.8,7.6
2023-12-04T00:20:00,166.1,205.1,1.235,38.5,1,0,0,0,130.7,24,0,31.6,18.8,1328.4,3,47.4,50.4,3.7,84.4,80.7,76.5,-4.2,48,0,47,47,63.7,11.7,15.4,9.2
2023-12-04T00:30:00,166.1,235.4,1.418,47.2,1,0,0,0,161.1,24,0,31.7,18.7,1328.4,3,47.6,50.6,3.7,84.3,80.6,76.5,-4.1,48,0,47,47,68.4,10.2,13.5,7.9
2023-12-04T00:40:00,170.5,184.2,1.08,32,1,0,0,0,109.8,24,0,31.6,18.8,1320.1,3.1,47.6,50.7,3.4,83.9,80.5,76.5,-4,48,0,47,47,59.6,13,17.1,10.2
2023-12-04T00:50:00,176,235.7,1.339,47.6,1,0,0,0,161.5,24,0,31.4,18.8,1320.1,3.2,47.4,50.6,3.5,83.8,80.3,76.5,-3.8,48,0,47,47,68.5,10.2,13.3,8
2023-12-04T01:00:00,166.2,224.5,1.351,44.2,1,0,0,0,150.1,24,0,31.6,18.8,1329.6,3,47.4,50.4,3.4,83.7,80.3,75.7,-4.6,48,0,47,47,66.9,10.7,14.1,8.4
2023-12-04T01:10:00,186.9,165.5,0.886,27.1,1,0,0,0,92,24.1,0,31.7,17.7,1318.9,3.4,47.1,50.5,3.4,83.7,80.3,75.7,-4.6,48,0,47,46,55.6,14.6,19.1,10.7
2023-12-04T01:20:00,191.7,210.6,1.099,40.4,1,0,0,0,137.2,24.1,0,31.4,17.8,1314.2,3.5,46.7,50.2,3.7,84,80.3,75.7,-4.6,48,0,47,46,65.1,11.5,14.9,8.5
2023-12-04T01:30:00,192.3,200.9,1.044,37.7,1,0,0,0,127.9,23.9,0,31.4,17.7,1318.9,3.5,46.8,50.3,3.6,83.6,80,75.7,-4.3,48,0,47,46,63.7,11.9,15.6,8.8
2023-12-04T01:40:00,165.5,169.5,1.024,28.2,1,0,0,0,95.9,24.1,0,31.8,17.7,1323.7,3,47,50,3.5,83.5,80,75.7,-4.3,48,0,47,46,56.6,14.2,18.7,10.5
2023-12-04T01:50:00,180.7,230.5,1.275,46.3,1,0,0,0,157.1,24,0,31.6,17.7,1314.2,3.3,47,50.3,3.2,83.3,80.1,75.7,-4.4,48,0,47,46,68.2,10.4,13.7,7.7
2023-12-04T02:00:00,186,202.9,1.091,38.1,1,0,0,0,129.4,23.9,0,31.7,17.7,1313,3.4,47,50.4,3.4,83.3,79.9,75.6,-4.3,48,0,47,46,63.8,11.8,15.6,8.7
2023-12-04T02:10:00,164.4,197.5,1.201,36.7,1,0,0,0,124.6,23.9,0,31.5,17.6,1315.4,3,47.2,50.2,3.1,83.1,80,75.6,-4.4,48,0,47,46,63.1,12.1,15.9,8.9
2023-12-04T02:20:00,157.9,221.8,1.404,43.8,1,0,0,0,148.6,23.8,0,31.6,17.8,1307,2.9,47.3,50.2,3,82.7,79.7,75.6,-4.1,48,0,47,46,67,10.7,14.2,8
2023-12-04T02:30:00,178.6,149.8,0.839,22.6,1,0,0,0,76.7,23.7,0,31.6,17.8,1298.6,3.3,46.8,50.1,3.1,82.6,79.5,75.6,-3.9,48,0,47,46,51.2,15.8,21.1,11.8
2023-12-04T02:40:00,183.8,178.9,0.973,31.1,1,0,0,0,105.8,23.8,0,31.6,17.7,1297.4,3.4,46.6,50,3.1,82.5,79.4,75.6,-3.8,48,0,47,46,59.1,13.3,17.7,9.9
2023-12-04T02:50:00,168.7,214,1.269,41.6,1,0,0,0,141.1,23.8,0,31.5,17.5,1305.8,3.1,47,50.1,3,82.1,79.1,75.6,-3.5,48,0,47,46,65.9,11.1,14.7,8.2
2023-12-04T03:00:00,157.1,186,1.184,33.3,1,0,0,0,112.9,23.8,0,31.6,17.7,1299.8,2.9,47.3,50.2,2.9,82.1,79.2,75,-4.2,48,0,47,46,60.7,12.8,17,9.5
2023-12-04T03:10:00,136.3,196.1,1.439,36.2,1,0,0,0,122.9,23.9,0,31.6,17.7,1308.2,2.5,47.2,49.7,3,82.1,79.1,75,-4.1,48,0,47,46,62.7,12.2,16.1,9
2023-12-04T03:20:00,168.7,226.5,1.343,45.2,1,0,0,0,153.4,23.8,0,31.4,17.9,1305.8,3.1,46.8,49.9,3.1,82.2,79.1,75,-4.1,48,0,47,46,67.7,10.5,13.9,7.9
2023-12-04T03:30:00,179.4,168.4,0.939,28,1,0,0,0,95.1,23.9,0,31.7,17.7,1304.6,3.3,46.7,50,3.2,82.2,79,75,-4,48,0,47,46,56.5,14.2,18.8,10.5
2023-12-04T03:40:00,184,155.4,0.844,23.8,1,0,0,0,81.9,23.9,0,31.6,17.9,1298.6,3.4,46.6,50,3,81.9,78.9,75,-3.9,48,0,47,46,52.7,15.4,20.4,11.5
2023-12-04T03:50:00,130.9,231.4,1.767,46.3,1,0,0,0,158.3,23.8,0,31.6,17.7,1309.4,2.4,47.4,49.8,2.7,81.5,78.8,75,-3.8,48,0,47,46,68.4,10.3,13.6,7.6
2023-12-04T04:00:00,157.3,211.8,1.346,40.9,1,0,0,0,138.7,23.7,0,31.6,17.8,1302.2,2.9,47,49.9,3,81.6,78.6,75,-3.6,48,0,47,46,65.5,11.2,14.9,8.4
2023-12-04T04:10:00,196.2,152.9,0.779,23.5,1,0,0,0,79.7,23.7,0,31.7,17.8,1308.2,3.6,46.3,49.9,3,81.6,78.6,75,-3.6,48,0,47,46,52.1,15.5,20.7,11.6
2023-12-04T04:20:00,162.8,150.5,0.924,22.8,1,0,0,0,77.3,23.7,0,31.6,17.8,1302.2,3,46.8,49.8,3,81.3,78.3,75,-3.3,48,0,47,46,51.4,15.8,21,11.8
2023-12-04T04:30:00,141.2,227.3,1.61,45.4,1,0,0,0,154,23.9,0,31.6,17.8,1303.4,2.6,47.4,50,2.9,81.1,78.2,75,-3.2,48,0,47,46,67.8,10.5,13.9,7.8
2023-12-04T04:40:00,181.2,232.9,1.285,47,1,0,0,0,159.5,24,0,31.5,17.9,1317.8,3.3,47.1,50.4,3.4,81.7,78.3,75,-3.3,48,0,47,46,68.5,10.3,13.5,7.7
2023-12-04T04:50:00,202.8,165.5,0.816,27.2,1,0,0,0,92.3,23.8,0,31.6,17.9,1315.4,3.7,46.9,50.6,3.6,82,78.4,75,-3.4,48,0,47,46,55.7,14.4,19.1,10.8
2023-12-04T05:00:00,229.5,235.1,1.024,47.6,1,0,0,0,161.6,24.1,0,31.5,17.8,1343.7,4.1,46.9,51,3.9,82.4,78.5,76.1,-2.4,48,0,47,46,68.8,10.2,13.4,7.6
2023-12-04T05:10:00,247,209.3,0.848,40.2,1,0,0,0,136.4,24.1,0,31.2,17.6,1347.2,4.4,47.1,51.5,4.5,83.3,78.8,76.1,-2.7,48,0,47,46,65.1,11.5,14.9,8.4
2023-12-04T05:20:00,240.5,225.9,0.939,45,1,0,0,0,152.6,24.3,0,31.5,17.5,1342.5,4.3,47.3,51.6,4.2,83.7,79.5,76.1,-3.4,48,0,47,46,67.6,10.7,13.9,7.8
2023-12-04T05:30:00,253,252.1,0.996,52.6,1,0,0,0,178.5,24.2,0,31.5,17.9,1349.5,4.5,47.3,51.8,4.4,84,79.6,76.1,-3.5,48,0,47,46,70.8,9.6,12.5,7.1
2023-12-04T05:40:00,270.1,218.4,0.808,42.6,1,0,0,0,144.5,24.2,0,31.8,17.9,1350.6,4.8,47.3,52.1,4.6,84.3,79.7,76.1,-3.6,48,0,47,46,66.2,11.1,14.6,8.2
2023-12-04T05:50:00,258.4,215.8,0.835,41.9,1,0,0,0,142.2,24.2,0,31.7,17.6,1348.3,4.6,47.4,52,4.4,84.1,79.7,76.1,-3.6,48,0,47,46,65.9,11.2,14.7,8.1
2023-12-04T06:00:00,258.4,236.7,0.916,48.1,1,0,0,0,163.3,24.2,0,31.4,17.8,1348.3,4.6,47.3,51.9,4.5,84.3,79.8,74.8,-5,48,0,47,46,69,10.2,13.3,7.5
2023-12-04T06:10:00,287.3,234,0.815,47.3,1,0,0,0,160.5,24.3,0,31.5,17.7,1351.8,5.1,47.1,52.2,4.8,84.9,80.1,74.8,-5.3,48,0,47,46,68.6,10.4,13.5,7.6
2023-12-04T06:20:00,287.8,231.7,0.805,46.6,1,0,0,0,158.3,24.1,0,31.4,17.9,1354.1,5.1,47.3,52.4,4.7,85.1,80.4,74.8,-5.6,48,0,47,46,68.3,10.4,13.5,7.7
2023-12-04T06:30:00,288.2,237.5,0.824,47.9,1,0,0,0,163.7,24.3,0,31.6,17.9,1356.4,5.1,47.2,52.3,5,85.5,80.5,74.8,-5.7,48,0,47,46,68.9,10.2,13.3,7.5
2023-12-04T06:40:00,275.8,228.3,0.828,45.7,1,0,0,0,155,24.1,0,31.5,17.7,1350.6,4.9,47.3,52.2,4.9,85.3,80.4,74.8,-5.6,48,0,47,46,67.9,10.6,13.8,7.7
2023-12-04T06:50:00,269.9,230.2,0.853,46.2,1,0,0,0,156.9,24.3,0,31.4,17.6,1349.5,4.8,47.4,52.2,4.7,85.1,80.4,74.8,-5.6,48,0,47,46,68.2,10.5,13.6,7.7
2023-12-04T07:00:00,292.6,232.9,0.796,46.6,1,0,0,0,159.2,24.2,0,31.7,17.8,1350.6,5.2,47,52.2,4.9,85.3,80.4,74.3,-6.1,48,0,47,46,68.3,10.4,13.6,7.6
2023-12-04T07:10:00,281.9,232.3,0.824,45.7,1,0,0,0,156.1,24.4,0,33.1,18.7,1353,5,47.2,52.2,4.7,85.3,80.6,74.3,-6.3,48,0,48,47,67.2,10.5,14.3,8
2023-12-04T07:20:00,299.5,236.6,0.79,47.2,1,0,0,0,160.1,24.3,0,33.6,18.6,1356.4,5.3,47,52.3,4.8,85.3,80.5,74.3,-6.2,48,0,48,47,67.7,10.3,14.2,7.9
2023-12-04T07:30:00,273.1,230.6,0.844,45.4,1,0,0,0,154,24.3,0,33.4,18.9,1365.6,4.8,47.2,52,4.7,85.2,80.5,74.3,-6.2,48,0,48,47,66.8,10.5,14.5,8.2
2023-12-04T07:40:00,295.1,239.7,0.812,48,1,0,0,0,162.9,24.4,0,33.7,18.8,1362.2,5.2,47.3,52.5,4.8,85.5,80.7,74.3,-6.4,48,0,48,47,68,10.2,14.1,7.8
2023-12-04T07:50:00,300.6,241.1,0.802,48.5,1,0,0,0,164.5,24.4,0,33.3,18.8,1361.1,5.3,47.5,52.8,4.9,85.8,80.9,74.3,-6.6,48,0,48,47,68.2,10.1,13.8,7.8
2023-12-04T08:00:00,330.6,249.2,0.754,50.9,1,0,0,0,172.6,24.3,0,33.6,18.7,1367.9,5.8,46.8,52.6,5.3,86.2,80.9,75,-5.9,48,0,48,47,69.3,9.7,13.5,7.5
2023-12-04T08:10:00,336.6,280.1,0.832,59.4,1,0,0,0,201.5,24.2,0,35.8,18.6,1369.1,5.9,46.3,52.2,5.5,87.1,81.6,75,-6.6,48,0,49,47,71.9,8.7,12.8,6.6
2023-12-04T08:20:00,312.2,265.2,0.85,55,1,0,0,0,186.6,24.2,0,35.8,18.6,1362.2,5.5,46.4,51.9,5.5,87.2,81.7,75,-6.7,48,0,49,47,70.4,9.1,13.5,7
2023-12-04T08:30:00,323.8,258.6,0.799,53,1,0,0,0,179.9,24.3,0,35.7,18.7,1363.4,5.7,46.4,52.1,5.3,87.1,81.8,75,-6.8,48,0,49,47,69.6,9.4,13.8,7.2
2023-12-04T08:40:00,325.7,263.5,0.809,54.4,1,0,0,0,184.4,24.3,0,36.1,18.8,1371.4,5.7,46.6,52.3,5.1,87.1,82,75,-7,48,0,49,47,70,9.2,13.7,7.1
2023-12-04T08:50:00,340.6,303.2,0.89,66.1,1,0,0,0,224.3,24.3,0,35.7,18.9,1362.2,6,46.2,52.2,5.7,87.8,82.1,75,-7.1,48,0,49,47,74,8,11.8,6.2
2023-12-04T09:10:00,360.3,294.2,0.816,63.4,1,0,0,0,215,24.4,0,35.9,18.9,1372.5,6.3,46.4,52.7,5.8,88.4,82.6,77,-5.6,48,0,49,47,73.1,8.3,12.2,6.4
2023-12-04T09:20:00,371.1,303.7,0.818,66.3,1,0,0,0,225.1,24.3,0,35.7,18.6,1370.2,6.5,46.4,52.9,5.9,88.9,83,77,-6,48,0,49,47,74.1,8,11.8,6.1
2023-12-04T09:30:00,373.9,307.6,0.823,67.4,1,0,0,0,228.6,24.5,0,35.7,18.8,1380.5,6.5,46.4,52.9,6,89.4,83.4,77,-6.4,48,0,49,47,74.3,7.9,11.6,6.1
2023-12-04T09:40:00,372,302.8,0.814,66.1,1,0,0,0,224.2,24.4,0,35.7,18.5,1373.7,6.5,46.6,53.1,6.1,89.7,83.6,77,-6.6,48,0,49,47,74,8.1,11.8,6.1
2023-12-04T09:50:00,373.3,304.4,0.815,66.4,1,0,0,0,225.4,24.5,0,35.9,18.5,1378.2,6.5,46.3,52.8,6.1,90,83.9,77,-6.9,48,0,49,47,74,8.1,11.8,6.1
2023-12-04T10:00:00,388.9,304.2,0.782,66.3,1,0,0,0,225.7,24.3,0,35.6,18.5,1372.5,6.8,46.3,53.1,6.2,90.5,84.3,79,-5.3,48,0,49,47,74.2,8,11.7,6.1
2023-12-04T10:10:00,368.4,309.7,0.841,67.5,1,0,0,0,229.9,24.4,0,35.6,19.8,1381.6,6.4,46.4,52.8,6.2,90.4,84.2,79,-5.2,48,0,49,48,74.2,7.9,11.5,6.4
2023-12-04T10:20:00,408.7,311.5,0.762,68.3,1,0,0,0,231.8,24.5,0,35.6,19.6,1381.6,7.1,46.4,53.5,6.5,91,84.5,79,-5.5,48,0,49,48,74.4,7.9,11.4,6.3
2023-12-04T10:30:00,398.5,341.5,0.857,77.2,1,0,0,0,261.7,24.5,0,35.6,19.6,1386.2,6.9,46.6,53.5,6.9,91.6,84.7,79,-5.7,48,0,49,48,76.6,7.2,10.4,5.7
2023-12-04T10:40:00,409.7,324.3,0.791,72,1,0,0,0,244.4,24.4,0,35.8,19.7,1385,7.1,46.4,53.5,6.3,91.3,85,79,-6,48,0,49,48,75.4,7.5,11.1,6.1
2023-12-04T10:50:00,405.6,355.8,0.877,81.4,1,0,0,0,276.1,24.3,0,35.8,19.6,1390.7,7,46.3,53.3,6.9,91.9,85,79,-6,48,0,49,48,77.6,6.8,10.1,5.5
2023-12-04T11:00:00,391.1,324.5,0.83,72.1,1,0,0,0,244.5,24.5,0,35.7,19.9,1380.5,6.8,46.8,53.6,6.6,91.6,85,80.4,-4.6,48,0,49,48,75.4,7.5,11,6.1
2023-12-04T11:10:00,384,363.9,0.948,84.2,1,0,0,0,285.8,23,0,35.7,19.4,1355.3,6.8,46.4,53.2,6.8,91.8,85,80.4,-4.6,47,0,49,48,78.5,6.3,9.8,5.3
2023-12-04T11:20:00,396.6,318.6,0.803,70.9,1,0,0,0,240.4,23,0,35.5,19.5,1359.9,7,46.5,53.5,6.5,91.6,85.1,80.4,-4.7,47,0,49,48,75.5,7.2,11.2,6.1
2023-12-04T11:30:00,380.6,318.6,0.837,70.9,1,0,0,0,240.4,22.9,0,35.7,19.6,1363.4,6.7,46.8,53.5,6.4,91.3,84.9,80.4,-4.5,47,0,49,48,75.5,7.2,11.2,6.2
2023-12-04T11:40:00,414.3,322.2,0.778,71.9,1,0,0,0,243.8,23,0,35.7,19.6,1362.2,7.3,46.3,53.6,6.7,91.7,85,80.4,-4.6,47,0,49,48,75.7,7.1,11.1,6.1
2023-12-04T11:50:00,370.5,313.7,0.847,69.5,1,0,0,0,235.6,22.9,0,35.8,19.4,1347.2,6.6,46.8,53.4,6.4,91.5,85.1,80.4,-4.7,47,0,49,48,75.1,7.3,11.4,6.2
2023-12-04T12:00:00,425.3,330.1,0.776,74.3,1,0,0,0,252,23,0,35.7,19.5,1361.1,7.5,46.2,53.7,6.8,91.9,85.1,79,-6.1,47,0,49,48,76.3,7,10.8,5.9
2023-12-04T12:10:00,379.3,338.6,0.893,76.4,1,0,0,0,259.2,22.9,0,35.7,20.8,1358.7,6.7,46.6,53.3,7,91.8,84.8,79,-5.8,47,0,49,49,76.6,6.8,10.5,6.1
2023-12-04T12:20:00,388.6,317.5,0.817,70.2,1,0,0,0,238.2,22.9,0,35.7,20.7,1351.8,6.9,46.8,53.7,6.5,91.9,85.4,79,-6.4,47,0,49,49,75,7.2,11.2,6.5
2023-12-04T12:30:00,379,314.1,0.829,69.3,1,0,0,0,235.1,23,0,35.4,20.6,1357.6,6.7,46.9,53.6,6.5,91.9,85.4,79,-6.4,47,0,49,49,74.9,7.3,11.3,6.6
2023-12-04T12:40:00,395.3,335.6,0.849,75.4,1,0,0,0,256,23,0,35.8,20.8,1355.3,7,46.4,53.4,6.7,91.9,85.2,79,-6.2,47,0,49,49,76.3,6.8,10.7,6.2
2023-12-04T12:50:00,378.7,320.9,0.847,71.1,1,0,0,0,241.4,23,0,35.8,20.7,1356.4,6.7,46.7,53.4,6.5,91.6,85.1,79,-6.1,47,0,49,49,75.2,7.2,11.2,6.5
2023-12-04T13:00:00,389.3,350,0.899,79.7,1,0,0,0,270.5,23,0,36,20.5,1354.1,6.9,46.9,53.8,6.4,91.7,85.3,78.1,-7.2,47,0,49,49,77.3,6.6,10.3,5.9
2023-12-04T13:10:00,385.3,335.7,0.871,75.3,1,0,0,0,256.5,22.9,0,35.7,20.6,1359.9,6.8,46.6,53.4,6.9,92.2,85.3,78.1,-7.2,47,0,49,49,76.4,6.8,10.6,6.1
2023-12-04T13:20:00,392.6,312.5,0.796,68.4,1,0,0,0,233,23.2,0,35.7,20.7,1365.6,6.9,46.5,53.4,6.4,91.7,85.3,78.1,-7.2,47,0,49,49,74.6,7.4,11.4,6.6
2023-12-04T13:30:00,431,359.7,0.835,82.6,1,0,0,0,280.3,22.9,0,35.9,20.6,1361.1,7.6,46,53.6,7.1,92.2,85.1,78.1,-7,47,0,49,49,77.9,6.4,10,5.7
2023-12-04T13:40:00,367.4,321.1,0.874,71.3,1,0,0,0,242,22.9,0,35.6,20.7,1356.4,6.5,46.9,53.4,6.5,91.5,85,78.1,-6.9,47,0,49,49,75.3,7.1,11.1,6.4
2023-12-04T13:50:00,400.6,326.4,0.815,72.7,1,0,0,0,246.6,23,0,35.9,20.8,1354.1,7.1,46.8,53.9,7,91.7,84.7,78.1,-6.6,47,0,49,49,75.5,7.1,11,6.4
2023-12-04T14:00:00,402.6,319.2,0.793,70.7,1,0,0,0,239.9,22.9,0,35.7,20.8,1361.1,7.1,46.4,53.5,6.7,91.7,85,79.5,-5.5,47,0,49,49,75.1,7.2,11.2,6.5
2023-12-04T14:10:00,406.2,324,0.798,72.1,1,0,0,0,244.5,23,0,35.8,20.7,1354.1,7.2,46.3,53.5,6.8,91.6,84.8,79.5,-5.3,47,0,49,49,75.5,7.1,11.1,6.4
2023-12-04T14:20:00,374.6,311.6,0.832,68.4,1,0,0,0,232,22.9,0,35.8,20.9,1362.2,6.6,46.6,53.2,6.4,91.2,84.8,79.5,-5.3,47,0,49,49,74.5,7.3,11.5,6.7
2023-12-04T14:30:00,392.2,325.6,0.83,72.5,1,0,0,0,246.1,22.9,0,35.8,20.8,1344.8,7,46.1,53.1,6.9,91.5,84.6,79.5,-5.1,47,0,49,49,75.6,7,11,6.4
2023-12-04T14:40:00,382.7,320.9,0.838,71.2,1,0,0,0,241.5,23,0,35.7,20.6,1350.6,6.8,46.3,53.1,6.4,91,84.6,79.5,-5.1,47,0,49,49,75.3,7.2,11.1,6.4
2023-12-04T14:50:00,394.6,337.6,0.855,76.2,1,0,0,0,258.5,22.9,0,35.2,21,1353,7,46.6,53.6,6.5,91.1,84.6,79.5,-5.1,47,0,49,49,76.6,6.8,10.4,6.2
2023-12-04T15:00:00,379.6,314.4,0.828,69.3,1,0,0,0,235,22.9,0,35.7,20.8,1359.9,6.7,46.9,53.6,6.6,91.4,84.8,78.1,-6.7,47,0,49,49,74.7,7.3,11.4,6.6
2023-12-04T15:10:00,399.9,325.1,0.813,72.3,1,0,0,0,245.3,23,0,35.9,20.9,1351.8,7.1,46.7,53.8,6.8,91.5,84.7,78.1,-6.6,47,0,49,49,75.5,7.1,11,6.4
2023-12-04T15:20:00,398.9,317,0.795,70,1,0,0,0,237.6,22.9,0,35.7,20.8,1348.3,7.1,46.5,53.6,7,91.6,84.6,78.1,-6.5,47,0,49,49,75,7.2,11.3,6.5
2023-12-04T15:30:00,404,325.7,0.806,72.5,1,0,0,0,245.9,22.9,0,35.9,20.9,1365.6,7.1,46.6,53.7,6.8,91.5,84.7,78.1,-6.6,47,0,49,49,75.5,7,11,6.4
2023-12-04T15:40:00,419.7,327.1,0.779,73.1,1,0,0,0,247.9,22.9,0,35.5,20.8,1361.1,7.4,46.4,53.8,7.3,92.1,84.8,78.1,-6.7,47,0,49,49,75.8,7,10.9,6.4
2023-12-04T15:50:00,390.3,335.4,0.859,75.4,1,0,0,0,255.9,22.9,0,35.8,20.8,1357.6,6.9,46.6,53.5,6.9,91.6,84.7,78.1,-6.6,47,0,49,49,76.3,6.8,10.7,6.2
2023-12-04T16:00:00,384,362.3,0.943,83.3,1,0,0,0,282.6,22.9,0,35.6,21.1,1355.3,6.8,46.8,53.6,6.9,91.7,84.8,78.1,-6.7,47,0,49,49,78,6.3,9.8,5.8
2023-12-04T16:10:00,400.3,320.3,0.8,71.1,1,0,0,0,241.1,22.9,0,35.5,20.8,1353,7.1,46.5,53.6,6.8,91.7,84.9,78.1,-6.8,47,0,49,49,75.3,7.2,11.1,6.5
2023-12-04T16:20:00,378.3,317.6,0.839,69.8,1,0,0,0,237.7,23,0,36,20.9,1355.3,6.7,46.7,53.4,6.8,91.5,84.7,78.1,-6.6,47,0,49,49,74.8,7.2,11.3,6.6
2023-12-04T16:30:00,420,359.4,0.856,82.2,1,0,0,0,279.9,23,0,35.6,20.9,1362.2,7.4,46,53.4,7.1,91.6,84.5,78.1,-6.4,47,0,49,49,77.9,6.4,9.9,5.8
2023-12-04T16:40:00,390,351.5,0.901,79.7,1,0,0,0,271.3,23,0,36,21.2,1356.4,6.9,46.4,53.3,6.7,91.4,84.7,78.1,-6.6,47,0,49,49,77.2,6.5,10.3,6
2023-12-04T16:50:00,416.4,347.3,0.834,78.9,1,0,0,0,267.6,22.9,0,35.9,20.9,1350.6,7.4,46,53.4,7,91.6,84.6,78.1,-6.5,47,0,49,49,77.1,6.6,10.3,6
2023-12-04T17:00:00,379.6,308.3,0.812,67.4,1,0,0,0,228.8,23.1,0,35.6,20.9,1359.9,6.7,46.5,53.2,6.6,91,84.4,77.5,-6.9,47,0,49,49,74.2,7.5,11.5,6.8
2023-12-04T17:10:00,380.4,307.3,0.808,67.2,1,0,0,0,227.9,22.8,0,35.7,20.9,1342.5,6.8,46.6,53.4,6.5,91.1,84.6,77.5,-7.1,47,0,49,49,74.2,7.4,11.6,6.8
2023-12-04T17:20:00,380.3,308,0.81,67.2,1,0,0,0,228.2,23,0,35.9,21,1362.2,6.7,46.8,53.5,6.4,90.8,84.4,77.5,-6.9,47,0,49,49,74.1,7.5,11.6,6.8
2023-12-04T17:30:00,395.3,328.5,0.831,73.3,1,0,0,0,248.7,22.9,0,35.7,21.1,1355.3,7,46.6,53.6,6.7,91.1,84.4,77.5,-6.9,47,0,49,49,75.7,7,10.9,6.4
2023-12-04T17:40:00,386.6,325.8,0.843,72.6,1,0,0,0,246.2,22.9,0,35.6,21.1,1344.8,6.9,46.3,53.2,6.8,91.4,84.6,77.5,-7.1,47,0,49,49,75.6,7,10.9,6.5
2023-12-04T17:50:00,371.7,307.6,0.827,67.2,1,0,0,0,228,23,0,35.7,21,1351.8,6.6,46.6,53.2,6.3,91.1,84.8,77.5,-7.3,47,0,49,49,74.1,7.5,11.6,6.8
2023-12-04T18:00:00,371.4,307.6,0.828,67.3,1,0,0,0,228.3,22.9,0,35.5,20.8,1350.6,6.6,46.6,53.2,6.2,90.9,84.7,77.5,-7.2,47,0,49,49,74.2,7.4,11.6,6.8
2023-12-04T18:10:00,357.9,305.2,0.853,66.8,1,0,0,0,226.6,24.2,0,33.4,20.9,1363.4,6.3,46.6,52.9,6.4,91.2,84.8,77.5,-7.3,48,0,48,49,74.3,7.9,11,6.8
2023-12-04T18:20:00,341.1,327.6,0.96,73.3,1,0,0,0,248.7,24.2,0,33.7,20.9,1364.5,6,46.6,52.6,6.3,90.9,84.6,77.5,-7.1,48,0,48,49,75.9,7.4,10.3,6.4
2023-12-04T18:30:00,365.4,293.8,0.804,63.4,1,0,0,0,215.1,24.3,0,33.6,20.9,1370.2,6.4,46.4,52.8,6.3,90.9,84.6,77.5,-7.1,48,0,48,49,73.2,8.3,11.4,7.1
2023-12-04T18:40:00,341.4,287.6,0.842,61.5,1,0,0,0,208.7,24.2,0,33.8,21,1365.6,6,46.5,52.5,6,90.4,84.4,77.5,-6.9,48,0,48,49,72.5,8.4,11.7,7.3
2023-12-04T18:50:00,344,288.8,0.84,62,1,0,0,0,210.3,24.4,0,33.3,20.8,1375.9,6,46.6,52.6,5.8,90.1,84.3,77.5,-6.8,48,0,48,49,72.8,8.4,11.5,7.2
2023-12-04T19:00:00,351.3,287.3,0.818,61.5,1,0,0,0,208.5,24.2,0,33.7,20.9,1359.9,6.2,46.6,52.8,6,90.5,84.5,78.4,-6.1,48,0,48,49,72.6,8.4,11.7,7.3
2023-12-04T19:10:00,340.6,284.4,0.835,60.5,1,0,0,0,205.4,24.4,0,33.6,21,1362.2,6,46.7,52.7,6.1,90.5,84.4,78.4,-6,48,0,48,49,72.2,8.6,11.8,7.4
2023-12-04T19:20:00,330.3,290.2,0.879,62.2,1,0,0,0,211.1,24.4,0,33.8,21,1366.8,5.8,46.6,52.4,6,90.3,84.3,78.4,-5.9,48,0,48,49,72.7,8.4,11.6,7.2
2023-12-04T19:30:00,329.2,288.2,0.875,61.6,1,0,0,0,209.1,24.2,0,33.8,21.1,1362.2,5.8,46.5,52.3,5.8,89.9,84.1,78.4,-5.7,48,0,48,49,72.5,8.4,11.7,7.3
2023-12-04T19:40:00,318.4,298.7,0.938,64.7,1,0,0,0,219.5,24.5,0,33.6,21,1364.5,5.6,46.6,52.2,5.8,89.9,84.1,78.4,-5.7,48,0,48,49,73.5,8.2,11.3,7
2023-12-04T19:50:00,313.2,287.6,0.918,61.2,1,0,0,0,208.6,24.3,0,33.7,21,1366.8,5.5,46.4,51.9,5.7,89.8,84.1,78.4,-5.7,48,0,48,49,72.5,8.5,11.7,7.3
2023-12-04T20:00:00,317,288.6,0.91,61.5,1,0,0,0,209.8,24.4,0,33.2,21.2,1358.7,5.6,46.3,51.9,5.6,89.2,83.6,78.3,-5.3,48,0,48,49,72.7,8.4,11.5,7.4
2023-12-04T20:10:00,311.9,276.3,0.886,58.5,1,0,0,0,198.5,24.2,0,33.6,20,1361.1,5.5,46.4,51.9,5.4,88.8,83.4,78.3,-5.1,48,0,48,48,71.8,8.8,12.2,7.2
2023-12-04T20:20:00,302.1,269.1,0.891,56.5,1,0,0,0,191.6,24.1,0,33.4,20,1367.9,5.3,46.4,51.7,5.2,88.3,83.1,78.3,-4.8,48,0,48,48,71.2,9,12.4,7.4
2023-12-04T20:30:00,289.2,283.3,0.98,60.6,1,0,0,0,205.7,24.5,0,33.3,19.8,1361.1,5.1,46.5,51.6,5.4,88.3,82.9,78.3,-4.6,48,0,48,48,72.6,8.6,11.8,7
2023-12-04T20:40:00,324.1,265.3,0.819,55.2,1,0,0,0,187.4,24.3,0,33.9,19.7,1364.5,5.7,46.3,52,5.4,88.3,82.9,78.3,-4.6,48,0,48,48,70.6,9.2,12.8,7.4
2023-12-04T20:50:00,294.6,287.9,0.977,62.1,1,0,0,0,210.6,24.3,0,33.2,19.9,1359.9,5.2,46.4,51.6,5.6,88.4,82.8,78.3,-4.5,48,0,48,48,73.1,8.4,11.5,6.9
2023-12-04T21:00:00,284.5,283,0.995,60.5,1,0,0,0,205.4,24.2,0,33.3,20.1,1365.6,5,46.8,51.8,5.3,88,82.7,76.3,-6.4,48,0,48,48,72.6,8.6,11.8,7.1
2023-12-04T21:10:00,307,256.7,0.836,53.4,1,0,0,0,181.3,24.1,0,31.4,19.9,1364.5,5.4,46.4,51.8,5.5,87.9,82.4,76.3,-6.1,48,0,47,48,70.6,9.4,12.2,7.8
2023-12-04T21:20:00,306.8,268.2,0.874,56.7,1,0,0,0,192.4,24.3,0,31.4,20.1,1363.4,5.4,46.4,51.8,5.5,87.8,82.3,76.3,-6,48,0,47,48,71.7,9.1,11.7,7.5
2023-12-04T21:30:00,278.6,262.9,0.944,55.1,1,0,0,0,187.1,24.3,0,31.6,19.9,1364.5,4.9,46.8,51.7,5.4,87.7,82.3,76.3,-6,48,0,47,48,71.2,9.2,12,7.6
2023-12-04T21:40:00,318.9,284.7,0.893,61.7,1,0,0,0,209.2,24.1,0,31.4,20,1366.8,5.6,46.2,51.8,5.5,87.6,82.1,76.3,-5.8,48,0,47,48,73.5,8.5,11,7
2023-12-04T21:50:00,293.1,266.5,0.909,56.2,1,0,0,0,190.7,24,0,31.8,20,1353,5.2,46.5,51.7,5.6,87.7,82.1,76.3,-5.8,48,0,47,48,71.6,9,11.9,7.5
2023-12-04T22:00:00,291.9,255.8,0.876,53.1,1,0,0,0,180.1,24.2,0,31.4,20,1347.2,5.2,46.3,51.5,5.3,87.3,82,75.6,-6.4,48,0,47,48,70.4,9.5,12.3,7.8
2023-12-04T22:10:00,210.5,265.1,1.259,55.9,1,0,0,0,189.6,24.1,0,31.4,20,1329.6,3.8,47.2,51,4.4,85.8,81.4,75.6,-5.8,48,0,47,48,71.5,9.1,11.9,7.5
2023-12-04T22:20:00,211.6,221.5,1.047,42.9,1,0,0,0,145.8,24.2,0,31.5,20,1336.7,3.8,47.4,51.2,4.3,85.3,81,75.6,-5.4,48,0,47,48,65.8,10.9,14.2,9
2023-12-04T22:30:00,222,262.2,1.181,55,1,0,0,0,186.6,24,0,31.6,20,1332,4,47.5,51.5,4.3,85.2,80.9,75.6,-5.3,48,0,47,48,71.1,9.2,12.1,7.6
2023-12-04T22:40:00,211.5,191.6,0.906,34.1,1,0,0,0,115.7,24.1,0,31.6,20.3,1335.5,3.8,47.7,51.5,4.1,84.9,80.8,75.6,-5.2,48,0,47,48,60.4,12.6,16.5,10.6
2023-12-04T22:50:00,237.4,262.7,1.107,55.2,1,0,0,0,187.2,24,0,31.5,20,1324.9,4.3,47.2,51.5,4.5,85,80.5,75.6,-4.9,48,0,47,48,71.2,9.1,12,7.6
2023-12-04T23:00:00,245.1,254.9,1.04,52.6,1,0,0,0,179.4,24.1,0,31.5,19.9,1336.7,4.4,47.1,51.5,4.5,85.2,80.7,76.1,-4.6,48,0,47,48,70.4,9.5,12.3,7.8
2023-12-04T23:10:00,237.4,203.6,0.858,37.7,1,0,0,0,129.2,24.1,0,31.5,18.8,1324.9,4.3,47.2,51.5,4.2,85,80.8,76.1,-4.7,48,0,47,47,63.4,11.9,15.5,9.2
2023-12-04T23:20:00,222.8,262.8,1.18,55.6,1,0,0,0,188.6,24,0,31.5,18.8,1336.7,4,47.3,51.3,4.4,85.2,80.8,76.1,-4.7,48,0,47,47,71.8,9.1,12,7.2
2023-12-04T23:30:00,226.7,211.4,0.933,40.3,1,0,0,0,137,24.1,0,31.5,18.8,1327.2,4.1,47.3,51.4,4.3,85.3,81,76.1,-4.9,48,0,47,47,64.8,11.4,14.9,8.9
2023-12-04T23:40:00,177.1,247.5,1.398,51.1,1,0,0,0,173.3,23.9,0,31.5,18.7,1328.4,3.2,47.5,50.7,4.1,85,80.9,76.1,-4.8,48,0,47,47,70,9.7,12.7,7.6
2023-12-04T23:50:00,193.2,199.6,1.033,36.9,1,0,0,0,125.3,24,0,31.5,18.8,1324.9,3.5,47.5,51,3.8,84.5,80.7,76.1,-4.6,48,0,47,47,62.8,12,15.8,9.4
2023-12-05T00:00:00,199.3,212.2,1.065,40.7,1,0,0,0,138.3,23.9,0,31.4,18.6,1328.4,3.6,47.2,50.8,3.8,84.3,80.5,75.2,-5.3,48,0,47,47,65.1,11.3,14.8,8.8
2023-12-05T00:10:00,176.2,246.1,1.397,50.6,1,0,0,0,171.8,24,0,31.5,18.8,1321.3,3.2,47.3,50.5,4,84.3,80.3,75.2,-5.1,48,0,47,47,69.8,9.8,12.8,7.6
2023-12-05T00:20:00,165.2,244.4,1.48,50.2,1,0,0,0,170.3,24.1,0,31.4,18.7,1321.3,3,47.4,50.4,3.8,84,80.2,75.2,-5,48,0,47,47,69.7,9.8,12.8,7.7
2023-12-05T00:30:00,192.7,175.7,0.912,29.8,1,0,0,0,101.3,24.1,0,31.4,19,1321.3,3.5,46.8,50.3,3.8,83.9,80.1,75.2,-4.9,48,0,47,47,57.6,13.7,17.9,10.8
2023-12-05T00:40:00,197.3,244.1,1.237,50.1,1,0,0,0,170,24,0,31.4,18.7,1315.4,3.6,46.8,50.4,3.8,83.8,80,75.2,-4.8,48,0,47,47,69.6,9.8,12.9,7.7
2023-12-05T00:50:00,209.2,175.1,0.837,29.5,1,0,0,0,100.3,24.1,0,31.7,19,1321.3,3.8,46.8,50.6,3.8,83.6,79.8,75.2,-4.6,48,0,47,47,57.3,13.7,18.1,10.9
2023-12-05T01:00:00,187.2,242.7,1.297,49.6,1,0,0,0,168.4,23.9,0,31.6,18.8,1321.3,3.4,47.1,50.5,3.7,83.4,79.7,74.7,-5,48,0,47,47,69.4,9.9,13,7.8
2023-12-05T01:10:00,198.2,165.6,0.836,27.1,1,0,0,0,92.1,23.9,0,31.9,17.7,1321.3,3.6,47,50.6,3.6,83.4,79.8,74.7,-5.1,48,0,47,46,55.6,14.5,19.2,10.7
2023-12-05T01:20:00,219.8,222.6,1.013,44.1,1,0,0,0,149.6,23.9,0,31.4,17.8,1318.9,4,46.8,50.8,3.9,83.7,79.8,74.7,-5.1,48,0,47,46,67.2,10.7,14.1,8
2023-12-05T01:30:00,202.8,183.1,0.903,32.3,1,0,0,0,109.7,24.1,0,31.6,17.7,1315.4,3.7,46.8,50.5,3.9,83.7,79.8,74.7,-5.1,48,0,47,46,59.9,13.2,17.2,9.7
2023-12-05T01:40:00,199.3,173.4,0.87,29.5,1,0,0,0,100.3,24.2,0,31.5,17.5,1328.4,3.6,47,50.6,3.8,83.4,79.6,74.7,-4.9,48,0,47,46,57.8,13.9,18.2,10.1
2023-12-05T01:50:00,187.7,225.6,1.202,44.9,1,0,0,0,152.5,23.9,0,31.5,17.7,1324.9,3.4,47.1,50.5,3.7,83.3,79.6,74.7,-4.9,48,0,47,46,67.6,10.6,13.9,7.9
2023-12-05T02:00:00,175.4,173,0.987,29.4,1,0,0,0,99.7,24.2,0,31.3,17.8,1315.4,3.2,47,50.2,3.7,83.4,79.7,76.8,-2.9,48,0,47,46,57.6,14,18.1,10.3
2023-12-05T02:10:00,196.9,215,1.092,41.6,1,0,0,0,142.2,23.8,0,31.4,17.6,1313,3.6,46.9,50.5,3.7,83.3,79.6,76.8,-2.8,48,0,47,46,66.1,11.1,14.6,8.2
2023-12-05T02:20:00,196.9,191.9,0.974,34.7,1,0,0,0,118.8,23.8,0,31.5,17.8,1313,3.6,47,50.6,3.6,83.3,79.7,76.8,-2.9,48,0,47,46,61.9,12.4,16.4,9.3
2023-12-05T02:30:00,203.5,230.3,1.131,46,1,0,0,0,157.1,24.1,0,31.4,17.8,1320.1,3.7,46.8,50.5,3.8,83.4,79.6,76.8,-2.8,48,0,47,46,68.2,10.5,13.6,7.7
2023-12-05T02:40:00,191.5,170.3,0.89,28.6,1,0,0,0,97.2,23.9,0,31.6,17.6,1313,3.5,46.7,50.2,3.8,83.4,79.6,76.8,-2.8,48,0,47,46,57.1,14,18.6,10.3
2023-12-05T02:50:00,209.4,220.6,1.054,43.4,1,0,0,0,147.4,24.2,0,31.3,17.7,1322.5,3.8,46.9,50.7,3.7,83.4,79.7,76.8,-2.9,48,0,47,46,66.8,11,14.2,8
2023-12-05T03:00:00,203.7,211.5,1.038,40.8,1,0,0,0,138.4,23.9,0,31.8,17.4,1321.3,3.7,46.9,50.6,3.7,83.4,79.7,76.5,-3.2,48,0,47,46,65.4,11.3,15,8.2
2023-12-05T03:10:00,197.3,190.7,0.967,34.6,1,0,0,0,117.5,24.1,0,31.4,17.7,1315.4,3.6,46.9,50.5,3.8,83.5,79.7,76.5,-3.2,48,0,47,46,61.6,12.6,16.4,9.3
2023-12-05T03:20:00,191.5,196.2,1.025,36.3,1,0,0,0,123.3,23.8,0,31.3,17.7,1313,3.5,46.9,50.4,3.6,83.3,79.7,76.5,-3.2,48,0,47,46,62.9,12.1,16,9
2023-12-05T03:30:00,194.1,245.5,1.265,50.7,1,0,0,0,172.1,23.8,0,31.7,17.9,1330.8,3.5,47,50.5,3.7,83.2,79.5,76.5,-3,48,0,47,46,70.1,9.7,12.9,7.3
2023-12-05T03:40:00,161.8,182.2,1.126,32,1,0,0,0,108.8,24.1,0,31.5,17.8,1339,2.9,47.3,50.2,3.5,83.1,79.6,76.5,-3.1,48,0,47,46,59.7,13.3,17.3,9.8
2023-12-05T03:50:00,176.6,235.6,1.334,47.9,1,0,0,0,162.6,24,0,31.5,17.6,1324.9,3.2,47.3,50.5,3.7,83.2,79.5,76.5,-3,48,0,47,46,69,10.2,13.4,7.5
2023-12-05T04:00:00,171.4,187.6,1.094,33.7,1,0,0,0,114.6,23.9,0,31.5,17.6,1327.2,3.1,47.5,50.6,3.5,83.2,79.7,75.7,-4,48,0,47,46,61.1,12.8,16.8,9.4
2023-12-05T04:10:00,164.4,238.1,1.448,48.5,1,0,0,0,164.7,24,0,31.7,17.6,1315.4,3,47.6,50.6,3.6,83.2,79.6,75.7,-3.9,48,0,47,46,69.2,10.1,13.3,7.4
2023-12-05T04:20:00,176.5,190.1,1.077,34.4,1,0,0,0,116.9,24.1,0,31.5,17.7,1323.7,3.2,47.6,50.8,3.6,83.2,79.6,75.7,-3.9,48,0,47,46,61.5,12.7,16.5,9.3
2023-12-05T04:30:00,182,209.9,1.153,40.2,1,0,0,0,136.4,24.1,0,31.6,17.8,1323.7,3.3,47.5,50.8,3.5,83.1,79.6,75.7,-3.9,48,0,47,46,65,11.5,15.1,8.5
2023-12-05T04:40:00,176.3,217.2,1.232,42.4,1,0,0,0,144,23.9,0,31.6,17.7,1322.5,3.2,47.3,50.5,3.9,83.5,79.6,75.7,-3.9,48,0,47,46,66.3,11,14.5,8.1
2023-12-05T04:50:00,204.6,187.3,0.916,33.6,1,0,0,0,114.1,24.1,0,31.5,17.6,1327.2,3.7,47.1,50.8,3.7,83.4,79.7,75.7,-4,48,0,47,46,60.9,12.8,16.8,9.4
2023-12-05T05:00:00,219.9,244.3,1.111,50.4,1,0,0,0,171,24.3,0,31.4,17.6,1353,3.9,47.2,51.1,3.8,83.5,79.7,75.2,-4.5,48,0,47,46,70,9.9,12.9,7.2
2023-12-05T05:10:00,237.6,246.2,1.036,50.9,1,0,0,0,172.8,24.3,0,31.4,17.7,1357.6,4.2,47.4,51.6,4.4,84.5,80.1,75.2,-4.9,48,0,47,46,70.2,9.9,12.7,7.2
2023-12-05T05:20:00,243,226.7,0.933,45,1,0,0,0,153.6,24.1,0,31.5,17.5,1356.4,4.3,47.3,51.6,4.5,85,80.5,75.2,-5.3,48,0,47,46,67.8,10.7,13.9,7.7
2023-12-05T05:30:00,264.5,231.1,0.874,46.1,1,0,0,0,157.6,24.3,0,31.6,17.7,1350.6,4.7,47.3,52,4.6,85.3,80.7,75.2,-5.5,48,0,47,46,68.2,10.5,13.7,7.6
2023-12-05T05:40:00,247.6,228.3,0.922,45.5,1,0,0,0,154.4,24.3,0,31.8,17.7,1350.6,4.4,47.4,51.8,4.4,85.3,80.9,75.2,-5.7,48,0,47,46,67.7,10.7,13.9,7.8
2023-12-05T05:50:00,271.5,233.6,0.86,47.1,1,0,0,0,160,24.4,0,31.5,17.7,1357.6,4.8,47.2,52,4.8,85.6,80.8,75.2,-5.6,48,0,47,46,68.5,10.5,13.5,7.6
2023-12-05T06:00:00,276,231.4,0.838,46.6,1,0,0,0,158.1,24.2,0,31.3,17.7,1351.8,4.9,47.2,52.1,4.7,85.6,80.9,75.7,-5.2,48,0,47,46,68.3,10.5,13.5,7.7
2023-12-05T06:10:00,300.3,234.5,0.781,47.4,1,0,0,0,161,24.3,0,31.5,17.7,1359.9,5.3,47.1,52.4,5,85.9,80.9,75.7,-5.2,48,0,47,46,68.7,10.4,13.4,7.5
2023-12-05T06:20:00,282.8,243.2,0.86,50,1,0,0,0,169.9,24.3,0,31.3,17.7,1357.6,5,47.2,52.2,5,86.1,81.1,75.7,-5.4,48,0,47,46,69.8,10,12.9,7.3
2023-12-05T06:30:00,281.1,237.6,0.845,48.4,1,0,0,0,164.2,24.3,0,31.5,17.6,1349.5,5,47.4,52.4,4.8,86,81.2,75.7,-5.5,48,0,47,46,69.1,10.2,13.2,7.4
2023-12-05T06:40:00,284,240.9,0.848,49.3,1,0,0,0,167.3,24.3,0,31.6,17.7,1363.4,5,47.3,52.3,5,86,81,75.7,-5.3,48,0,47,46,69.4,10.1,13.1,7.3
2023-12-05T06:50:00,289.5,232.8,0.804,46.9,1,0,0,0,159.3,24.4,0,31.6,17.6,1362.2,5.1,47.1,52.2,5.2,86.2,81,75.7,-5.3,48,0,47,46,68.4,10.5,13.6,7.5
2023-12-05T07:00:00,289.2,244.8,0.846,50.6,1,0,0,0,171.8,24.2,0,31.3,17.6,1361.1,5.1,47.2,52.3,5.2,86.4,81.2,75.7,-5.5,48,0,47,46,70.2,9.9,12.8,7.2
2023-12-05T07:10:00,289,235.4,0.814,46.7,1,0,0,0,158.6,24.3,0,33.6,18.8,1359.9,5.1,47,52.1,4.8,86,81.2,75.7,-5.5,48,0,48,47,67.4,10.3,14.3,8
2023-12-05T07:20:00,282.6,237.4,0.84,47.4,1,0,0,0,160.7,24.2,0,33.7,18.8,1356.4,5,47.3,52.3,4.8,85.9,81.1,75.7,-5.4,48,0,48,47,67.7,10.2,14.2,7.9
2023-12-05T07:30:00,318.7,237.6,0.746,47.4,1,0,0,0,161,24.4,0,33.5,18.7,1365.6,5.6,46.8,52.4,5.1,86.1,81,75.7,-5.3,48,0,48,47,67.8,10.2,14.1,7.9
2023-12-05T07:40:00,313,262.9,0.84,54.8,1,0,0,0,186.1,24.3,0,33.8,18.8,1365.6,5.5,47.1,52.6,5.2,86.5,81.3,75.7,-5.6,48,0,48,47,70.8,9.2,12.8,7.1
2023-12-05T07:50:00,352.8,295.7,0.838,64.6,1,0,0,0,219.2,24.4,0,33.3,18.8,1365.6,6.2,46.5,52.7,6,87.5,81.5,75.7,-5.8,48,0,48,47,74.1,8.2,11.3,6.4
2023-12-05T08:00:00,309.1,276.8,0.895,59,1,0,0,0,200.1,24.2,0,33.5,18.9,1373.7,5.4,46.4,51.8,5.7,87.8,82.1,76.3,-5.8,48,0,48,47,72.3,8.8,12.1,6.8
2023-12-05T08:10:00,300.1,280.7,0.935,59.3,1,0,0,0,201.4,24.4,0,36,18.9,1358.7,5.3,46.4,51.7,5.5,87.6,82.1,76.3,-5.8,48,0,49,47,71.7,8.7,12.8,6.7
2023-12-05T08:20:00,292.6,269.7,0.922,56.1,1,0,0,0,191.2,24.3,0,35.5,18.7,1377.1,5.1,46.5,51.6,5.2,87.1,81.9,76.3,-5.6,48,0,49,47,70.9,9,13.2,6.9
2023-12-05T08:30:00,325.7,262.9,0.807,54,1,0,0,0,184.3,24.3,0,35.6,18.7,1371.4,5.7,46.1,51.8,5.2,87.1,81.9,76.3,-5.6,48,0,49,47,70.1,9.2,13.5,7.1
2023-12-05T08:40:00,297.9,292,0.98,62.9,1,0,0,0,213.5,24.2,0,35.6,18.7,1374.8,5.2,46.6,51.8,5.2,87.1,81.9,76.3,-5.6,48,0,49,47,73.1,8.3,12.2,6.4
2023-12-05T08:50:00,285.5,257.2,0.901,52.6,1,0,0,0,178.6,24.5,0,35.5,18.6,1370.2,5,46.6,51.6,5.2,86.9,81.7,76.3,-5.4,48,0,49,47,69.4,9.5,13.8,7.2
2023-12-05T09:00:00,308.3,281.3,0.912,59.6,1,0,0,0,202.3,24.4,0,35.8,18.8,1370.2,5.4,46.5,51.9,5.1,87.1,82,75.2,-6.8,48,0,49,47,71.9,8.7,12.7,6.7
2023-12-05T09:10:00,331.4,267.4,0.807,55.6,1,0,0,0,188.6,24.5,0,35.7,18.7,1371.4,5.8,46.5,52.3,5.6,87.5,81.9,75.2,-6.7,48,0,49,47,70.5,9.1,13.3,7
2023-12-05T09:20:00,340.5,282.9,0.831,60.1,1,0,0,0,203.8,24.4,0,35.9,18.9,1385,5.9,46.5,52.4,5.5,87.8,82.3,75.2,-7.1,48,0,49,47,72,8.6,12.7,6.7
2023-12-05T09:30:00,324.3,287.5,0.886,61.4,1,0,0,0,208.4,24.5,0,35.9,18.7,1365.6,5.7,46.5,52.2,5.7,88.1,82.4,75.2,-7.2,48,0,49,47,72.5,8.5,12.5,6.5
2023-12-05T09:40:00,334.2,294.7,0.882,63.6,1,0,0,0,215.9,24.4,0,35.9,18.5,1382.8,5.8,46.5,52.3,5.8,88.4,82.6,75.2,-7.4,48,0,49,47,73.3,8.3,12.2,6.3
2023-12-05T09:50:00,347.1,294.9,0.849,63.8,1,0,0,0,216.4,24.3,0,35.7,18.6,1365.6,6.1,46.3,52.4,5.7,88.6,82.9,75.2,-7.7,48,0,49,47,73.4,8.2,12.1,6.3
2023-12-05T10:00:00,340.5,291.7,0.857,62.8,1,0,0,0,213.1,24.4,0,35.5,18.6,1385,5.9,46.5,52.4,5.6,88.8,83.2,77,-6.2,48,0,49,47,73.1,8.4,12.2,6.4
2023-12-05T10:10:00,356.3,301.6,0.847,65.3,1,0,0,0,221.4,24.5,0,35.8,19.8,1379.4,6.2,46.6,52.8,5.9,89.1,83.2,77,-6.2,48,0,49,48,73.4,8.1,11.9,6.6
2023-12-05T10:20:00,363.6,315.2,0.867,69.4,1,0,0,0,235.3,24.5,0,35.8,19.7,1385,6.3,46.5,52.8,6.2,89.5,83.3,77,-6.3,48,0,49,48,74.6,7.8,11.4,6.2
2023-12-05T10:30:00,369,294,0.797,63.1,1,0,0,0,214.2,24.4,0,35.7,19.7,1383.9,6.4,46.4,52.8,6.1,89.6,83.5,77,-6.5,48,0,49,48,72.9,8.3,12.2,6.7
2023-12-05T10:40:00,375.7,297.6,0.792,64.2,1,0,0,0,217.9,24.3,0,35.6,19.8,1387.3,6.5,46.6,53.1,6.3,90,83.7,77,-6.7,48,0,49,48,73.2,8.2,12,6.7
2023-12-05T10:50:00,352.6,292.8,0.831,62.9,1,0,0,0,213.3,24.4,0,35.5,19.7,1387.3,6.1,46.6,52.7,6,89.9,83.9,77,-6.9,48,0,49,48,72.8,8.3,12.1,6.7
2023-12-05T11:00:00,382.1,297.4,0.778,64.1,1,0,0,0,217.5,24.4,0,35.7,19.7,1389.5,6.6,46.6,53.2,6,89.9,83.9,76.3,-7.6,48,0,49,48,73.1,8.2,12,6.6
2023-12-05T11:10:00,366.1,299.9,0.819,65.2,1,0,0,0,221.3,23,0,35.7,19.9,1351.8,6.5,46.6,53.1,6,89.7,83.7,76.3,-7.4,47,0,49,48,73.8,7.7,11.9,6.6
2023-12-05T11:20:00,380.3,318.1,0.836,70.6,1,0,0,0,239.6,22.9,0,35.9,19.8,1362.2,6.7,46.3,53,6.4,90.4,84,76.3,-7.7,47,0,49,48,75.3,7.2,11.3,6.2
2023-12-05T11:30:00,343.9,291.3,0.847,62.5,1,0,0,0,212.9,23,0,35.8,19.6,1353,6.1,46.8,52.9,5.9,90.1,84.2,76.3,-7.9,47,0,49,48,73.1,7.9,12.3,6.7
2023-12-05T11:40:00,391.3,319.8,0.817,70.9,1,0,0,0,241.4,23,0,35.7,19.7,1361.1,6.9,46.3,53.2,6.5,90.4,83.9,76.3,-7.6,47,0,49,48,75.5,7.2,11.1,6.2
2023-12-05T11:50:00,374.6,304.3,0.812,66.5,1,0,0,0,225.6,22.9,0,36,19.9,1362.2,6.6,46.3,52.9,6.3,90.3,84,76.3,-7.7,47,0,49,48,74.1,7.5,11.8,6.5
2023-12-05T12:00:00,374,319.6,0.854,71,1,0,0,0,240.9,23.1,0,35.8,19.8,1359.9,6.6,46.6,53.2,6.4,90.5,84.1,78.8,-5.3,47,0,49,48,75.4,7.2,11.2,6.2
2023-12-05T12:10:00,378.7,318.7,0.842,70.5,1,0,0,0,239,22.9,0,35.7,21,1356.4,6.7,46.3,53,6.4,90.5,84.1,78.8,-5.3,47,0,49,49,75,7.2,11.2,6.6
2023-12-05T12:20:00,366.4,292.2,0.798,62.6,1,0,0,0,212.5,22.9,0,35.8,21,1353,6.5,46.6,53.1,6.1,90.4,84.3,78.8,-5.5,47,0,49,49,72.7,7.8,12.2,7.2
2023-12-05T12:30:00,357.3,306.2,0.857,66.8,1,0,0,0,226.8,22.8,0,35.7,21,1361.1,6.3,46.7,53,6.3,90.3,84,78.8,-5.2,47,0,49,49,74,7.4,11.7,6.8
2023-12-05T12:40:00,396,320.1,0.808,71,1,0,0,0,240.7,22.9,0,35.6,20.9,1357.6,7,46.3,53.3,6.5,90.8,84.3,78.8,-5.5,47,0,49,49,75.2,7.1,11.1,6.5
2023-12-05T12:50:00,354.8,318.4,0.897,70.4,1,0,0,0,238.8,22.9,0,35.9,20.9,1351.8,6.3,46.5,52.8,6.2,90.5,84.3,78.8,-5.5,47,0,49,49,75,7.2,11.3,6.6
2023-12-05T13:00:00,354.2,317.8,0.897,70.2,1,0,0,0,238.2,23,0,35.7,20.9,1349.5,6.3,46.6,52.9,6.2,90.4,84.2,78.6,-5.6,47,0,49,49,74.9,7.2,11.2,6.6
2023-12-05T13:10:00,345.6,299,0.865,64.6,1,0,0,0,219.2,23,0,35.9,20.9,1359.9,6.1,46.8,52.9,6.1,90.4,84.3,78.6,-5.7,47,0,49,49,73.3,7.7,12,7
2023-12-05T13:20:00,356.7,295,0.827,63.5,1,0,0,0,215.4,23,0,35.6,20.9,1358.7,6.3,46.9,53.2,6,90.8,84.8,78.6,-6.2,47,0,49,49,73,7.8,12.1,7.1
2023-12-05T13:30:00,380.9,294.8,0.774,63.4,1,0,0,0,215.3,22.9,0,35.7,21,1364.5,6.7,46.8,53.5,6.5,91.1,84.6,78.6,-6,47,0,49,49,73,7.8,12.1,7.1
2023-12-05T13:40:00,371.4,321.9,0.867,71.4,1,0,0,0,242.2,22.9,0,35.7,21.1,1350.6,6.6,46.6,53.2,6.5,91.1,84.6,78.6,-6,47,0,49,49,75.2,7.1,11.1,6.6
2023-12-05T13:50:00,360.8,334.4,0.927,75.2,1,0,0,0,255.1,22.9,0,35.5,20.8,1353,6.4,46.8,53.2,6.1,90.9,84.8,78.6,-6.2,47,0,49,49,76.3,6.8,10.6,6.2
2023-12-05T14:00:00,380.7,323.7,0.85,72,1,0,0,0,244.1,22.9,0,35.8,20.9,1343.7,6.8,46.8,53.6,6.7,91.4,84.7,80.1,-4.6,47,0,49,49,75.4,7.1,11.1,6.5
2023-12-05T14:10:00,401.3,318.1,0.793,70.5,1,0,0,0,239.2,22.9,0,35.3,20.8,1356.4,7.1,46.5,53.6,6.7,91.3,84.6,80.1,-4.5,47,0,49,49,75.2,7.2,11.1,6.5
2023-12-05T14:20:00,402,326.8,0.813,72.9,1,0,0,0,247.2,23,0,35.5,21.1,1358.7,7.1,46.4,53.5,6.6,91.2,84.6,80.1,-4.5,47,0,49,49,75.6,7,10.9,6.5
2023-12-05T14:30:00,364.9,293.7,0.805,63,1,0,0,0,213.9,23,0,35.8,21.1,1347.2,6.5,47.1,53.6,6.3,90.9,84.6,80.1,-4.5,47,0,49,49,72.8,7.8,12.2,7.2
2023-12-05T14:40:00,420.6,362,0.861,83,1,0,0,0,282.5,22.9,0,35.6,21.1,1346,7.5,46.3,53.8,6.9,91.6,84.7,80.1,-4.6,47,0,49,49,78,6.3,9.8,5.8
2023-12-05T14:50:00,377.4,318.3,0.844,70,1,0,0,0,238.5,22.9,0,35.8,21.1,1351.8,6.7,46.7,53.4,6.7,91.4,84.7,80.1,-4.6,47,0,49,49,74.9,7.2,11.3,6.6
