Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2023-12-05T15:00:00,394.6,316.7,0.803,69.6,1,0,0,0,237,22.9,0,35.8,21,1353,7,46.6,53.6,6.6,91.3,84.7,79.5,-5.2,47,0,49,49,74.8,7.2,11.3,6.6
2023-12-05T15:10:00,381,321.6,0.844,71.4,1,0,0,0,242.2,22.9,0,35.7,20.8,1344.8,6.8,46.5,53.3,6.7,91.5,84.8,79.5,-5.3,47,0,49,49,75.3,7.1,11.1,6.5
2023-12-05T15:20:00,382,326.1,0.854,72.7,1,0,0,0,246.6,22.8,0,35.9,20.8,1348.3,6.8,46.6,53.4,6.7,91.6,84.9,79.5,-5.4,47,0,49,49,75.6,7,11,6.4
2023-12-05T15:30:00,354.5,313,0.883,68.9,1,0,0,0,233.7,22.9,0,35.5,20.8,1350.6,6.3,47.1,53.4,6.2,91.1,84.9,79.5,-5.4,47,0,49,49,74.7,7.3,11.4,6.7
2023-12-05T15:40:00,400.3,332.7,0.831,74.7,1,0,0,0,253.5,23,0,35.5,20.7,1353,7.1,46.5,53.6,6.7,91.5,84.8,79.5,-5.3,47,0,49,49,76.2,6.9,10.7,6.2
2023-12-05T15:50:00,381.7,315,0.825,69.3,1,0,0,0,235.2,23,0,35.8,21,1347.2,6.8,46.8,53.6,6.7,91.5,84.8,79.5,-5.3,47,0,49,49,74.7,7.3,11.4,6.7
2023-12-05T16:00:00,383,319.3,0.834,70.6,1,0,0,0,239.7,22.9,0,35.8,20.9,1351.8,6.8,46.5,53.3,6.6,91.3,84.7,78.6,-6.1,47,0,49,49,75.1,7.2,11.2,6.5
2023-12-05T16:10:00,378.3,316.2,0.836,69.7,1,0,0,0,236.5,23,0,35.9,20.9,1355.3,6.7,46.2,52.9,6.5,91.1,84.6,78.6,-6,47,0,49,49,74.8,7.3,11.3,6.6
2023-12-05T16:20:00,373,311.9,0.836,68.5,1,0,0,0,232.3,22.9,0,35.7,21,1356.4,6.6,46.5,53.1,6.6,91.2,84.6,78.6,-6,47,0,49,49,74.5,7.3,11.5,6.7
2023-12-05T16:30:00,349.2,291.9,0.836,62.6,1,0,0,0,212.4,22.8,0,35.7,21,1351.8,6.2,46.9,53.1,6.2,90.5,84.3,78.6,-5.7,47,0,49,49,72.8,7.8,12.2,7.2
2023-12-05T16:40:00,351.9,293.1,0.833,63,1,0,0,0,213.7,22.7,0,35.7,21,1362.2,6.2,46.7,52.9,6,90.3,84.3,78.6,-5.7,47,0,49,49,72.9,7.7,12.2,7.2
2023-12-05T16:50:00,350.9,294.6,0.84,63.4,1,0,0,0,215.3,22.8,0,35.6,20.9,1336.7,6.3,46.8,53.1,6,90.3,84.3,78.6,-5.7,47,0,49,49,73.1,7.7,12.1,7.1
2023-12-05T17:00:00,388.6,326.6,0.84,72.9,1,0,0,0,247.3,22.9,0,35.5,20.9,1351.8,6.9,46.4,53.3,6.7,91.1,84.4,77.4,-7,47,0,49,49,75.7,7,10.9,6.4
2023-12-05T17:10:00,376.7,317.9,0.844,70.3,1,0,0,0,238.5,22.9,0,35.7,20.8,1349.5,6.7,46.5,53.2,6.6,91.3,84.7,77.4,-7.3,47,0,49,49,75,7.2,11.2,6.5
2023-12-05T17:20:00,371.7,311.6,0.838,68.4,1,0,0,0,232.1,22.9,0,35.6,20.9,1351.8,6.6,46.3,52.9,6.4,91.2,84.8,77.4,-7.4,47,0,49,49,74.5,7.4,11.4,6.7
2023-12-05T17:30:00,0,80.3,0,0,0,0,0,0,1,22.8,0,35.3,21.1,0,3.7,48.9,52.6,5.3,89.9,84.6,77.4,-7.2,47,0,49,49,1.3,28.4,44,26.3
2023-12-05T17:40:00,380,287.3,0.756,61.3,1,0,0,0,207.8,22.8,0,35.6,21.1,1361.1,6.7,48,54.7,6,88.7,82.7,77.4,-5.3,47,0,49,49,72.3,7.9,12.4,7.4
2023-12-05T17:50:00,345.6,284.6,0.823,60.5,1,0,0,0,205.2,22.9,0,35.6,21,1359.9,6.1,48.5,54.6,5.9,90,84.1,77.4,-6.7,47,0,49,49,72.1,8,12.5,7.4
2023-12-05T18:00:00,345.9,284,0.821,60.2,1,0,0,0,204.4,22.7,0,35.9,21.1,1339,6.2,48.3,54.5,5.9,90.2,84.3,79.5,-4.8,47,0,49,49,72,8,12.6,7.4
2023-12-05T18:10:00,421.8,336.2,0.797,75.7,1,0,0,0,257.6,24.5,0,33.4,20.7,1367.9,7.4,46.8,54.2,7.1,91.7,84.6,79.5,-5.1,48,0,48,49,76.6,7.3,9.9,6.1
2023-12-05T18:20:00,359.4,305.8,0.851,66.6,1,0,0,0,227,24.2,0,33.6,21,1369.1,6.3,46.9,53.2,6.7,91.5,84.8,79.5,-5.3,48,0,48,49,74.2,7.9,11,6.9
2023-12-05T18:30:00,366.3,308.6,0.842,67.8,1,0,0,0,230.1,24.3,0,33.4,20.8,1373.7,6.4,46.4,52.8,6.7,90.5,83.8,79.5,-4.3,48,0,48,49,74.6,7.9,10.8,6.7
2023-12-05T18:40:00,343.4,295.9,0.862,64,1,0,0,0,217.1,24.2,0,33.7,21,1373.7,6,46.4,52.4,6.3,89.9,83.6,79.5,-4.1,48,0,48,49,73.4,8.2,11.4,7.1
2023-12-05T18:50:00,320.8,289.1,0.901,61.9,1,0,0,0,210.1,24.4,0,33.5,21.1,1374.8,5.6,46.5,52.1,6,89.2,83.2,79.5,-3.7,48,0,48,49,72.7,8.4,11.6,7.3
2023-12-05T19:00:00,329.8,283.8,0.861,60.4,1,0,0,0,204.8,24.3,0,33.6,21.1,1364.5,5.8,46.5,52.3,6,88.8,82.8,78.4,-4.4,48,0,48,49,72.2,8.6,11.8,7.4
2023-12-05T19:10:00,307.5,287.3,0.934,61.4,1,0,0,0,208.4,24.5,0,33.3,21,1366.8,5.4,46.6,52,5.7,88.8,83.1,78.4,-4.7,48,0,48,49,72.5,8.5,11.6,7.3
2023-12-05T19:20:00,311.1,287.8,0.925,61.5,1,0,0,0,208.8,24.4,0,33.6,21,1357.6,5.5,46.6,52.1,5.8,89.1,83.3,78.4,-4.9,48,0,48,49,72.6,8.5,11.7,7.3
2023-12-05T19:30:00,317,280.8,0.886,59.4,1,0,0,0,201.4,24.2,0,34,21.2,1358.7,5.6,46.6,52.2,5.7,89.1,83.4,78.4,-5,48,0,48,49,71.7,8.6,12.1,7.5
2023-12-05T19:40:00,328.1,283.3,0.863,60.1,1,0,0,0,203.9,24.5,0,33.8,21.1,1357.6,5.8,46.5,52.3,5.7,88.5,82.8,78.4,-4.4,48,0,48,49,72,8.6,11.9,7.4
2023-12-05T19:50:00,289.5,260.8,0.901,53.6,1,0,0,0,181.9,24.4,0,33.3,21.3,1362.2,5.1,46.4,51.5,5.4,87.9,82.5,78.4,-4.1,48,0,48,49,69.8,9.3,12.8,8.1
2023-12-05T20:00:00,313.7,254.6,0.811,51.7,1,0,0,0,175.5,24.3,0,33.7,21,1369.1,5.5,46.3,51.8,5.4,87.2,81.8,78.3,-3.5,48,0,48,49,68.9,9.6,13.2,8.3
2023-12-05T20:10:00,289.2,253.8,0.877,52,1,0,0,0,176.5,24.1,0,33.3,19.8,1361.1,5.1,46.3,51.4,5.4,87.1,81.7,78.3,-3.4,48,0,48,48,69.5,9.5,13.1,7.8
2023-12-05T20:20:00,289,256.2,0.887,52.6,1,0,0,0,178.4,24.2,0,33.8,19.8,1359.9,5.1,46.4,51.5,5.1,86.8,81.7,78.3,-3.4,48,0,48,48,69.6,9.4,13.2,7.7
2023-12-05T20:30:00,305.9,256.4,0.838,52.8,1,0,0,0,179.1,24.2,0,33.3,19.8,1385,5.3,46.5,51.8,5.2,86.8,81.6,78.3,-3.3,48,0,48,48,69.8,9.4,13,7.7
2023-12-05T20:40:00,295.4,254.6,0.862,52.1,1,0,0,0,176.9,24.3,0,33.3,20,1363.4,5.2,46.4,51.6,5.2,86.8,81.6,78.3,-3.3,48,0,48,48,69.5,9.6,13.1,7.8
2023-12-05T20:50:00,272,252.1,0.927,51.3,1,0,0,0,174.1,24.4,0,33.6,20,1359.9,4.8,46.6,51.4,5,86.5,81.5,78.3,-3.2,48,0,48,48,69.1,9.7,13.3,7.9
2023-12-05T21:00:00,307.8,257.5,0.836,53,1,0,0,0,179.7,24.4,0,33.4,19.9,1367.9,5.4,46.4,51.8,5.1,86.5,81.4,75.6,-5.8,48,0,48,48,69.8,9.5,13,7.7
2023-12-05T21:10:00,306.5,255.7,0.834,53,1,0,0,0,179.7,24.3,0,31.6,20,1362.2,5.4,46.5,51.9,5.3,86.8,81.5,75.6,-5.9,48,0,47,48,70.3,9.5,12.4,7.8
2023-12-05T21:20:00,291.9,250,0.857,51.4,1,0,0,0,174.5,24.2,0,31.5,19.9,1347.2,5.2,46.3,51.5,5.4,86.9,81.5,75.6,-5.9,48,0,47,48,69.8,9.7,12.6,8
2023-12-05T21:30:00,280.9,254.6,0.906,52.5,1,0,0,0,179.2,24.2,0,31.3,19.8,1375.9,4.9,46.6,51.5,5.3,86.9,81.6,75.6,-6,48,0,47,48,70.4,9.5,12.3,7.8
2023-12-05T21:40:00,288.7,249.5,0.864,50.9,1,0,0,0,173.9,24.4,0,31.5,19.7,1358.7,5.1,46.5,51.6,5.2,86.7,81.5,75.6,-5.9,48,0,47,48,69.7,9.8,12.6,7.9
2023-12-05T21:50:00,295.6,255.3,0.864,52.8,1,0,0,0,179.3,24.3,0,31.7,20,1364.5,5.2,46.3,51.5,5.3,86.9,81.6,75.6,-6,48,0,47,48,70.2,9.5,12.4,7.8
2023-12-05T22:00:00,295.9,251,0.848,51.6,1,0,0,0,175.2,24.2,0,31.7,19.9,1365.6,5.2,46.4,51.6,5.3,86.8,81.5,32,-49.5,48,0,47,48,69.8,9.6,12.6,7.9
2023-12-05T22:10:00,271.5,224,0.825,43.8,1,0,0,0,148.8,24,0,31.4,19.8,1357.6,4.8,46.6,51.4,5,86.5,81.5,32,-49.5,48,0,47,48,66.4,10.7,14,8.8
2023-12-05T22:20:00,216.8,222.7,1.027,43.3,1,0,0,0,147.1,24.2,0,31.4,20,1334.3,3.9,47.4,51.3,4.2,85.3,81.1,32,-49.1,48,0,47,48,66,10.9,14.1,9
2023-12-05T22:30:00,250.6,211.9,0.846,40.2,1,0,0,0,136.6,24,0,31.5,19.9,1336.7,4.5,47,51.5,4.4,85.2,80.8,32,-48.8,48,0,47,48,64.5,11.3,14.8,9.4
2023-12-05T22:40:00,239.5,222.7,0.93,43.3,1,0,0,0,147.1,24.1,0,31.7,19.9,1336.7,4.3,47.4,51.7,4.3,85.2,80.9,32,-48.9,48,0,47,48,66,10.8,14.2,8.9
2023-12-05T22:50:00,251.3,218.6,0.87,42.1,1,0,0,0,143,24,0,31.6,20,1340.2,4.5,47.1,51.6,4.5,85.4,80.9,32,-48.9,48,0,47,48,65.4,11,14.5,9.1
2023-12-05T23:00:00,257.3,228.2,0.887,45,1,0,0,0,152.7,24.1,0,31.4,20,1342.5,4.6,47.1,51.7,4.6,85.6,81,76.1,-4.9,48,0,47,48,66.9,10.6,13.8,8.8
2023-12-05T23:10:00,223.9,212.8,0.95,40.8,1,0,0,0,138.5,24.1,0,31.4,18.8,1343.7,4,47.4,51.4,4.4,85.4,81,76.1,-4.9,48,0,47,47,65.1,11.3,14.8,8.8
2023-12-05T23:20:00,229.3,228.1,0.995,45.3,1,0,0,0,153.8,24,0,31.5,18.8,1342.5,4.1,47.3,51.4,4.1,85.2,81.1,76.1,-5,48,0,47,47,67.4,10.5,13.8,8.3
2023-12-05T23:30:00,229.3,227.8,0.993,45.2,1,0,0,0,153.3,24.2,0,31.6,18.8,1342.5,4.1,47.1,51.2,4.5,85.3,80.8,76.1,-4.7,48,0,47,47,67.3,10.6,13.9,8.2
2023-12-05T23:40:00,201.2,206.1,1.024,38.8,1,0,0,0,131.7,24.1,0,31.6,18.7,1341.3,3.6,47.4,51,3.9,84.7,80.8,76.1,-4.7,48,0,47,47,63.9,11.7,15.3,9.1
2023-12-05T23:50:00,215.7,237.3,1.1,48,1,0,0,0,162.8,24,0,31.7,18.9,1327.2,3.9,46.9,50.8,4.2,84.6,80.4,76.1,-4.3,48,0,47,47,68.6,10.1,13.3,7.9
2023-12-06T00:00:00,194.2,181.8,0.936,31.7,1,0,0,0,107.6,23.9,0,31.7,18.7,1332,3.5,46.9,50.4,3.9,84.3,80.4,76.3,-4.1,48,0,47,47,59.2,13.1,17.4,10.3
2023-12-06T00:10:00,210,222.7,1.061,43.6,1,0,0,0,148,24.1,0,31.7,18.9,1326.1,3.8,46.8,50.6,3.8,84.1,80.3,76.3,-4,48,0,47,47,66.5,10.8,14.2,8.5
2023-12-06T00:20:00,194.1,182.6,0.941,31.8,1,0,0,0,108,23.9,0,31.8,18.8,1330.8,3.5,47.2,50.7,3.8,83.8,80,76.3,-3.7,48,0,47,47,59.1,13.1,17.4,10.3
2023-12-06T00:30:00,171.6,226.2,1.318,44.8,1,0,0,0,152.2,23.9,0,31.4,18.7,1328.4,3.1,47.2,50.3,3.6,83.7,80.1,76.3,-3.8,48,0,47,47,67.3,10.6,13.9,8.3
2023-12-06T00:40:00,182.2,171.9,0.944,28.7,1,0,0,0,97.4,23.9,0,31.7,18.9,1324.9,3.3,47.2,50.5,3.7,83.7,80,76.3,-3.7,48,0,47,47,56.7,13.9,18.4,11
2023-12-06T00:50:00,194.1,242.4,1.249,49.2,1,0,0,0,168,24,0,31.6,18.8,1330.8,3.5,46.8,50.3,3.9,83.9,80,76.3,-3.7,48,0,47,47,69.3,9.9,13,7.8
2023-12-06T01:00:00,203.7,182.2,0.895,31.4,1,0,0,0,107.6,24.1,0,31.5,19,1321.3,3.7,46.9,50.6,3.9,83.8,79.9,75,-4.9,48,0,47,47,59,13.2,17.3,10.5
2023-12-06T01:10:00,187.4,246.4,1.315,51,1,0,0,0,173.2,24,0,31.5,17.7,1322.5,3.4,47.2,50.6,3.8,83.9,80.1,75,-5.1,48,0,47,46,70.3,9.7,12.8,7.2
2023-12-06T01:20:00,187.9,176.8,0.941,30.5,1,0,0,0,103.7,23.9,0,31.6,17.6,1326.1,3.4,47.1,50.5,3.7,83.7,80,75,-5,48,0,47,46,58.7,13.5,17.9,9.9
2023-12-06T01:30:00,189.2,240.5,1.271,49.4,1,0,0,0,167.6,23.9,0,31.4,17.5,1335.5,3.4,47.4,50.8,3.6,83.5,79.9,75,-4.9,48,0,47,46,69.7,9.9,13.1,7.3
2023-12-06T01:40:00,166.2,196.4,1.182,36.3,1,0,0,0,123.4,24,0,31.4,17.7,1329.6,3,47.3,50.3,3.8,83.7,79.9,75,-4.9,48,0,47,46,62.8,12.2,16,9
2023-12-06T01:50:00,193.2,240.2,1.243,49.2,1,0,0,0,166.8,24,0,31.6,17.8,1324.9,3.5,47.2,50.7,3.8,83.7,79.9,75,-4.9,48,0,47,46,69.4,10,13.2,7.4
2023-12-06T02:00:00,183.8,174.2,0.948,29.7,1,0,0,0,101,24,0,31.6,17.6,1336.7,3.3,47.3,50.6,3.6,83.3,79.7,75.4,-4.3,48,0,47,46,58,13.8,18.1,10.1
2023-12-06T02:10:00,193.4,203.3,1.052,38.4,1,0,0,0,130.5,24.1,0,31.3,17.5,1326.1,3.5,47.3,50.8,3.8,83.5,79.7,75.4,-4.3,48,0,47,46,64.2,11.8,15.4,8.6
2023-12-06T02:20:00,184.4,236.6,1.283,48.2,1,0,0,0,163.5,24,0,31.4,17.7,1341.3,3.3,47.3,50.6,3.7,83.4,79.7,75.4,-4.3,48,0,47,46,69.1,10.1,13.3,7.5
2023-12-06T02:30:00,188.7,176,0.933,30.2,1,0,0,0,102.6,24.1,0,31.7,17.7,1332,3.4,47.4,50.8,3.6,83.3,79.7,75.4,-4.3,48,0,47,46,58.3,13.7,18,10.1
2023-12-06T02:40:00,206.1,232.6,1.129,46.9,1,0,0,0,159.3,23.9,0,31.5,17.8,1336.7,3.7,47,50.7,3.6,83.4,79.8,75.4,-4.4,48,0,47,46,68.5,10.3,13.6,7.7
2023-12-06T02:50:00,195.3,174.9,0.895,29.9,1,0,0,0,101.7,24.2,0,31.4,17.7,1339,3.5,47.1,50.6,3.7,83.4,79.7,75.4,-4.3,48,0,47,46,58.1,13.8,17.9,10.1
2023-12-06T03:00:00,198.6,228.9,1.153,45.9,1,0,0,0,155.6,24.1,0,31.5,17.7,1323.7,3.6,46.9,50.5,3.8,83.5,79.7,76.1,-3.6,48,0,47,46,68,10.5,13.7,7.7
2023-12-06T03:10:00,183.5,182.9,0.997,32.4,1,0,0,0,109.9,24.1,0,31.4,17.5,1334.3,3.3,47.1,50.4,3.7,83.4,79.7,76.1,-3.6,48,0,47,46,60.1,13.2,17.2,9.6
2023-12-06T03:20:00,177.4,227.9,1.285,45.5,1,0,0,0,154.6,24.1,0,31.6,17.6,1330.8,3.2,47.5,50.7,3.6,83.3,79.7,76.1,-3.6,48,0,47,46,67.8,10.6,13.9,7.7
2023-12-06T03:30:00,201.4,173.7,0.863,29.5,1,0,0,0,100.2,24.2,0,31.6,17.7,1342.5,3.6,47.1,50.7,3.6,83.2,79.6,76.1,-3.5,48,0,47,46,57.7,13.9,18.2,10.2
2023-12-06T03:40:00,203.3,218,1.072,42.6,1,0,0,0,144.7,24,0,31.6,17.8,1318.9,3.7,46.9,50.6,4,83.5,79.5,76.1,-3.4,48,0,47,46,66.4,11,14.5,8.1
2023-12-06T03:50:00,210.7,219.6,1.042,43.1,1,0,0,0,146.5,24,0,31.6,17.6,1330.8,3.8,46.8,50.6,3.6,83.2,79.6,76.1,-3.5,48,0,47,46,66.7,10.9,14.4,8
2023-12-06T04:00:00,199.6,182,0.912,31.7,1,0,0,0,108.7,23.9,0,31.7,17.6,1330.8,3.6,46.9,50.5,3.8,83.4,79.6,75,-4.6,48,0,47,46,59.7,13.2,17.4,9.7
2023-12-06T04:10:00,204.1,189.7,0.929,34,1,0,0,0,116.4,23.9,0,31.6,17.8,1323.7,3.7,46.9,50.6,3.5,83,79.5,75,-4.5,48,0,47,46,61.4,12.6,16.7,9.4
2023-12-06T04:20:00,182.2,220.4,1.21,43.3,1,0,0,0,147.1,24.2,0,31.4,17.6,1324.9,3.3,47.1,50.4,3.7,83.1,79.4,75,-4.4,48,0,47,46,66.8,11,14.3,8
2023-12-06T04:30:00,223.2,198.3,0.889,36.8,1,0,0,0,125.1,24,0,31.6,17.6,1339,4,46.7,50.7,3.7,83.3,79.6,75,-4.6,48,0,47,46,63.1,12.1,15.9,8.9
2023-12-06T04:40:00,197.8,189.8,0.959,34.4,1,0,0,0,116.7,24,0,31.5,17.6,1318.9,3.6,46.8,50.4,3.8,83.2,79.4,75,-4.4,48,0,47,46,61.5,12.7,16.6,9.3
2023-12-06T04:50:00,248.3,177.1,0.713,30.5,1,0,0,0,103.6,24.2,0,31.5,17.8,1354.1,4.4,46.9,51.3,3.9,83.4,79.5,75,-4.5,48,0,47,46,58.5,13.7,17.8,10
2023-12-06T05:00:00,277.9,221.3,0.796,43.6,1,0,0,0,148,24.2,0,31.4,17.7,1361.1,4.9,47,51.9,4.5,84.2,79.7,74.7,-5,48,0,47,46,66.9,10.9,14.2,8
2023-12-06T05:10:00,243,212.5,0.874,41,1,0,0,0,139.3,24.2,0,31.4,17.6,1356.4,4.3,47.2,51.5,4.6,84.8,80.2,74.7,-5.5,48,0,47,46,65.6,11.4,14.8,8.3
2023-12-06T05:20:00,277.4,227.5,0.82,45.5,1,0,0,0,154.3,24.1,0,31.4,17.7,1358.7,4.9,47.1,52,4.5,84.8,80.3,74.7,-5.6,48,0,47,46,67.8,10.6,13.8,7.8
2023-12-06T05:30:00,277.9,229.7,0.827,46.1,1,0,0,0,156.3,24.4,0,31.4,17.6,1361.1,4.9,47,51.9,4.6,85.1,80.5,74.7,-5.8,48,0,47,46,68.1,10.6,13.7,7.7
2023-12-06T05:40:00,255.6,232.3,0.909,46.8,1,0,0,0,158.8,24.2,0,31.7,17.7,1363.4,4.5,47.2,51.7,4.8,85.4,80.6,74.7,-5.9,48,0,47,46,68.3,10.4,13.6,7.6
2023-12-06T05:50:00,254.8,229.8,0.902,46,1,0,0,0,156.2,24.3,0,31.6,17.7,1358.7,4.5,47.3,51.8,4.7,85.3,80.6,74.7,-5.9,48,0,47,46,68,10.6,13.8,7.7
2023-12-06T06:00:00,273.1,214.5,0.785,41.5,1,0,0,0,140.9,24.2,0,31.6,17.8,1365.6,4.8,47.1,51.9,4.5,85.1,80.6,75.2,-5.4,48,0,47,46,65.7,11.3,14.7,8.3
2023-12-06T06:10:00,284.5,232.8,0.818,46.9,1,0,0,0,159.3,24.3,0,31.5,17.8,1365.6,5,47.2,52.2,4.7,85.4,80.7,75.2,-5.5,48,0,47,46,68.4,10.4,13.5,7.6
2023-12-06T06:20:00,285.2,233,0.817,47.1,1,0,0,0,159.8,24.3,0,31.3,17.7,1369.1,5,47.3,52.3,4.9,85.7,80.8,75.2,-5.6,48,0,47,46,68.6,10.4,13.4,7.6
2023-12-06T06:30:00,290.9,239.8,0.824,48.9,1,0,0,0,166.1,24.4,0,31.6,17.8,1369.1,5.1,47.2,52.3,5,85.8,80.8,75.2,-5.6,48,0,47,46,69.3,10.2,13.2,7.4
2023-12-06T06:40:00,266.1,234.4,0.881,47.4,1,0,0,0,160.8,24.4,0,31.5,17.6,1358.7,4.7,47.4,52.1,5,85.8,80.8,75.2,-5.6,48,0,47,46,68.6,10.4,13.4,7.5
2023-12-06T06:50:00,286.2,232,0.811,46.5,1,0,0,0,158,24.5,0,31.7,17.8,1373.7,5,47.4,52.4,4.9,85.8,80.9,75.2,-5.7,48,0,47,46,68.1,10.6,13.7,7.7
2023-12-06T07:00:00,280.5,233.9,0.834,47,1,0,0,0,160.4,24.2,0,31.7,17.6,1373.7,4.9,47.4,52.3,4.9,85.9,81,75.7,-5.3,48,0,47,46,68.6,10.3,13.5,7.5
2023-12-06T07:10:00,325.2,286.2,0.88,61.5,1,0,0,0,209.6,24.3,0,33.6,18.7,1369.1,5.7,46.5,52.2,5.5,86.7,81.2,75.7,-5.5,48,0,48,47,73.2,8.5,11.8,6.5
2023-12-06T07:20:00,303.6,269.8,0.889,56.7,1,0,0,0,193.4,24.3,0,33.5,18.6,1374.8,5.3,46.6,51.9,5.4,86.9,81.5,75.7,-5.8,48,0,48,47,71.7,9,12.4,6.9
2023-12-06T07:30:00,327.6,269.8,0.824,56.9,1,0,0,0,193.1,24.3,0,33.6,18.8,1379.4,5.7,46,51.7,5.4,87,81.6,75.7,-5.9,48,0,48,47,71.6,9,12.4,7
2023-12-06T07:40:00,296.9,270.9,0.912,57.1,1,0,0,0,193.9,24.4,0,33.7,18.9,1370.2,5.2,46.6,51.8,5.3,87,81.7,75.7,-6,48,0,48,47,71.6,9,12.4,7
2023-12-06T07:50:00,309.1,282.8,0.915,60.7,1,0,0,0,205.8,24.5,0,33.6,18.9,1373.7,5.4,46.4,51.8,5.5,87.3,81.8,75.7,-6.1,48,0,48,47,72.8,8.7,11.9,6.7
2023-12-06T08:00:00,321.8,268.5,0.834,56.6,1,0,0,0,191.9,24.4,0,33.5,18.7,1379.4,5.6,46.3,51.9,5.2,87.1,81.9,77,-4.9,48,0,48,47,71.5,9.1,12.5,7
2023-12-06T08:10:00,332.5,279.5,0.84,59.1,1,0,0,0,200.6,24.4,0,35.6,18.9,1375.9,5.8,46.3,52.1,5.4,87.2,81.8,77,-4.8,48,0,49,47,71.8,8.7,12.7,6.7
2023-12-06T08:20:00,337.1,267.1,0.792,55.4,1,0,0,0,188,24.5,0,35.8,18.8,1371.4,5.9,46.4,52.3,5.2,87.3,82.1,77,-5.1,48,0,49,47,70.4,9.2,13.4,7.1
2023-12-06T08:30:00,321.6,258.2,0.803,52.8,1,0,0,0,179.3,24.4,0,35.6,18.8,1378.2,5.6,46.5,52.1,5.1,87.4,82.3,77,-5.3,48,0,49,47,69.5,9.4,13.8,7.3
2023-12-06T08:40:00,340.8,278.7,0.818,58.9,1,0,0,0,199.7,24.4,0,35.9,18.7,1386.2,5.9,46.5,52.4,5.2,87.6,82.4,77,-5.4,48,0,49,47,71.7,8.8,12.9,6.7
2023-12-06T08:50:00,344,288.8,0.84,61.8,1,0,0,0,209.7,24.6,0,35.8,18.8,1375.9,6,46.3,52.3,5.4,88.1,82.7,77,-5.7,48,0,49,47,72.6,8.5,12.4,6.5
2023-12-06T09:00:00,332.8,285.7,0.858,60.9,1,0,0,0,206.7,24.2,0,36,18.8,1377.1,5.8,46.4,52.2,5.4,88,82.6,76.8,-5.8,48,0,49,47,72.4,8.5,12.6,6.6
2023-12-06T09:10:00,343.4,289.7,0.844,62.2,1,0,0,0,211.1,24.3,0,35.6,18.7,1373.7,6,46.5,52.5,5.4,88.3,82.9,76.8,-6.1,48,0,49,47,72.9,8.4,12.3,6.4
2023-12-06T09:20:00,327.6,278.3,0.85,58.9,1,0,0,0,199.8,24.3,0,35.6,18.6,1379.4,5.7,46.5,52.2,5.4,88.3,82.9,76.8,-6.1,48,0,49,47,71.8,8.7,12.8,6.7
2023-12-06T09:30:00,345.7,288.8,0.835,61.9,1,0,0,0,209.9,24.3,0,35.8,18.8,1382.8,6,46.6,52.6,5.5,88.8,83.3,76.8,-6.5,48,0,49,47,72.7,8.4,12.4,6.5
2023-12-06T09:40:00,356,296.9,0.834,64.4,1,0,0,0,218.4,24.3,0,35.6,18.5,1378.2,6.2,46.6,52.8,5.9,89.7,83.8,76.8,-7,48,0,49,47,73.6,8.2,12,6.2
2023-12-06T09:50:00,344.6,294.1,0.853,63.5,1,0,0,0,215.4,24.3,0,35.8,18.5,1378.2,6,46.8,52.8,6,90.4,84.4,76.8,-7.6,48,0,49,47,73.3,8.3,12.2,6.3
2023-12-06T10:00:00,352.6,293.4,0.832,63,1,0,0,0,214.6,24.3,0,35.7,18.8,1387.3,6.1,46.7,52.8,6,90.7,84.7,76.3,-8.4,48,0,49,47,73.1,8.3,12.2,6.4
2023-12-06T10:10:00,391.8,321.1,0.82,70.9,1,0,0,0,241.4,24.5,0,35.6,19.7,1382.8,6.8,46.3,53.1,6.3,91.1,84.8,76.3,-8.5,48,0,49,48,75.2,7.6,11.1,6.1
2023-12-06T10:20:00,368.7,297,0.805,63.7,1,0,0,0,216.9,24.3,0,35.9,19.8,1382.8,6.4,46.8,53.2,6.3,91,84.7,76.3,-8.4,48,0,49,48,73,8.2,12.1,6.7
2023-12-06T10:30:00,391.5,315.6,0.806,69.5,1,0,0,0,235.8,24.3,0,35.6,19.9,1381.6,6.8,46.3,53.1,6.4,91.4,85,76.3,-8.7,48,0,49,48,74.7,7.7,11.3,6.3
2023-12-06T10:40:00,387.9,312.7,0.806,68.7,1,0,0,0,233.1,24.3,0,35.7,19.7,1389.5,6.7,46.6,53.3,6.4,91.5,85.1,76.3,-8.8,48,0,49,48,74.5,7.8,11.4,6.3
2023-12-06T10:50:00,363,311.2,0.857,68.1,1,0,0,0,231.1,24.3,0,35.9,19.9,1382.8,6.3,46.7,53,6.3,91.4,85.1,76.3,-8.8,48,0,49,48,74.3,7.8,11.5,6.4
2023-12-06T11:00:00,386,323.3,0.838,71.8,1,0,0,0,243.6,24.3,0,35.8,19.7,1382.8,6.7,46.5,53.2,6.1,91.3,85.2,80.1,-5.1,48,0,49,48,75.3,7.5,11.1,6.1
2023-12-06T11:10:00,371.4,313.7,0.845,69.2,1,0,0,0,234.9,23,0,35.9,19.8,1350.6,6.6,46.5,53.1,6.2,91.7,85.5,80.1,-5.4,47,0,49,48,74.9,7.3,11.5,6.3
2023-12-06T11:20:00,378,311.5,0.824,68.7,1,0,0,0,233.2,22.9,0,35.7,19.7,1354.1,6.7,46.4,53.1,6.4,92,85.6,80.1,-5.5,47,0,49,48,74.8,7.3,11.5,6.3
2023-12-06T11:30:00,343,309.8,0.903,68.2,1,0,0,0,231.5,22.9,0,35.8,19.6,1349.5,6.1,46.8,52.9,6,91.6,85.6,80.1,-5.5,47,0,49,48,74.7,7.4,11.6,6.3
2023-12-06T11:40:00,355.2,312.2,0.879,68.9,1,0,0,0,233.8,22.9,0,35.7,19.9,1353,6.3,46.7,53,6.4,91.9,85.5,80.1,-5.4,47,0,49,48,74.9,7.3,11.4,6.4
2023-12-06T11:50:00,344.2,318.5,0.925,70.7,1,0,0,0,239.9,22.9,0,36.1,19.6,1354.1,6.1,46.9,53,6.1,91.8,85.7,80.1,-5.6,47,0,49,48,75.3,7.2,11.3,6.2
2023-12-06T12:00:00,358.8,308.7,0.86,67.9,1,0,0,0,230.3,23,0,35.8,19.6,1366.8,6.3,46.8,53.1,6.1,91.8,85.7,80.1,-5.6,47,0,49,48,74.6,7.5,11.6,6.3
2023-12-06T12:10:00,379.3,327.9,0.865,73.1,1,0,0,0,248.1,23,0,35.8,21,1358.7,6.7,46.5,53.2,6.4,92.1,85.7,80.1,-5.6,47,0,49,49,75.7,7,10.9,6.4
2023-12-06T12:20:00,377.4,312.5,0.828,68.7,1,0,0,0,233.1,22.9,0,35.9,20.6,1351.8,6.7,46.4,53.1,6.2,92.1,85.9,80.1,-5.8,47,0,49,49,74.6,7.3,11.5,6.6
2023-12-06T12:30:00,361.7,343,0.948,77.7,1,0,0,0,263.5,22.7,0,36,20.8,1356.4,6.4,46.5,52.9,6.3,92.1,85.8,80.1,-5.7,47,0,49,49,76.8,6.6,10.5,6.1
2023-12-06T12:40:00,368.3,305.2,0.829,66.5,1,0,0,0,225.7,22.9,0,35.7,20.9,1359.9,6.5,46.4,52.9,6.2,92.1,85.9,80.1,-5.8,47,0,49,49,73.9,7.5,11.7,6.8
2023-12-06T12:50:00,362,324.4,0.896,72.2,1,0,0,0,244.9,22.8,0,35.8,20.9,1357.6,6.4,46.4,52.8,6,91.6,85.6,80.1,-5.5,47,0,49,49,75.5,7,11.1,6.4
2023-12-06T13:00:00,340.6,294.6,0.865,63.5,1,0,0,0,215.5,22.9,0,35.5,20.7,1362.2,6,46.8,52.8,5.9,91.7,85.8,81.3,-4.5,47,0,49,49,73.1,7.8,12.1,7
2023-12-06T13:10:00,381.9,309.8,0.811,67.9,1,0,0,0,230.3,22.9,0,35.8,20.8,1367.9,6.7,46.5,53.2,6.4,92.3,85.9,81.3,-4.6,47,0,49,49,74.3,7.4,11.6,6.7
2023-12-06T13:20:00,379.6,308.7,0.813,67.4,1,0,0,0,229.5,23,0,35.4,20.8,1359.9,6.7,46.7,53.4,6.3,92.2,85.9,81.3,-4.6,47,0,49,49,74.3,7.5,11.5,6.7
2023-12-06T13:30:00,375.6,310,0.826,67.8,1,0,0,0,230.9,22.9,0,35.5,20.7,1365.6,6.6,46.7,53.3,6.4,92.4,86,81.3,-4.7,47,0,49,49,74.5,7.4,11.5,6.7
2023-12-06T13:40:00,360.8,313.2,0.868,68.5,1,0,0,0,233.5,22.9,0,35.8,21,1353,6.4,46.8,53.2,6.3,92.3,86,81.3,-4.7,47,0,49,49,74.5,7.3,11.4,6.7
2023-12-06T13:50:00,380.3,313.1,0.823,68.8,1,0,0,0,233.5,23,0,35.8,20.8,1362.2,6.7,46.5,53.2,6.6,92.6,86,81.3,-4.7,47,0,49,49,74.6,7.3,11.4,6.6
2023-12-06T14:00:00,414,348.7,0.842,79.4,1,0,0,0,269.3,23,0,35.5,20.9,1361.1,7.3,46.3,53.6,6.7,93.2,86.5,80.1,-6.4,47,0,49,49,77.2,6.6,10.2,6
2023-12-06T14:10:00,412.2,323.5,0.785,71.9,1,0,0,0,244,22.9,0,35.7,20.9,1355.3,7.3,46.4,53.7,6.9,93.6,86.7,80.1,-6.6,47,0,49,49,75.4,7.1,11,6.5
2023-12-06T14:20:00,358.9,307.2,0.856,67.1,1,0,0,0,227.8,23,0,35.7,20.8,1346,6.4,47,53.4,6.3,92.9,86.6,80.1,-6.5,47,0,49,49,74.1,7.5,11.6,6.8
2023-12-06T14:30:00,429.2,346.4,0.807,78.7,1,0,0,0,266.9,22.9,0,35.8,20.8,1355.3,7.6,46.3,53.9,7,93.4,86.4,80.1,-6.3,47,0,49,49,77,6.6,10.3,6
2023-12-06T14:40:00,397,328.5,0.828,73.4,1,0,0,0,249,22.8,0,35.9,20.9,1361.1,7,46.9,53.9,6.7,93.1,86.4,80.1,-6.3,47,0,49,49,75.8,6.9,10.9,6.4
2023-12-06T14:50:00,421.1,355.4,0.844,81.3,1,0,0,0,275.9,23,0,35.9,20.7,1365.6,7.4,46.5,53.9,6.9,93.1,86.2,80.1,-6.1,47,0,49,49,77.6,6.5,10.1,5.8
2023-12-06T15:00:00,390.3,325,0.833,72.4,1,0,0,0,245.7,22.9,0,35.8,20.7,1357.6,6.9,47,53.9,6.8,93.2,86.4,80.6,-5.8,47,0,49,49,75.6,7,11,6.4
2023-12-06T15:10:00,437.8,331.2,0.757,74.3,1,0,0,0,252,22.9,0,35.7,20.6,1364.5,7.7,46.3,54,7,93.1,86.1,80.6,-5.5,47,0,49,49,76.1,6.9,10.8,6.2
2023-12-06T15:20:00,398.3,333.4,0.837,74.8,1,0,0,0,253.8,23,0,35.6,21,1365.6,7,46.9,53.9,6.7,92.9,86.2,80.6,-5.6,47,0,49,49,76.1,6.9,10.7,6.3
2023-12-06T15:30:00,387.9,353.3,0.911,80.8,1,0,0,0,274,22.8,0,35.6,21,1369.1,6.8,47.1,53.9,6.8,92.9,86.1,80.6,-5.5,47,0,49,49,77.5,6.4,10.1,5.9
2023-12-06T15:40:00,397.6,330.1,0.83,73.9,1,0,0,0,250.7,22.9,0,35.7,20.9,1363.4,7,46.8,53.8,6.9,92.7,85.8,80.6,-5.2,47,0,49,49,75.9,6.9,10.8,6.3
2023-12-06T15:50:00,383.3,321.6,0.839,71.3,1,0,0,0,242,22.9,0,36,20.7,1353,6.8,46.9,53.7,6.6,92.4,85.8,80.6,-5.2,47,0,49,49,75.3,7.1,11.2,6.4
2023-12-06T16:00:00,390,321.6,0.825,71.4,1,0,0,0,242.4,23,0,35.7,20.6,1356.4,6.9,47,53.9,6.7,92.5,85.8,80.6,-5.2,47,0,49,49,75.4,7.1,11.1,6.4
2023-12-06T16:10:00,392.3,315.6,0.804,69.6,1,0,0,0,236,23.1,0,35.6,20.9,1364.5,6.9,47.1,54,6.7,92.3,85.6,80.6,-5,47,0,49,49,74.8,7.3,11.3,6.6
2023-12-06T16:20:00,434.8,357.8,0.823,82.1,1,0,0,0,278.4,22.9,0,35.8,20.6,1355.3,7.7,46.3,54,7.3,92.6,85.3,80.6,-4.7,47,0,49,49,77.8,6.4,10,5.8
2023-12-06T16:30:00,392.3,353.6,0.901,80.8,1,0,0,0,274,23,0,35.7,20.9,1364.5,6.9,47,53.9,6.8,92.1,85.3,80.6,-4.7,47,0,49,49,77.5,6.5,10.1,5.9
2023-12-06T16:40:00,391,317.8,0.813,70.2,1,0,0,0,238.2,23,0,35.7,20.9,1359.9,6.9,46.9,53.8,6.9,92.2,85.3,80.6,-4.7,47,0,49,49,75,7.2,11.2,6.6
2023-12-06T16:50:00,386,320,0.829,70.6,1,0,0,0,240.6,22.9,0,35.7,20.8,1362.2,6.8,46.8,53.6,6.6,91.9,85.3,80.6,-4.7,47,0,49,49,75.2,7.2,11.2,6.5
2023-12-06T17:00:00,419.3,323.3,0.771,71.7,1,0,0,0,244.1,22.9,0,35.6,20.7,1359.9,7.4,46.4,53.8,7,91.8,84.8,78.6,-6.2,47,0,49,49,75.5,7.1,11,6.4
2023-12-06T17:10:00,408.3,324.2,0.794,71.9,1,0,0,0,244.8,22.9,0,35.7,20.9,1361.1,7.2,45.9,53.1,6.9,91.8,84.9,78.6,-6.3,47,0,49,49,75.5,7.1,11,6.4
2023-12-06T17:20:00,387.6,307.1,0.792,67.1,1,0,0,0,227.7,23,0,35.6,20.9,1367.9,6.8,46.3,53.1,6.6,91.3,84.7,78.6,-6.1,47,0,49,49,74.1,7.5,11.6,6.8
2023-12-06T17:30:00,354.5,307.3,0.867,67.2,1,0,0,0,227.9,22.9,0,35.7,20.8,1350.6,6.3,46.8,53.1,6.5,90.9,84.4,78.6,-5.8,47,0,49,49,74.2,7.4,11.6,6.8
2023-12-06T17:40:00,377.1,295.2,0.783,63.6,1,0,0,0,215.7,22.9,0,35.8,20.7,1350.6,6.7,46.5,53.2,6.5,90.8,84.3,78.6,-5.7,47,0,49,49,73.1,7.8,12.1,7
2023-12-06T17:50:00,365.8,296.2,0.81,63.9,1,0,0,0,216.9,22.9,0,35.6,20.9,1350.6,6.5,46.7,53.2,6.4,90.8,84.4,78.6,-5.8,47,0,49,49,73.2,7.7,12,7.1
2023-12-06T18:00:00,334.7,289.9,0.866,61.9,1,0,0,0,210.1,22.9,0,35.9,21.1,1339,6,46.8,52.8,5.9,90.3,84.4,78.6,-5.8,47,0,49,49,72.4,7.9,12.4,7.3
2023-12-06T18:10:00,338.3,298.3,0.882,64.8,1,0,0,0,219.8,24.2,0,33.5,20.8,1375.9,5.9,46.8,52.7,6.3,90.7,84.4,78.6,-5.8,48,0,48,49,73.7,8.1,11.2,7
2023-12-06T18:20:00,342.8,290.7,0.848,62.5,1,0,0,0,211.9,24.2,0,33.7,21,1371.4,6,46.5,52.5,6.1,90.1,84,78.6,-5.4,48,0,48,49,72.9,8.3,11.6,7.2
2023-12-06T18:30:00,337.7,290.4,0.86,62.2,1,0,0,0,211.2,24.5,0,33.8,20.9,1373.7,5.9,46.9,52.8,6.1,90.1,84,78.6,-5.4,48,0,48,49,72.7,8.4,11.6,7.2
2023-12-06T18:40:00,332,289.5,0.872,62.1,1,0,0,0,210.7,24.3,0,33.4,21.1,1373.7,5.8,46.6,52.4,6,90.1,84.1,78.6,-5.5,48,0,48,49,72.8,8.4,11.5,7.3
2023-12-06T18:50:00,317.6,295.2,0.93,63.7,1,0,0,0,216.3,24.3,0,33.7,21,1361.1,5.6,46.8,52.4,5.8,89.7,83.9,78.6,-5.3,48,0,48,49,73.3,8.2,11.4,7.1
2023-12-06T19:00:00,319.2,286.2,0.897,61.2,1,0,0,0,207.6,24.2,0,33.5,20.9,1367.9,5.6,46.8,52.4,5.9,89.7,83.8,77.5,-6.3,48,0,48,49,72.5,8.5,11.7,7.3
2023-12-06T19:10:00,318.9,282.4,0.886,59.9,1,0,0,0,203.4,24.3,0,33.7,21.1,1366.8,5.6,46.8,52.4,5.9,89.6,83.7,77.5,-6.2,48,0,48,49,72,8.6,11.9,7.5
2023-12-06T19:20:00,317.8,286.2,0.9,61.1,1,0,0,0,207.4,24.4,0,33.5,20.9,1362.2,5.6,46.8,52.4,5.8,89.2,83.4,77.5,-5.9,48,0,48,49,72.5,8.5,11.7,7.3
2023-12-06T19:30:00,335.4,286.2,0.853,61.1,1,0,0,0,207.5,24.2,0,33.6,20.9,1364.5,5.9,46.2,52.1,5.8,89.2,83.4,77.5,-5.9,48,0,48,49,72.5,8.5,11.7,7.3
2023-12-06T19:40:00,319.5,287,0.898,61.5,1,0,0,0,208.5,24.2,0,33.3,21,1369.1,5.6,46.6,52.2,5.8,89.1,83.3,77.5,-5.8,48,0,48,49,72.6,8.4,11.6,7.3
2023-12-06T19:50:00,313,277.6,0.887,58.6,1,0,0,0,198.7,24.3,0,33.6,21,1365.6,5.5,46.4,51.9,5.5,88.7,83.2,77.5,-5.7,48,0,48,49,71.6,8.8,12.1,7.5
2023-12-06T20:00:00,308.6,267.1,0.866,55.5,1,0,0,0,188.2,24.3,0,33.7,21,1371.4,5.4,46.4,51.8,5.2,87.9,82.7,77.5,-5.2,48,0,48,49,70.5,9.1,12.6,7.9
2023-12-06T20:10:00,314.5,262,0.833,54.3,1,0,0,0,184.3,24.3,0,33.4,20,1372.5,5.5,46.6,52.1,5.2,87.8,82.6,77.5,-5.1,48,0,48,48,70.4,9.3,12.7,7.6
2023-12-06T20:20:00,315.3,279,0.885,59.4,1,0,0,0,201.6,24.4,0,33.3,19.7,1375.9,5.5,46.5,52,5.2,87.9,82.7,77.5,-5.2,48,0,48,48,72.3,8.7,11.9,7.1
2023-12-06T20:30:00,296.1,256.8,0.867,52.8,1,0,0,0,179.1,24.1,0,33.8,19.8,1366.8,5.2,46.7,51.9,4.9,87.6,82.7,77.5,-5.2,48,0,48,48,69.8,9.4,13.1,7.7
2023-12-06T20:40:00,297.6,267.5,0.899,55.7,1,0,0,0,190.1,24.2,0,33.4,19.8,1373.7,5.2,46.6,51.8,5.1,87.8,82.7,77.5,-5.2,48,0,48,48,71.1,9,12.5,7.4
2023-12-06T20:50:00,289.7,260.1,0.898,53.4,1,0,0,0,182.1,24.4,0,33.7,20,1363.4,5.1,46.7,51.8,5.3,87.7,82.4,77.5,-4.9,48,0,48,48,70,9.4,12.9,7.7
2023-12-06T21:00:00,284,243.9,0.859,49.1,1,0,0,0,166.5,24.3,0,33.4,19.7,1363.4,5,46.7,51.7,4.8,87.1,82.3,76.3,-6,48,0,48,48,68.3,10,13.7,8.1
2023-12-06T21:10:00,302.1,246.6,0.816,50.4,1,0,0,0,170.9,24.4,0,31.5,19.8,1367.9,5.3,46.7,52,5.1,87.1,82,76.3,-5.7,48,0,47,48,69.3,9.9,12.8,8
2023-12-06T21:20:00,291.9,260.7,0.893,54.6,1,0,0,0,185.2,24.1,0,31.4,19.9,1373.7,5.1,46.8,51.9,5,87,82,76.3,-5.7,48,0,47,48,71,9.3,12.1,7.6
2023-12-06T21:30:00,289.2,240.8,0.833,48.7,1,0,0,0,165.1,24.2,0,31.5,20,1361.1,5.1,46.8,51.9,5,86.8,81.8,76.3,-5.5,48,0,47,48,68.6,10,13.1,8.3
2023-12-06T21:40:00,306,229,0.748,45.3,1,0,0,0,153.8,24.3,0,31.3,19.8,1359.9,5.4,46.4,51.8,5,86.6,81.6,76.3,-5.3,48,0,47,48,67.1,10.6,13.6,8.6
2023-12-06T21:50:00,287.5,230.2,0.801,45.5,1,0,0,0,154.6,24.3,0,31.4,19.9,1353,5.1,46.4,51.5,5.1,86.7,81.6,76.3,-5.3,48,0,47,48,67.2,10.6,13.6,8.6
2023-12-06T22:00:00,265,241,0.91,48.7,1,0,0,0,165.4,24.1,0,31.6,19.9,1353,4.7,46.8,51.5,4.7,86,81.3,75.2,-6.1,48,0,47,48,68.6,10,13.1,8.2
2023-12-06T22:10:00,271.3,218.1,0.804,41.9,1,0,0,0,142.3,24.2,0,31.6,20,1356.4,4.8,46.8,51.6,4.5,85.7,81.2,75.2,-6,48,0,47,48,65.3,11.1,14.5,9.2
2023-12-06T22:20:00,288,247.3,0.859,50.6,1,0,0,0,171.6,24.4,0,31.4,19.9,1355.3,5.1,46.4,51.5,5,85.9,80.9,75.2,-5.7,48,0,47,48,69.4,9.9,12.7,8
2023-12-06T22:30:00,276.7,224.1,0.81,43.8,1,0,0,0,148.6,24.2,0,31.4,19.9,1355.3,4.9,46.3,51.2,4.7,85.4,80.7,75.2,-5.5,48,0,47,48,66.3,10.8,14,8.9
2023-12-06T22:40:00,267.4,227.7,0.851,44.8,1,0,0,0,152.2,24.3,0,31.4,19.9,1365.6,4.7,46.7,51.4,4.6,85.5,80.9,75.2,-5.7,48,0,47,48,66.8,10.6,13.8,8.7
2023-12-06T22:50:00,227.2,201.7,0.888,37.1,1,0,0,0,126,24.4,0,31.4,19.9,1363.4,4,47.3,51.3,4.1,85.1,81,75.2,-5.8,48,0,47,48,62.5,12.1,15.6,9.9
2023-12-06T23:00:00,276.2,232.8,0.843,46.3,1,0,0,0,157.3,24.1,0,31.6,19.8,1353,4.9,47.1,52,4.3,85,80.7,76.8,-3.9,48,0,47,48,67.6,10.4,13.6,8.5
2023-12-06T23:10:00,257.8,212.9,0.826,40.8,1,0,0,0,138.6,24.2,0,31.3,18.7,1344.8,4.6,47.4,52,4.5,85.4,80.9,76.8,-4.1,48,0,47,47,65.1,11.4,14.7,8.8
2023-12-06T23:20:00,245.9,224.3,0.912,44.2,1,0,0,0,149.9,24.1,0,31.6,18.7,1341.3,4.4,47.3,51.7,4.3,85.1,80.8,76.8,-4,48,0,47,47,66.8,10.7,14.1,8.3
2023-12-06T23:30:00,245.9,199.8,0.812,37,1,0,0,0,125.5,24.2,0,31.5,18.6,1341.3,4.4,47.2,51.6,4.2,85,80.8,76.8,-4,48,0,47,47,62.8,12.1,15.7,9.3
2023-12-06T23:40:00,208.2,240.1,1.153,48.9,1,0,0,0,166,24.1,0,31.3,18.7,1350.6,3.7,47.5,51.2,3.9,84.6,80.7,76.8,-3.9,48,0,47,47,69.1,10.1,13.1,7.8
2023-12-06T23:50:00,216.6,201.1,0.928,37.4,1,0,0,0,126.9,24,0,31.6,18.6,1333.1,3.9,47.3,51.2,3.9,84.5,80.6,76.8,-3.8,48,0,47,47,63.1,11.9,15.7,9.3
2023-12-07T00:00:00,183.5,243.8,1.329,49.8,1,0,0,0,169.2,24.1,0,31.7,18.8,1334.3,3.3,47.5,50.8,3.7,84.2,80.5,75.7,-4.8,48,0,47,47,69.4,9.9,13,7.7
2023-12-07T00:10:00,194.9,219.6,1.127,42.4,1,0,0,0,144.8,24.2,0,31.6,19,1336.7,3.5,47.4,50.9,3.7,83.7,80,75.7,-4.3,48,0,47,47,65.9,11,14.4,8.6
2023-12-07T00:20:00,182,234,1.286,46.7,1,0,0,0,159.4,24,0,31.6,19,1323.7,3.3,47.4,50.7,3.6,83.6,80,75.7,-4.3,48,0,47,47,68.1,10.3,13.5,8.1
2023-12-07T00:30:00,173.1,179.9,1.039,31,1,0,0,0,105.2,24,0,31.8,18.9,1340.2,3.1,47.4,50.5,3.6,83.4,79.8,75.7,-4.1,48,0,47,47,58.5,13.3,17.7,10.5
2023-12-07T00:40:00,182.8,233.3,1.276,46.9,1,0,0,0,159.1,24,0,31.5,18.8,1329.6,3.3,47.4,50.7,3.5,83.1,79.6,75.7,-3.9,48,0,47,47,68.2,10.3,13.5,8.1
2023-12-07T00:50:00,160.9,187.3,1.164,33.2,1,0,0,0,112.7,24.1,0,31.5,18.9,1332,2.9,47.7,50.6,3.1,82.7,79.6,75.7,-3.9,48,0,47,47,60.2,12.9,16.8,10.1
2023-12-07T01:00:00,166.3,231.4,1.391,46.2,1,0,0,0,156.9,24,0,31.8,18.7,1330.8,3,47.4,50.4,3.4,82.6,79.2,75,-4.2,48,0,47,47,67.8,10.4,13.7,8.1
2023-12-07T01:10:00,163.3,175.9,1.077,30.2,1,0,0,0,102.5,24.1,0,31.6,17.7,1351.8,2.9,47.4,50.3,3.3,82.5,79.2,75,-4.2,48,0,47,46,58.2,13.7,18,10.1
2023-12-07T01:20:00,172.2,216.6,1.258,42.2,1,0,0,0,143.2,24,0,31.6,17.8,1333.1,3.1,47.4,50.5,3.4,82.6,79.2,75,-4.2,48,0,47,46,66.1,11.1,14.6,8.2
2023-12-07T01:30:00,193.7,239.5,1.236,49,1,0,0,0,166.4,24,0,31.5,17.6,1328.4,3.5,47.1,50.6,3.6,82.8,79.2,75,-4.2,48,0,47,46,69.5,10,13.2,7.3
2023-12-07T01:40:00,194.8,156.3,0.802,24.5,1,0,0,0,83.1,24,0,31.6,17.6,1335.5,3.5,46.9,50.4,3.4,82.5,79.1,75,-4.1,48,0,47,46,53.2,15.4,20.2,11.2
2023-12-07T01:50:00,201.2,213.3,1.06,41.3,1,0,0,0,140,24.1,0,31.6,17.5,1341.3,3.6,46.8,50.4,3.4,82.5,79.1,75,-4.1,48,0,47,46,65.6,11.3,14.8,8.2
2023-12-07T02:00:00,204.6,166.3,0.813,27.4,1,0,0,0,93.1,24,0,31.5,17.8,1327.2,3.7,46.7,50.4,3.5,82.5,79,75.7,-3.3,48,0,47,46,56,14.4,18.9,10.7
2023-12-07T02:10:00,200.8,165,0.822,27,1,0,0,0,91.6,24.2,0,31.6,17.7,1339,3.6,47.1,50.7,3.5,82.4,78.9,75.7,-3.2,48,0,47,46,55.5,14.7,19.1,10.7
2023-12-07T02:20:00,182.3,215.4,1.182,41.9,1,0,0,0,142.2,24.1,0,31.6,17.6,1326.1,3.3,47.1,50.4,3.4,82.2,78.8,75.7,-3.1,48,0,47,46,66,11.2,14.6,8.2
2023-12-07T02:30:00,173.1,180.8,1.044,31.8,1,0,0,0,107.9,23.9,0,31.4,17.6,1340.2,3.1,47.5,50.6,3.4,82,78.6,75.7,-2.9,48,0,47,46,59.7,13.2,17.4,9.7
2023-12-07T02:40:00,178.2,195,1.094,35.8,1,0,0,0,121.7,24.1,0,31.6,17.6,1336.7,3.2,47.1,50.3,3.4,82.2,78.8,75.7,-3.1,48,0,47,46,62.4,12.4,16.2,9
2023-12-07T02:50:00,166.2,231.1,1.391,46.5,1,0,0,0,157.8,24.1,0,31.5,17.6,1329.6,3,47.2,50.2,3.2,82.1,78.9,75.7,-3.2,48,0,47,46,68.3,10.4,13.7,7.6
2023-12-07T03:00:00,189.4,152.8,0.807,23.5,1,0,0,0,79.9,23.9,0,31.4,17.6,1336.7,3.4,46.7,50.1,3.2,81.9,78.7,75.6,-3.1,48,0,47,46,52.3,15.7,20.5,11.5
2023-12-07T03:10:00,154.4,158,1.023,24.9,1,0,0,0,84.7,24,0,31.5,17.8,1323.7,2.8,47.3,50.1,3,81.7,78.7,75.6,-3.1,48,0,47,46,53.6,15.2,20,11.3
2023-12-07T03:20:00,161.4,231.3,1.433,46.4,1,0,0,0,157.7,24,0,31.8,17.8,1335.5,2.9,47.1,50,3.1,81.9,78.8,75.6,-3.2,48,0,47,46,68.2,10.4,13.8,7.7
2023-12-07T03:30:00,167.7,209.5,1.25,39.8,1,0,0,0,136,24.2,0,31.5,17.8,1341.3,3,47.2,50.2,3.2,82.1,78.9,75.6,-3.3,48,0,47,46,64.9,11.5,15.1,8.5
2023-12-07T03:40:00,177.8,167.9,0.945,27.6,1,0,0,0,94.7,23.9,0,31.6,17.7,1333.1,3.2,46.8,50,3.2,82.1,78.9,75.6,-3.3,48,0,47,46,56.4,14.2,18.8,10.5
2023-12-07T03:50:00,195.8,189.8,0.969,34.3,1,0,0,0,116.5,24.1,0,31.6,17.6,1342.5,3.5,46.7,50.2,3.2,81.9,78.7,75.6,-3.1,48,0,47,46,61.4,12.7,16.6,9.3
2023-12-07T04:00:00,200,183.8,0.919,32.6,1,0,0,0,110.6,24.1,0,31.5,17.7,1333.1,3.6,46.8,50.4,3.2,82,78.8,74.3,-4.5,48,0,47,46,60.2,13.1,17.1,9.6
2023-12-07T04:10:00,183.3,158.6,0.865,25.1,1,0,0,0,85.3,24,0,31.6,17.6,1333.1,3.3,47,50.3,3.2,82.2,79,74.3,-4.7,48,0,47,46,53.8,15.1,19.9,11.1
2023-12-07T04:20:00,165.6,223.1,1.347,44,1,0,0,0,149.4,24.3,0,31.7,17.7,1324.9,3,47.2,50.2,2.9,82.2,79.3,74.3,-5,48,0,47,46,67,10.9,14.2,7.9
2023-12-07T04:30:00,138.4,188.9,1.365,34.1,1,0,0,0,115.7,24.1,0,31.4,17.6,1328.4,2.5,47.5,50,2.9,82.2,79.3,74.3,-5,48,0,47,46,61.3,12.8,16.6,9.3
2023-12-07T04:40:00,166.5,216.3,1.299,42.2,1,0,0,0,143.1,24.1,0,31.5,17.6,1332,3,47.4,50.4,3,82.3,79.3,74.3,-5,48,0,47,46,66.2,11.1,14.6,8.1
2023-12-07T04:50:00,242,230.1,0.951,46.2,1,0,0,0,156.9,24.1,0,31.6,17.5,1350.6,4.3,47.1,51.4,3.8,83.2,79.4,74.3,-5.1,48,0,47,46,68.2,10.5,13.7,7.6
2023-12-07T05:00:00,0,73.4,0,0,0,0,0,0,0.2,24.2,0,31.3,17.7,0,4.3,47.5,51.8,4,83.9,79.9,75.4,-4.5,48,0,47,46,0.3,32.9,42.7,24.2
2023-12-07T05:10:00,244.7,223.5,0.913,44.2,1,0,0,0,150.2,24.2,0,31.3,17.8,1365.6,4.3,47.5,51.8,4.1,84.3,80.2,75.4,-4.8,48,0,47,46,67.2,10.8,14,7.9
2023-12-07T05:20:00,313.7,272.2,0.868,58.5,1,0,0,0,198.6,24.4,0,31.5,17.7,1369.1,5.5,46.8,52.3,5.1,85.7,80.6,75.4,-5.2,48,0,47,46,73,8.9,11.6,6.5
2023-12-07T05:30:00,288.7,231.4,0.801,46.6,1,0,0,0,158.1,24.1,0,31.6,17.6,1358.7,5.1,46.3,51.4,4.8,86,81.2,75.4,-5.8,48,0,47,46,68.3,10.4,13.7,7.6
2023-12-07T05:40:00,284.3,218,0.767,42.7,1,0,0,0,145,24.1,0,31.3,17.6,1364.5,5,46.4,51.4,4.6,85.9,81.3,75.4,-5.9,48,0,47,46,66.5,11.1,14.4,8.1
2023-12-07T05:50:00,277.9,244,0.878,50.2,1,0,0,0,170.5,24.2,0,31.8,17.6,1361.1,4.9,46.3,51.2,4.6,85.6,81,75.4,-5.6,48,0,47,46,69.9,9.9,13,7.2
2023-12-07T06:00:00,253.9,221.3,0.872,43.6,1,0,0,0,148,24.2,0,31.4,17.7,1354.1,4.5,46.5,51,4.3,85.3,81,76.3,-4.7,48,0,47,46,66.9,10.9,14.2,8
2023-12-07T06:10:00,296.4,223.8,0.755,44.4,1,0,0,0,150.7,24.3,0,31.3,17.6,1367.9,5.2,46.2,51.4,4.8,85.6,80.8,76.3,-4.5,48,0,47,46,67.3,10.8,14,7.9
2023-12-07T06:20:00,284.5,226.3,0.796,45.1,1,0,0,0,152.9,24.3,0,31.6,17.5,1365.6,5,46.6,51.6,4.6,85.7,81.1,76.3,-4.8,48,0,47,46,67.6,10.7,14,7.7
2023-12-07T06:30:00,302.3,246.2,0.814,50.9,1,0,0,0,172.6,24.4,0,31.7,17.6,1369.1,5.3,46.4,51.7,4.7,85.9,81.2,76.3,-4.9,48,0,47,46,70.1,9.9,12.9,7.1
2023-12-07T06:40:00,297.9,243.6,0.818,49.9,1,0,0,0,170.2,24.3,0,31.5,17.5,1374.8,5.2,46.3,51.5,5,86.2,81.2,76.3,-4.9,48,0,47,46,69.9,10,12.9,7.2
2023-12-07T06:50:00,285.2,264.6,0.928,56.1,1,0,0,0,191.3,24.3,0,31.4,17.6,1369.1,5,46.6,51.6,4.8,86,81.2,76.3,-4.9,48,0,47,46,72.3,9.2,11.9,6.7
2023-12-07T07:00:00,303.9,240.4,0.791,49.3,1,0,0,0,167.2,24.3,0,31.6,17.4,1375.9,5.3,46.4,51.7,4.9,86.2,81.3,75.7,-5.6,48,0,47,46,69.5,10.1,13.1,7.2
2023-12-07T07:20:00,314.5,239.9,0.763,48.2,1,0,0,0,163.7,24.2,0,33.4,18.5,1372.5,5.5,46.3,51.8,4.9,86.1,81.2,75.7,-5.5,48,0,48,47,68.2,10.1,13.9,7.7
2023-12-07T07:30:00,315.6,258.3,0.819,53.6,1,0,0,0,181.8,24.4,0,33.4,18.8,1377.1,5.5,46.5,52,4.9,86.1,81.2,75.7,-5.5,48,0,48,47,70.4,9.4,12.9,7.3
2023-12-07T08:00:00,343.7,273.2,0.795,57.9,1,0,0,0,196.6,24.5,0,33.5,18.6,1374.8,6,46.4,52.4,5.3,87.3,82,76.3,-5.7,48,0,48,47,72,9,12.2,6.8
2023-12-07T08:10:00,321.3,256.9,0.8,52.6,1,0,0,0,178.4,24.3,0,35.4,18.8,1377.1,5.6,46.5,52.1,5.3,87.4,82.1,76.3,-5.8,48,0,49,47,69.4,9.5,13.8,7.3
2023-12-07T08:20:00,328.7,279.1,0.849,59.1,1,0,0,0,200.4,24.4,0,35.6,18.6,1383.9,5.7,46.7,52.4,5.1,87.3,82.2,76.3,-5.9,48,0,49,47,71.8,8.8,12.8,6.7
2023-12-07T08:30:00,340.8,295.7,0.868,64,1,0,0,0,217.2,24.3,0,35.6,18.7,1386.2,5.9,46.7,52.6,5.5,87.7,82.2,76.3,-5.9,48,0,49,47,73.4,8.2,12,6.3
2023-12-07T08:40:00,344.6,269.5,0.782,56.3,1,0,0,0,190.9,24.2,0,35.7,18.6,1378.2,6,46.5,52.5,5.4,87.9,82.5,76.3,-6.2,48,0,49,47,70.8,9,13.3,6.9
2023-12-07T08:50:00,350.6,295.9,0.844,64.1,1,0,0,0,217.1,24.3,0,35.7,18.7,1379.4,6.1,46.4,52.5,5.8,88.4,82.6,76.3,-6.3,48,0,49,47,73.4,8.2,12.1,6.3
2023-12-07T09:10:00,366.9,299.9,0.817,65.1,1,0,0,0,220.9,24.3,0,35.8,18.8,1375.9,6.4,46.4,52.8,6.1,89.2,83.1,77,-6.1,48,0,49,47,73.7,8.1,12,6.3
2023-12-07T09:20:00,363,303.4,0.836,66.2,1,0,0,0,224.7,24.3,0,35.7,18.7,1382.8,6.3,46.6,52.9,6.1,89.5,83.4,77,-6.4,48,0,49,47,74.1,8,11.8,6.2
2023-12-07T09:30:00,355.2,293.5,0.827,63.3,1,0,0,0,214.9,24.3,0,35.7,18.6,1374.8,6.2,46.7,52.9,5.9,89.6,83.7,77,-6.7,48,0,49,47,73.2,8.3,12.2,6.4
2023-12-07T09:40:00,358.1,305.2,0.852,66.8,1,0,0,0,226.5,24.6,0,35.5,18.5,1386.2,6.2,46.8,53,6.1,89.9,83.8,77,-6.8,48,0,49,47,74.2,8.1,11.6,6.1
2023-12-07T10:00:00,352,295.2,0.839,63.2,1,0,0,0,215.2,24.5,0,35.8,19.7,1385,6.1,46.8,52.9,6,90.3,84.3,77.5,-6.8,48,0,49,48,72.9,8.3,12.1,6.7
2023-12-07T10:10:00,393.4,322,0.818,71.4,1,0,0,0,242.1,24.4,0,35.8,19.7,1388.4,6.8,46.5,53.3,6.6,91.1,84.5,77.5,-7,48,0,49,48,75.2,7.6,11.1,6.1
2023-12-07T10:20:00,357.2,295.9,0.828,63.7,1,0,0,0,216.2,24.4,0,35.7,19.6,1382.8,6.2,46.9,53.1,6.1,90.7,84.6,77.5,-7.1,48,0,49,48,73.1,8.3,12.1,6.6
2023-12-07T10:30:00,373.3,321.1,0.86,71.2,1,0,0,0,241.6,24.5,0,35.5,19.5,1378.2,6.5,46.5,53,6.3,90.8,84.5,77.5,-7,48,0,49,48,75.2,7.6,11.1,6.1
2023-12-07T10:40:00,387.3,322.8,0.834,71.7,1,0,0,0,243.3,24.4,0,35.5,19.7,1387.3,6.7,46.5,53.2,6.5,91,84.5,77.5,-7,48,0,49,48,75.4,7.6,11,6.1
2023-12-07T10:50:00,382.4,321.8,0.841,71.4,1,0,0,0,242.2,24.3,0,35.4,19.9,1390.7,6.6,46.8,53.4,6.4,91.3,84.9,77.5,-7.4,48,0,49,48,75.3,7.5,11,6.2
2023-12-07T11:00:00,385,326.5,0.848,73.1,1,0,0,0,247.9,23,0,35.9,19.7,1358.7,6.8,46.7,53.5,6.5,91.4,84.9,78.3,-6.6,47,0,49,48,75.9,7,11,6
2023-12-07T11:10:00,393.3,321.9,0.818,71.9,1,0,0,0,243.9,22.8,0,35.6,19.6,1367.9,6.9,46.6,53.5,6.6,91.3,84.7,78.3,-6.4,47,0,49,48,75.8,7.1,11.1,6.1
2023-12-07T11:30:00,390.6,315.6,0.808,69.9,1,0,0,0,237.2,22.9,0,36,19.5,1358.7,6.9,46.6,53.5,6.5,91.5,85,78.3,-6.7,47,0,49,48,75.1,7.3,11.4,6.2
2023-12-07T11:40:00,400.9,325.6,0.812,72.9,1,0,0,0,247.4,23,0,35.8,19.4,1355.3,7.1,46.3,53.4,6.8,91.9,85.1,78.3,-6.8,47,0,49,48,76,7.1,11,6
2023-12-07T11:50:00,389.2,310.3,0.797,68.4,1,0,0,0,232,22.9,0,35.7,19.6,1373.7,6.8,46.9,53.7,6.3,91.9,85.6,78.3,-7.3,47,0,49,48,74.8,7.4,11.5,6.3
2023-12-07T12:00:00,435.7,357.6,0.821,82.3,1,0,0,0,279.3,23,0,35.9,19.4,1375.9,7.6,46.1,53.7,7,92.5,85.5,77.5,-8,47,0,49,48,78.1,6.4,10,5.4
2023-12-07T12:10:00,424.6,323.8,0.763,72.1,1,0,0,0,244.7,23,0,35.6,20.6,1358.7,7.5,46.4,53.9,7.1,92.2,85.1,77.5,-7.6,47,0,49,49,75.6,7.1,11,6.3
2023-12-07T12:20:00,395.6,327.6,0.828,73.2,1,0,0,0,248.3,22.9,0,35.6,20.8,1356.4,7,46.6,53.6,6.9,92,85.1,77.5,-7.6,47,0,49,49,75.8,7,10.9,6.4
2023-12-07T12:30:00,390.6,322.4,0.825,71.5,1,0,0,0,243.4,22.8,0,35.6,20.6,1358.7,6.9,46.8,53.7,6.6,91.5,84.9,77.5,-7.4,47,0,49,49,75.5,7.1,11,6.4
2023-12-07T12:40:00,388.3,318.6,0.821,70.2,1,0,0,0,239,23,0,35.9,20.7,1350.6,6.9,46.7,53.6,6.7,91.3,84.6,77.5,-7.1,47,0,49,49,75,7.2,11.3,6.5
2023-12-07T12:50:00,379.6,315.1,0.83,69.5,1,0,0,0,235.7,22.9,0,35.7,20.8,1359.9,6.7,46.7,53.4,6.6,91.1,84.5,77.5,-7,47,0,49,49,74.8,7.3,11.3,6.6
2023-12-07T13:00:00,401.3,321.2,0.8,71.3,1,0,0,0,241.8,23,0,35.7,20.7,1356.4,7.1,46.4,53.5,6.7,91.3,84.6,78.3,-6.3,47,0,49,49,75.3,7.2,11.1,6.4
2023-12-07T13:10:00,396.6,318.5,0.803,70.4,1,0,0,0,238.7,22.9,0,36,20.9,1359.9,7,46.5,53.5,6.6,91.2,84.6,78.3,-6.3,47,0,49,49,75,7.2,11.3,6.6
2023-12-07T13:20:00,386.9,323.5,0.836,71.9,1,0,0,0,243.9,23,0,35.8,20.9,1365.6,6.8,46.5,53.3,6.5,91,84.5,78.3,-6.2,47,0,49,49,75.4,7.1,11.1,6.4
2023-12-07T13:30:00,389.6,316.4,0.812,70,1,0,0,0,237.3,23,0,35.5,20.6,1355.3,6.9,46.5,53.4,6.7,91.1,84.4,78.3,-6.1,47,0,49,49,75,7.3,11.2,6.5
2023-12-07T13:40:00,403.3,320.5,0.795,71.1,1,0,0,0,241.3,23,0,35.4,20.8,1363.4,7.1,46.6,53.7,6.7,91.3,84.6,78.3,-6.3,47,0,49,49,75.3,7.2,11.1,6.5
2023-12-07T13:50:00,427.5,325.1,0.76,72.4,1,0,0,0,245.7,22.8,0,35.8,20.8,1367.9,7.5,46.1,53.6,7,91.4,84.4,78.3,-6.1,47,0,49,49,75.6,7,11,6.4
2023-12-07T14:00:00,387.6,314.7,0.812,69.2,1,0,0,0,234.9,23,0,36,20.8,1367.9,6.8,46.4,53.2,6.9,91.3,84.4,76.8,-7.6,47,0,49,49,74.6,7.3,11.5,6.6
2023-12-07T14:10:00,399.3,322.1,0.807,71.5,1,0,0,0,242.5,23,0,35.6,21,1369.1,7,46.7,53.7,6.3,90.5,84.2,76.8,-7.4,47,0,49,49,75.3,7.1,11.1,6.5
2023-12-07T14:20:00,422.8,324.7,0.768,72.4,1,0,0,0,245.6,22.8,0,35.8,20.5,1353,7.5,46.7,54.2,6.9,91,84.1,76.8,-7.3,47,0,49,49,75.6,7,11,6.3
2023-12-07T14:30:00,429.5,327.7,0.763,73.2,1,0,0,0,248.4,22.9,0,35.7,20.7,1356.4,7.6,46.4,54,7.4,91.8,84.4,76.8,-7.6,47,0,49,49,75.8,7,10.9,6.3
2023-12-07T14:40:00,434.4,346.8,0.798,78.8,1,0,0,0,267.3,23.1,0,35.6,20.7,1354.1,7.7,46.2,53.9,7.2,91.9,84.7,76.8,-7.9,47,0,49,49,77.1,6.7,10.3,6
2023-12-07T14:50:00,390,312.3,0.801,68.6,1,0,0,0,232.6,23,0,35.7,21,1356.4,6.9,46.6,53.5,7,91.5,84.5,76.8,-7.7,47,0,49,49,74.5,7.4,11.4,6.7
2023-12-07T15:00:00,411.2,321.3,0.782,71.2,1,0,0,0,241.6,22.9,0,35.8,21,1351.8,7.3,46.5,53.8,6.9,91.1,84.2,76.8,-7.4,47,0,49,49,75.2,7.1,11.1,6.6
2023-12-07T15:10:00,409.4,319.9,0.781,70.9,1,0,0,0,240.4,23.1,0,35.5,20.9,1364.5,7.2,46.9,54.1,6.8,91,84.2,76.8,-7.4,47,0,49,49,75.2,7.2,11.1,6.5
2023-12-07T15:20:00,400.3,320.6,0.801,71,1,0,0,0,240.8,23.1,0,35.8,20.9,1353,7.1,46.9,54,6.8,90.9,84.1,76.8,-7.3,47,0,49,49,75.1,7.2,11.2,6.5
2023-12-07T15:30:00,399.9,320.6,0.802,71,1,0,0,0,240.9,23,0,35.7,21,1351.8,7.1,46.6,53.7,7,90.9,83.9,76.8,-7.1,47,0,49,49,75.2,7.2,11.1,6.5
2023-12-07T15:40:00,397.3,337.8,0.85,76.1,1,0,0,0,258.1,23,0,35.7,20.9,1362.2,7,46.5,53.5,6.9,90.8,83.9,76.8,-7.1,47,0,49,49,76.4,6.8,10.6,6.2
2023-12-07T15:50:00,372.4,320.5,0.861,70.7,1,0,0,0,240.8,22.9,0,36,20.7,1354.1,6.6,47,53.6,6.3,90.2,83.9,76.8,-7.1,47,0,49,49,75.2,7.1,11.2,6.5
2023-12-07T16:00:00,408.7,321.7,0.787,71.1,1,0,0,0,242.2,23,0,35.6,20.9,1362.2,7.2,46.7,53.9,6.6,90.9,84.3,76.3,-8,47,0,49,49,75.3,7.1,11.1,6.5
2023-12-07T16:10:00,400.9,334.7,0.835,75.3,1,0,0,0,255.4,23,0,35.4,21,1355.3,7.1,46.9,54,6.7,91,84.3,76.3,-8,47,0,49,49,76.3,6.9,10.6,6.3
2023-12-07T16:20:00,433.5,354.8,0.818,81.2,1,0,0,0,275.5,23,0,35.6,20.8,1369.1,7.6,46.4,54,7.4,91.8,84.4,76.3,-8.1,47,0,49,49,77.6,6.5,10,5.8
2023-12-07T16:30:00,392.6,312.4,0.796,68.5,1,0,0,0,232.4,23.1,0,35.8,21.2,1365.6,6.9,46.9,53.8,6.7,91.7,85,76.3,-8.7,47,0,49,49,74.4,7.4,11.5,6.8
2023-12-07T16:40:00,393,317.9,0.809,70.3,1,0,0,0,238.5,23,0,35.7,20.7,1366.8,6.9,46.8,53.7,6.8,91.6,84.8,76.3,-8.5,47,0,49,49,75,7.2,11.2,6.5
2023-12-07T16:50:00,0,79.9,0,0,0,0,0,0,0.2,23,0,35.8,20.9,0,7,46.8,53.8,6.9,91.4,84.5,76.3,-8.2,47,0,49,49,0.2,28.8,44.8,26.2
2023-12-07T17:00:00,395.6,321.8,0.813,71.5,1,0,0,0,242.5,23,0,35.5,20.8,1356.4,7,46.9,53.9,6.7,91.1,84.4,76.3,-8.1,47,0,49,49,75.4,7.1,11,6.5
2023-12-07T17:10:00,384.3,321.9,0.838,71.5,1,0,0,0,242.6,23.1,0,35.5,20.8,1356.4,6.8,46.8,53.6,6.9,91.2,84.3,76.3,-8,47,0,49,49,75.3,7.2,11,6.5
2023-12-07T17:20:00,386.6,320,0.828,70.9,1,0,0,0,240.6,23,0,35.6,20.8,1364.5,6.8,46.8,53.6,6.8,91,84.2,76.3,-7.9,47,0,49,49,75.2,7.2,11.1,6.5
2023-12-07T17:30:00,403,314,0.779,69.2,1,0,0,0,234.7,23,0,35.3,21,1362.2,7.1,46.5,53.6,7,91.2,84.2,76.3,-7.9,47,0,49,49,74.8,7.3,11.2,6.7
2023-12-07T17:40:00,386.9,312.8,0.808,68.7,1,0,0,0,233.1,22.9,0,35.8,21,1365.6,6.8,46.6,53.4,6.6,90.7,84.1,76.3,-7.8,47,0,49,49,74.5,7.3,11.4,6.7
2023-12-07T17:50:00,396.3,316.5,0.799,69.9,1,0,0,0,237.3,23.1,0,35.5,20.7,1358.7,7,46.6,53.6,7,91.2,84.2,76.3,-7.9,47,0,49,49,75,7.3,11.2,6.5
2023-12-07T18:00:00,390.5,312.4,0.8,68.9,1,0,0,0,233.5,24.4,0,33.3,21.2,1378.2,6.8,46.5,53.3,6.7,90.6,83.9,76.3,-7.6,48,0,48,49,74.7,7.8,10.7,6.8
2023-12-07T18:10:00,382.1,314.5,0.823,69.5,1,0,0,0,235.8,24.4,0,33.5,20.9,1389.5,6.6,46.7,53.3,7,91,84,76.3,-7.7,48,0,48,49,75,7.7,10.7,6.6
2023-12-07T18:20:00,385.5,316.5,0.821,70,1,0,0,0,237.6,24.3,0,33.7,21,1401.9,6.6,46.6,53.2,7,90.9,83.9,76.3,-7.6,48,0,48,49,75.1,7.7,10.6,6.6
2023-12-07T18:30:00,388.2,317.4,0.818,70.2,1,0,0,0,238.1,24.4,0,33.8,21.1,1390.7,6.7,46.6,53.3,7,90.8,83.8,76.3,-7.5,48,0,48,49,75,7.7,10.7,6.6
2023-12-07T18:40:00,374.5,320.6,0.856,71.3,1,0,0,0,241.9,24.3,0,33.5,20.9,1382.8,6.5,46.5,53,6.8,90.8,84,76.3,-7.7,48,0,48,49,75.4,7.6,10.5,6.5
2023-12-07T18:50:00,334.2,305.7,0.915,66.9,1,0,0,0,227.1,24.5,0,33.3,20.9,1382.8,5.8,47,52.8,6.4,90.4,84,76.3,-7.7,48,0,48,49,74.3,8,10.9,6.8
2023-12-07T19:00:00,345.1,307.1,0.89,67.2,1,0,0,0,227.9,24.5,0,33.6,21,1380.5,6,46.8,52.8,6.4,90,83.6,75.7,-7.9,48,0,48,49,74.2,8,10.9,6.8
2023-12-07T19:10:00,356.9,318.7,0.893,70.8,1,0,0,0,240.1,24.5,0,33.3,20.9,1381.6,6.2,46.6,52.8,6.5,90.1,83.6,75.7,-7.9,48,0,48,49,75.3,7.7,10.4,6.6
2023-12-07T19:20:00,356.6,296.7,0.832,64.2,1,0,0,0,217.9,24.4,0,33.3,21,1380.5,6.2,46.4,52.6,6.4,89.9,83.5,75.7,-7.8,48,0,48,49,73.5,8.2,11.2,7.1
2023-12-07T19:30:00,344.8,291.6,0.846,62.3,1,0,0,0,212.5,24.5,0,33.7,21,1379.4,6,46.6,52.6,6.3,89.9,83.6,75.7,-7.9,48,0,48,49,72.9,8.4,11.5,7.2
2023-12-07T19:40:00,0,79.9,0,0,0,0,0,0,1.2,24.3,0,33.3,21.1,0,5.9,46.9,52.8,6.4,89.8,83.4,75.7,-7.7,48,0,48,49,1.5,30.4,41.7,26.4
2023-12-07T19:50:00,327.6,288.4,0.88,61.7,1,0,0,0,209.4,24.4,0,33.6,21,1379.4,5.7,46.5,52.2,6.2,89.5,83.3,75.7,-7.6,48,0,48,49,72.6,8.5,11.7,7.3
2023-12-07T20:00:00,323.2,297.1,0.919,64.6,1,0,0,0,219.2,24.4,0,33.8,19.7,1385,5.6,46.6,52.2,6,88.7,82.7,76.3,-6.4,48,0,48,48,73.8,8.2,11.4,6.6
2023-12-07T20:10:00,317.9,296.6,0.933,64.5,1,0,0,0,218.8,24.4,0,33.6,19.8,1387.3,5.5,46.8,52.3,6,88.6,82.6,76.3,-6.3,48,0,48,48,73.8,8.2,11.3,6.7
2023-12-07T20:20:00,328.9,285,0.867,61.2,1,0,0,0,207.6,24.2,0,33.5,19.7,1385,5.7,46.3,52,6.1,88.5,82.4,76.3,-6.1,48,0,48,48,72.8,8.5,11.8,6.9
2023-12-07T20:30:00,305.1,290.8,0.953,62.9,1,0,0,0,213.4,24.4,0,33.1,19.8,1381.6,5.3,47,52.3,5.8,88.3,82.5,76.3,-6.2,48,0,48,48,73.4,8.4,11.4,6.8
2023-12-07T20:40:00,324.8,305,0.939,66.8,1,0,0,0,226.7,24.4,0,34,19.9,1391.8,5.6,46.7,52.3,6.1,88.4,82.3,76.3,-6,48,0,48,48,74.3,8,11.2,6.5
2023-12-07T20:50:00,312.6,285.4,0.913,61.1,1,0,0,0,207.4,24.3,0,33.7,20,1389.5,5.4,46.7,52.1,5.9,88.1,82.2,76.3,-5.9,48,0,48,48,72.7,8.5,11.8,7
2023-12-07T21:00:00,320,277.5,0.867,59.4,1,0,0,0,201.4,24.4,0,31.8,19.9,1396.3,5.5,46.6,52.1,6,88.1,82.1,76.5,-5.6,48,0,47,48,72.6,8.8,11.4,7.2
2023-12-07T21:10:00,316.1,274.3,0.868,58.4,1,0,0,0,198.2,24.5,0,31.5,20,1379.4,5.5,46.6,52.1,6.1,88.1,82,76.5,-5.5,48,0,47,48,72.3,8.9,11.5,7.3
2023-12-07T21:20:00,332.8,293.4,0.882,64.2,1,0,0,0,217.8,24.4,0,31.4,19.8,1377.1,5.8,46.3,52.1,6.1,87.9,81.8,76.5,-5.3,48,0,47,48,74.2,8.3,10.7,6.8
2023-12-07T21:30:00,325,277.2,0.853,59.3,1,0,0,0,201.3,24.4,0,31.6,19.8,1392.9,5.6,46.6,52.2,6.2,88.1,81.9,76.5,-5.4,48,0,47,48,72.6,8.8,11.4,7.2
2023-12-07T21:40:00,310.9,275.2,0.885,58.8,1,0,0,0,199.5,24.5,0,31.4,19.9,1381.6,5.4,46.8,52.2,5.9,87.6,81.7,76.5,-5.2,48,0,47,48,72.5,8.9,11.4,7.2
2023-12-07T21:50:00,302.8,285.9,0.944,62,1,0,0,0,210.3,24.2,0,31.4,20,1371.4,5.3,46.7,52,5.9,87.6,81.7,76.5,-5.2,48,0,47,48,73.5,8.5,11,7
2023-12-07T22:00:00,280,241.3,0.862,48.8,1,0,0,0,165.8,24.2,0,31.5,19.8,1371.4,4.9,47.3,52.2,5.2,86.7,81.5,75,-6.5,48,0,47,48,68.7,10,13.1,8.2
2023-12-07T22:10:00,302.6,232.8,0.769,46.3,1,0,0,0,157.2,24.4,0,31.4,19.8,1370.2,5.3,47.2,52.5,5.6,86.8,81.2,75,-6.2,48,0,47,48,67.5,10.5,13.5,8.5
2023-12-07T22:20:00,314.8,246.9,0.784,50.4,1,0,0,0,171,24.4,0,31.5,20.1,1373.7,5.5,47.1,52.6,5.4,86.4,81,75,-6,48,0,47,48,69.3,9.9,12.7,8.1
2023-12-07T22:30:00,300.3,237.4,0.79,47.7,1,0,0,0,162,24.2,0,31.4,19.8,1359.9,5.3,47.4,52.7,5,86.1,81.1,75,-6.1,48,0,47,48,68.2,10.2,13.2,8.3
2023-12-07T22:40:00,272,226.8,0.834,44.6,1,0,0,0,151.5,24,0,31.3,20,1359.9,4.8,47.3,52.1,4.7,85.7,81,75,-6,48,0,47,48,66.8,10.6,13.8,8.8
2023-12-07T22:50:00,0,76.2,0,0,0,0,0,0,0.2,24.1,0,31.8,20.1,0,4.7,47.2,51.9,4.7,85.5,80.8,75,-5.8,48,0,47,48,0.2,31.7,41.7,26.4
