Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2023-12-07T23:00:00,255.8,225.6,0.882,44.2,1,0,0,0,150.9,24.1,0,31.5,19,1364.5,4.5,47.4,51.9,4.5,85.3,80.8,75.4,-5.4,48,0,47,47,66.9,10.7,14,8.4
2023-12-07T23:10:00,267.4,232,0.868,46.1,1,0,0,0,157.3,24.4,0,31.5,18.9,1365.6,4.7,47.3,52,4.7,85.5,80.8,75.4,-5.4,48,0,47,47,67.8,10.5,13.6,8.1
2023-12-07T23:20:00,266.1,228.5,0.859,45.3,1,0,0,0,153.8,24.2,0,31.6,18.9,1358.7,4.7,47.3,52,4.6,85.7,81.1,75.4,-5.7,48,0,47,47,67.3,10.6,13.9,8.3
2023-12-07T23:30:00,221,203.9,0.923,38.1,1,0,0,0,129.5,24.4,0,31.4,18.6,1359.9,3.9,47.3,51.2,4.1,85,80.9,75.4,-5.5,48,0,47,47,63.5,12,15.4,9.1
2023-12-07T23:40:00,225.7,199.6,0.884,36.9,1,0,0,0,125.3,24.3,0,31.4,18.6,1354.1,4,47.1,51.1,4.1,84.8,80.7,75.4,-5.3,48,0,47,47,62.8,12.2,15.7,9.3
2023-12-07T23:50:00,221,240.5,1.088,48.9,1,0,0,0,165.8,24.3,0,31.5,18.9,1359.9,3.9,47.5,51.4,4.1,84.7,80.6,75.4,-5.2,48,0,47,47,69,10.1,13.1,7.9
2023-12-08T00:00:00,193.1,228.2,1.182,45.3,1,0,0,0,153.7,24.2,0,31.5,18.8,1363.4,3.4,47.5,50.9,3.9,84.4,80.5,74.8,-5.7,48,0,47,47,67.3,10.6,13.8,8.2
2023-12-08T00:10:00,209.3,215.4,1.029,41.5,1,0,0,0,140.8,24.1,0,31.5,19,1357.6,3.7,47.3,51,3.9,84.2,80.3,74.8,-5.5,48,0,47,47,65.4,11.2,14.6,8.8
2023-12-08T00:20:00,208,248.7,1.195,51.2,1,0,0,0,173.9,24.3,0,31.6,18.8,1349.5,3.7,47.3,51,4,84.3,80.3,74.8,-5.5,48,0,47,47,69.9,9.8,12.7,7.6
2023-12-08T00:30:00,178.2,187,1.049,33.1,1,0,0,0,112.5,24.3,0,31.5,18.7,1336.7,3.2,47.6,50.8,3.6,83.9,80.3,74.8,-5.5,48,0,47,47,60.2,13,16.9,10
2023-12-08T00:40:00,207.9,242.2,1.165,49.4,1,0,0,0,167.7,24.3,0,31.4,18.8,1348.3,3.7,47.3,51,3.8,84.1,80.3,74.8,-5.5,48,0,47,47,69.2,10,13,7.8
2023-12-08T00:50:00,208.6,180.7,0.866,31.2,1,0,0,0,106.1,24.4,0,31.4,18.8,1353,3.7,47.2,50.9,3.8,83.9,80.1,74.8,-5.3,48,0,47,47,58.7,13.5,17.4,10.4
2023-12-08T01:00:00,219.3,194.2,0.886,35.7,1,0,0,0,121.1,24.3,0,31.3,17.6,1349.5,3.9,47,50.9,3.9,83.9,80,74.5,-5.5,48,0,47,46,62.3,12.5,16.1,9.1
2023-12-08T01:10:00,208.2,237,1.138,48.2,1,0,0,0,163.7,24.1,0,31.5,17.7,1350.6,3.7,47.3,51,3.6,83.7,80.1,74.5,-5.6,48,0,47,46,69.1,10.2,13.3,7.5
2023-12-08T01:20:00,209.7,182.2,0.869,32,1,0,0,0,108.6,24.3,0,31.7,17.5,1359.9,3.7,47.3,51,3.9,83.9,80,74.5,-5.5,48,0,47,46,59.6,13.3,17.4,9.6
2023-12-08T01:30:00,190.8,232.4,1.218,46.9,1,0,0,0,159.3,24,0,31.4,17.6,1347.2,3.4,47.5,50.9,3.6,83.7,80.1,74.5,-5.6,48,0,47,46,68.5,10.4,13.5,7.6
2023-12-08T01:40:00,197.5,199.7,1.011,37.2,1,0,0,0,126.4,24.2,0,31.5,17.7,1354.1,3.5,47.2,50.7,3.8,83.8,80,74.5,-5.5,48,0,47,46,63.3,12.1,15.8,8.9
2023-12-08T01:50:00,192.8,221.9,1.151,43.8,1,0,0,0,148.7,24.1,0,31.4,17.6,1361.1,3.4,47.4,50.8,3.8,83.6,79.8,74.5,-5.3,48,0,47,46,67,10.9,14.2,8
2023-12-08T02:00:00,189,236.4,1.251,48.1,1,0,0,0,163.2,24,0,31.5,17.7,1334.3,3.4,47.5,50.9,3.6,83.3,79.7,73.9,-5.8,48,0,47,46,69,10.2,13.3,7.5
2023-12-08T02:10:00,183.8,163,0.887,26,1,0,0,0,89.4,24.3,0,31.6,17.8,1336.7,3.3,47.2,50.5,3.3,82.8,79.5,73.9,-5.6,48,0,47,46,54.8,14.9,19.4,10.9
2023-12-08T02:20:00,189.5,234.8,1.239,47.3,1,0,0,0,161.4,24.1,0,31.7,17.5,1337.8,3.4,47,50.4,3.5,83,79.5,73.9,-5.6,48,0,47,46,68.8,10.3,13.5,7.5
2023-12-08T02:30:00,190.4,159.8,0.84,25.2,1,0,0,0,86.7,24.2,0,31.4,17.6,1343.7,3.4,47.1,50.5,3.4,82.6,79.2,73.9,-5.3,48,0,47,46,54.2,15.1,19.6,11
2023-12-08T02:40:00,195.6,224.2,1.146,44.5,1,0,0,0,150.9,24.1,0,31.6,17.7,1341.3,3.5,47.1,50.6,3.4,82.7,79.3,73.9,-5.4,48,0,47,46,67.3,10.7,14.1,7.9
2023-12-08T02:50:00,200.1,160.5,0.802,25.6,1,0,0,0,87.1,24.1,0,31.5,17.8,1334.3,3.6,47,50.6,3.4,82.7,79.3,73.9,-5.4,48,0,47,46,54.3,15,19.6,11.1
2023-12-08T03:00:00,206.1,209.4,1.016,40.1,1,0,0,0,136,24.2,0,31.5,17.7,1336.7,3.7,46.8,50.5,3.4,82.6,79.2,73.4,-5.8,48,0,47,46,64.9,11.6,15,8.5
2023-12-08T03:10:00,183.8,169.7,0.923,28.4,1,0,0,0,96.5,24.2,0,31.4,17.6,1336.7,3.3,47.4,50.7,3.4,82.7,79.3,73.4,-5.9,48,0,47,46,56.9,14.2,18.5,10.4
2023-12-08T03:20:00,189.5,244.1,1.288,50.4,1,0,0,0,171,24,0,31.5,17.6,1337.8,3.4,47,50.4,3.6,82.8,79.2,73.4,-5.8,48,0,47,46,70,9.8,12.9,7.2
2023-12-08T03:30:00,179.8,161.6,0.899,26,1,0,0,0,88.3,24.1,0,31.6,17.8,1348.3,3.2,47.1,50.3,3.5,82.7,79.2,73.4,-5.8,48,0,47,46,54.6,14.9,19.5,11
2023-12-08T03:40:00,178.8,229.3,1.282,45.9,1,0,0,0,155.8,24.1,0,31.7,17.7,1341.3,3.2,47.4,50.6,3.4,82.6,79.2,73.4,-5.8,48,0,47,46,67.9,10.5,13.8,7.7
2023-12-08T03:50:00,178.7,211.8,1.185,40.9,1,0,0,0,138.9,24,0,31.3,17.6,1340.2,3.2,47.3,50.5,3.3,82.4,79.1,73.4,-5.7,48,0,47,46,65.6,11.3,14.8,8.3
2023-12-08T04:00:00,207.3,181.1,0.873,31.8,1,0,0,0,108,24.1,0,31.4,17.6,1344.8,3.7,46.9,50.6,3.7,82.5,78.8,32,-46.8,48,0,47,46,59.6,13.3,17.3,9.7
2023-12-08T04:10:00,201.6,237.7,1.18,48.4,1,0,0,0,164.4,24.1,0,31.5,17.7,1343.7,3.6,47.1,50.7,3.6,82.5,78.9,32,-46.9,48,0,47,46,69.2,10.1,13.2,7.4
2023-12-08T04:20:00,212,174,0.821,29.6,1,0,0,0,100.7,24,0,31.6,17.7,1339,3.8,46.6,50.4,3.8,82.5,78.7,32,-46.7,48,0,47,46,57.9,13.8,18.2,10.2
2023-12-08T04:30:00,212.6,170.5,0.802,28.6,1,0,0,0,97,24,0,31.7,17.7,1342.5,3.8,46.8,50.6,3.6,82.3,78.7,32,-46.7,48,0,47,46,56.9,14.1,18.6,10.4
2023-12-08T04:40:00,222.6,197.1,0.886,36.6,1,0,0,0,124.1,24,0,31.4,17.7,1335.5,4,46.5,50.5,3.6,82.3,78.7,32,-46.7,48,0,47,46,63,12.1,15.9,9
2023-12-08T04:50:00,195.4,167.3,0.856,27.7,1,0,0,0,94,24.2,0,31.4,17.8,1340.2,3.5,47.4,50.9,3.3,82,78.7,32,-46.7,48,0,47,46,56.2,14.4,18.8,10.6
2023-12-08T05:00:00,215.3,232.3,1.079,46.8,1,0,0,0,159,24.3,0,31.5,17.6,1359.9,3.8,47.5,51.3,3.7,82.4,78.7,74.7,-4,48,0,47,46,68.4,10.5,13.5,7.6
2023-12-08T05:10:00,275.6,225.9,0.819,45,1,0,0,0,152.7,24.2,0,31.4,17.5,1378.2,4.8,47.3,52.1,4.4,83.4,79,74.7,-4.3,48,0,47,46,67.6,10.7,13.9,7.8
2023-12-08T05:20:00,285.9,236.2,0.826,47.6,1,0,0,0,162.4,24.3,0,31.8,17.6,1372.5,5,46.8,51.8,4.9,84.8,79.9,74.7,-5.2,48,0,47,46,68.8,10.3,13.5,7.5
2023-12-08T05:30:00,281.2,251.6,0.895,52.2,1,0,0,0,178.1,24.2,0,31.6,17.7,1377.1,4.9,46.5,51.4,4.9,85.2,80.3,74.7,-5.6,48,0,47,46,70.8,9.6,12.6,7
2023-12-08T05:40:00,273.6,222.7,0.814,43.7,1,0,0,0,149.5,24.1,0,31.4,17.7,1367.9,4.8,46.6,51.4,4.5,84.9,80.4,74.7,-5.7,48,0,47,46,67.1,10.8,14.1,7.9
2023-12-08T05:50:00,278.4,224.1,0.805,44.4,1,0,0,0,150.6,24.3,0,31.4,17.9,1363.4,4.9,46.5,51.4,4.8,85.1,80.3,74.7,-5.6,48,0,47,46,67.2,10.8,14,8
2023-12-08T06:00:00,297.6,223.5,0.751,44.2,1,0,0,0,149.9,24.4,0,31.5,17.7,1373.7,5.2,46,51.2,4.9,85.1,80.2,74.8,-5.4,48,0,47,46,67.1,10.9,14.1,7.9
2023-12-08T06:10:00,275,242.8,0.883,49.8,1,0,0,0,169.2,24.2,0,31.7,17.7,1374.8,4.8,46.5,51.3,4.7,84.9,80.2,74.8,-5.4,48,0,47,46,69.7,10,13,7.3
2023-12-08T06:20:00,312.4,235.8,0.755,47.9,1,0,0,0,162.5,24.4,0,31.3,17.5,1388.4,5.4,46.3,51.7,5,85.4,80.4,74.8,-5.6,48,0,47,46,68.9,10.4,13.3,7.4
2023-12-08T06:30:00,314,238.7,0.76,48.7,1,0,0,0,165.3,24.3,0,31.6,17.5,1370.2,5.5,46.3,51.8,4.9,85.3,80.4,74.8,-5.6,48,0,47,46,69.2,10.2,13.2,7.3
2023-12-08T06:40:00,310.4,245.8,0.792,50.8,1,0,0,0,172.3,24.4,0,31.4,17.7,1379.4,5.4,46.3,51.7,5,85.6,80.6,74.8,-5.8,48,0,47,46,70.1,9.9,12.8,7.2
2023-12-08T06:50:00,297.9,226.9,0.762,45.3,1,0,0,0,153.8,24.4,0,31.2,17.6,1374.8,5.2,46.4,51.6,5.2,85.7,80.5,74.8,-5.7,48,0,47,46,67.8,10.7,13.8,7.7
2023-12-08T07:00:00,322.4,260.6,0.808,54,1,0,0,0,183.4,24.4,0,33.9,18.9,1381.6,5.6,46.3,51.9,5.1,85.7,80.6,74.3,-6.3,48,0,48,47,70.4,9.4,13,7.2
2023-12-08T07:10:00,332.2,252.3,0.759,51.8,1,0,0,0,175.5,24.3,0,33.6,18.8,1374.8,5.8,46.3,52.1,5.1,85.8,80.7,74.3,-6.4,48,0,48,47,69.6,9.6,13.3,7.5
2023-12-08T07:20:00,322.9,254.9,0.789,52.4,1,0,0,0,178,24.5,0,33.7,18.8,1383.9,5.6,46.5,52.1,5.2,86,80.8,74.3,-6.5,48,0,48,47,69.8,9.6,13.2,7.4
2023-12-08T07:30:00,326.2,275.6,0.845,58.8,1,0,0,0,199.3,24.3,0,33.3,18.7,1373.7,5.7,46.4,52.1,5.2,86.1,80.9,74.3,-6.6,48,0,48,47,72.3,8.8,12.1,6.8
2023-12-08T07:40:00,323.2,284.4,0.88,61.2,1,0,0,0,207.5,24.4,0,33.6,18.8,1385,5.6,46.6,52.2,5.5,86.6,81.1,74.3,-6.8,48,0,48,47,73,8.6,11.8,6.6
2023-12-08T07:50:00,350,262.5,0.75,54.7,1,0,0,0,185.7,24.4,0,33.7,18.8,1377.1,6.1,46.1,52.2,5.6,86.8,81.2,74.3,-6.9,48,0,48,47,70.7,9.3,12.8,7.2
2023-12-08T08:00:00,370.2,259.9,0.702,53.3,1,0,0,0,181,24.3,0,35.8,18.8,1388.4,6.4,46.4,52.8,5.5,87.1,81.6,32,-49.6,48,0,49,47,69.6,9.4,13.8,7.2
2023-12-08T08:10:00,361.6,287,0.794,61.4,1,0,0,0,208.4,24.4,0,35.6,18.6,1399.7,6.2,46.3,52.5,5.8,87.6,81.8,32,-49.8,48,0,49,47,72.6,8.5,12.4,6.5
2023-12-08T08:20:00,345.4,291.4,0.844,62.3,1,0,0,0,212.5,24.5,0,35.7,18.7,1381.6,6,46.6,52.6,5.6,87.6,82,32,-50,48,0,49,47,72.9,8.4,12.2,6.4
2023-12-08T08:30:00,352,274.8,0.781,57.5,1,0,0,0,196,24.4,0,35.6,18.8,1385,6.1,46.3,52.4,5.5,87.5,82,32,-50,48,0,49,47,71.3,8.9,13,6.8
2023-12-08T08:40:00,340.2,289.9,0.852,62,1,0,0,0,211.4,24.3,0,35.7,18.5,1383.9,5.9,46.3,52.2,5.7,87.6,81.9,32,-49.9,48,0,49,47,72.9,8.4,12.3,6.4
2023-12-08T08:50:00,353.7,270.1,0.764,56.3,1,0,0,0,190.9,24.5,0,35.8,18.8,1391.8,6.1,46.3,52.4,5.4,87.6,82.2,32,-50.2,48,0,49,47,70.7,9.1,13.3,7
2023-12-08T09:00:00,347.7,259.4,0.746,53.3,1,0,0,0,180.9,24.4,0,35.5,18.7,1390.7,6,46.4,52.4,5.2,87.4,82.2,32,-50.2,48,0,49,47,69.7,9.4,13.7,7.2
2023-12-08T09:10:00,358.7,284.9,0.794,60.7,1,0,0,0,206.1,24.3,0,35.8,18.7,1388.4,6.2,46.6,52.8,5.5,87.7,82.2,32,-50.2,48,0,49,47,72.3,8.5,12.6,6.6
2023-12-08T09:20:00,366.8,289.5,0.789,62.1,1,0,0,0,210.8,24.5,0,35.6,18.6,1397.4,6.3,46.6,52.9,5.6,88.2,82.6,32,-50.6,48,0,49,47,72.8,8.5,12.3,6.4
2023-12-08T09:40:00,375.1,305.2,0.814,66.6,1,0,0,0,225.9,24.3,0,36.3,18.7,1385,6.5,46.5,53,6,89.2,83.2,32,-51.2,48,0,49,47,74,8,11.9,6.1
2023-12-08T09:50:00,376.6,293.6,0.779,63.3,1,0,0,0,214.8,24.5,0,35.8,18.5,1390.7,6.5,46.4,52.9,6.1,89.3,83.2,32,-51.2,48,0,49,47,73.2,8.3,12.2,6.3
2023-12-08T10:00:00,367.8,293.2,0.797,62.9,1,0,0,0,213.3,24.4,0,35.5,20,1379.4,6.4,46.6,53,5.9,89.3,83.4,76.8,-6.6,48,0,49,48,72.8,8.3,12.1,6.8
2023-12-08T10:10:00,387.9,312.8,0.806,68.7,1,0,0,0,233,24.3,0,35.7,19.9,1389.5,6.7,46.6,53.3,5.8,89.3,83.5,76.8,-6.7,48,0,49,48,74.5,7.8,11.4,6.4
2023-12-08T10:20:00,376.6,303.9,0.807,66,1,0,0,0,223.9,24.3,0,35.7,19.9,1390.7,6.5,46.9,53.4,6.4,90,83.6,76.8,-6.8,48,0,49,48,73.7,8,11.8,6.5
2023-12-08T10:30:00,400.5,313.2,0.782,68.8,1,0,0,0,233.6,24.3,0,35.5,19.8,1392.9,6.9,46.6,53.5,6.7,90.8,84.1,76.8,-7.3,48,0,49,48,74.6,7.8,11.4,6.3
2023-12-08T10:40:00,423.7,329.6,0.778,73.5,1,0,0,0,249.2,24.5,0,36.3,19.6,1392.9,7.3,46.6,53.9,6.9,91.2,84.3,76.8,-7.5,48,0,49,48,75.6,7.4,11,6
2023-12-08T10:50:00,407.6,366.6,0.9,84.5,1,0,0,0,286.7,24.4,0,35.8,19.6,1397.4,7,46.7,53.7,6.8,91.6,84.8,76.8,-8,48,0,49,48,78.2,6.7,9.8,5.3
2023-12-08T11:00:00,393.6,323.7,0.822,72.4,1,0,0,0,245.6,22.9,0,35.4,19.8,1369.1,6.9,46.7,53.6,6.7,91.6,84.9,32,-52.9,47,0,49,48,75.9,7.1,10.9,6.1
2023-12-08T11:10:00,433.2,338.4,0.781,76.7,1,0,0,0,260.2,23,0,35.5,19.6,1367.9,7.6,46.1,53.7,7.2,92.1,84.9,32,-52.9,47,0,49,48,76.9,6.8,10.5,5.8
2023-12-08T11:20:00,399,331.2,0.83,74.6,1,0,0,0,253,22.8,0,35.8,19.6,1367.9,7,46.4,53.4,6.9,91.7,84.8,32,-52.8,47,0,49,48,76.4,6.9,10.8,5.9
2023-12-08T11:30:00,403.3,319.3,0.792,70.7,1,0,0,0,240.8,23,0,35.7,19.8,1363.4,7.1,46.6,53.7,6.9,91.7,84.8,32,-52.8,47,0,49,48,75.4,7.2,11.2,6.2
2023-12-08T11:40:00,394.6,318.7,0.808,70.6,1,0,0,0,240.5,22.8,0,35.7,19.7,1372.5,6.9,46.7,53.6,6.6,91.5,84.9,32,-52.9,47,0,49,48,75.5,7.2,11.2,6.2
2023-12-08T11:50:00,393.6,316.9,0.805,70,1,0,0,0,238.6,22.9,0,35.7,19.7,1369.1,6.9,46.6,53.5,6.8,91.5,84.7,32,-52.7,47,0,49,48,75.3,7.2,11.3,6.2
2023-12-08T12:00:00,397.3,323.2,0.813,72.2,1,0,0,0,245,23,0,35.6,19.6,1362.2,7,46.7,53.7,7.1,91.8,84.7,78.8,-5.9,47,0,49,48,75.8,7.1,11,6.1
2023-12-08T12:10:00,407.3,334.7,0.822,75.2,1,0,0,0,255,23.1,0,35.7,20.8,1357.6,7.2,46.2,53.4,6.8,91.6,84.8,78.8,-6,47,0,49,49,76.2,6.9,10.7,6.2
2023-12-08T12:20:00,390,330.4,0.847,74,1,0,0,0,250.9,22.8,0,35.7,21,1356.4,6.9,46.7,53.6,6.7,91.5,84.8,78.8,-6,47,0,49,49,76,6.9,10.8,6.3
2023-12-08T12:30:00,379.3,317.4,0.837,70.1,1,0,0,0,237.6,23.1,0,35.7,20.9,1358.7,6.7,46.9,53.6,6.7,91.1,84.4,78.8,-5.6,47,0,49,49,74.9,7.3,11.3,6.6
2023-12-08T12:40:00,390.6,319.7,0.818,70.8,1,0,0,0,240.1,23,0,35.5,20.9,1358.7,6.9,46.8,53.7,6.6,91.2,84.6,78.8,-5.8,47,0,49,49,75.1,7.2,11.1,6.6
2023-12-08T12:50:00,397,321.4,0.81,71.2,1,0,0,0,241.5,23,0,35.8,21,1361.1,7,46.8,53.8,6.7,91.4,84.7,78.8,-5.9,47,0,49,49,75.2,7.2,11.1,6.5
2023-12-08T13:00:00,420.4,322.9,0.768,71.8,1,0,0,0,243.4,23,0,35.8,20.8,1363.4,7.4,46.5,53.9,6.9,91.5,84.6,77.4,-7.2,47,0,49,49,75.4,7.1,11.1,6.4
2023-12-08T13:10:00,0,80.2,0,0,0,0,0,0,0.2,23.1,0,36.1,20.8,0,6.9,46.9,53.8,6.8,91.5,84.7,77.4,-7.3,47,0,49,49,0.2,28.8,45,26
2023-12-08T13:20:00,396.6,320.3,0.807,70.8,1,0,0,0,240.4,23.1,0,35.8,21,1359.9,7,46.9,53.9,6.7,91.4,84.7,77.4,-7.3,47,0,49,49,75.1,7.2,11.2,6.6
2023-12-08T13:30:00,408.3,321.5,0.787,71.4,1,0,0,0,242.2,22.9,0,35.8,20.7,1361.1,7.2,46.8,54,7,91.7,84.7,77.4,-7.3,47,0,49,49,75.3,7.1,11.1,6.4
2023-12-08T13:40:00,432.1,342.4,0.792,77.6,1,0,0,0,263.2,22.9,0,35.5,20.8,1364.5,7.6,46.4,54,6.9,91.7,84.8,77.4,-7.4,47,0,49,49,76.9,6.7,10.4,6.1
2023-12-08T13:50:00,403,320.9,0.796,71.1,1,0,0,0,241.3,23,0,35.8,20.8,1362.2,7.1,46.8,53.9,6.9,91.5,84.6,77.4,-7.2,47,0,49,49,75.2,7.2,11.2,6.5
2023-12-08T14:00:00,428.2,330.6,0.772,73.9,1,0,0,0,250.8,23.1,0,35.8,20.9,1370.2,7.5,46.3,53.8,7.2,92,84.8,77.4,-7.4,47,0,49,49,75.9,7,10.8,6.3
2023-12-08T14:10:00,392,317.4,0.81,70,1,0,0,0,238.4,23.1,0,35.3,20.6,1363.4,6.9,46.8,53.7,6.6,91.5,84.9,77.4,-7.5,47,0,49,49,75.1,7.3,11.1,6.5
2023-12-08T14:20:00,395.6,337.8,0.854,73,1,0,0,0,248.7,23,0,35.5,30.5,1356.4,7,46.8,53.8,6.7,91.7,85,77.4,-7.6,47,0,49,49,73.6,6.8,10.5,9
2023-12-08T14:30:00,437,363.3,0.831,83.4,1,0,0,0,283.9,22.9,0,35.5,21,1362.2,7.7,46.1,53.8,7.3,91.6,84.3,77.4,-6.9,47,0,49,49,78.1,6.3,9.8,5.8
2023-12-08T14:40:00,386.9,325.7,0.842,72.6,1,0,0,0,246.5,23.1,0,35.3,20.8,1365.6,6.8,46.7,53.5,6.9,91.7,84.8,77.4,-7.4,47,0,49,49,75.7,7.1,10.8,6.4
2023-12-08T14:50:00,424.2,324,0.764,72.1,1,0,0,0,244.5,23,0,35.8,20.7,1357.6,7.5,46,53.5,7.2,91.8,84.6,77.4,-7.2,47,0,49,49,75.5,7.1,11,6.4
2023-12-08T15:00:00,390,325.1,0.834,72.5,1,0,0,0,246,22.9,0,35.4,20.8,1356.4,6.9,46.9,53.8,6.7,91.4,84.7,77.4,-7.3,47,0,49,49,75.7,7.1,10.9,6.4
2023-12-08T15:10:00,425.3,326.5,0.768,72.8,1,0,0,0,246.9,22.9,0,35.8,20.8,1361.1,7.5,46.3,53.8,7.4,91.7,84.3,77.4,-6.9,47,0,49,49,75.6,7,11,6.4
2023-12-08T15:20:00,406.2,327.8,0.807,73.2,1,0,0,0,248.4,22.9,0,35.6,20.9,1354.1,7.2,46.3,53.5,6.9,91.5,84.6,77.4,-7.2,47,0,49,49,75.8,7,10.9,6.4
2023-12-08T15:30:00,425,326.1,0.767,72.8,1,0,0,0,246.9,23,0,35.4,20.9,1359.9,7.5,46.3,53.8,7.4,91.7,84.3,77.4,-6.9,47,0,49,49,75.7,7,10.8,6.4
2023-12-08T15:40:00,397,320,0.806,70.7,1,0,0,0,240,22.8,0,36.1,21.1,1361.1,7,46.7,53.7,6.9,90.9,84,77.4,-6.6,47,0,49,49,75,7.1,11.3,6.6
2023-12-08T15:50:00,402.3,331.5,0.824,74.3,1,0,0,0,252,23,0,35.5,21,1359.9,7.1,46.6,53.7,6.8,90.5,83.7,77.4,-6.3,47,0,49,49,76,6.9,10.7,6.3
2023-12-08T16:00:00,409,352.6,0.862,80.4,1,0,0,0,272.7,22.9,0,35.9,21,1363.4,7.2,46.6,53.8,7.4,91.5,84.1,76.3,-7.8,47,0,49,49,77.3,6.5,10.2,6
2023-12-08T16:10:00,404,320.7,0.794,71.5,1,0,0,0,242.7,22.9,0,34.7,20.4,1365.6,7.1,46.7,53.8,7.4,90.9,83.5,76.3,-7.2,47,0,49,49,75.7,7.1,10.8,6.4
2023-12-08T16:20:00,396.6,333,0.84,74.9,1,0,0,0,254.2,23,0,35,20.8,1359.9,7,46.7,53.7,7.4,90.2,82.8,76.3,-6.5,47,0,49,49,76.3,6.9,10.5,6.3
2023-12-08T16:30:00,386.6,305.4,0.79,66.8,1,0,0,0,226.6,22.8,0,35.2,20.8,1364.5,6.8,47,53.8,6.9,89.7,82.8,76.3,-6.5,47,0,49,49,74.2,7.5,11.5,6.8
2023-12-08T16:40:00,419.7,333,0.793,75.1,1,0,0,0,254.6,22.8,0,35.1,20.4,1361.1,7.4,46.6,54,7,90,83,76.3,-6.7,47,0,49,49,76.5,6.9,10.5,6.1
2023-12-08T16:50:00,398.3,301.6,0.757,65.7,1,0,0,0,223,23,0,35,20.6,1365.6,7,46.7,53.7,7.1,89.9,82.8,76.3,-6.5,47,0,49,49,73.9,7.6,11.6,6.8
2023-12-08T17:00:00,419.7,348.5,0.831,79.6,1,0,0,0,270,22.9,0,35,20.7,1361.1,7.4,46.9,54.3,7.5,90.2,82.7,76.8,-5.9,47,0,49,49,77.5,6.6,10,5.9
2023-12-08T17:10:00,410.4,327,0.797,73.2,1,0,0,0,248.3,22.9,0,35,20.8,1367.9,7.2,47,54.2,7.6,90.4,82.8,76.8,-6,47,0,49,49,75.9,7,10.7,6.4
2023-12-08T17:20:00,414.8,340.3,0.82,77.2,1,0,0,0,261.8,22.9,0,35,20.7,1382.8,7.2,46.5,53.7,7.6,90.4,82.8,76.8,-6,47,0,49,49,76.9,6.7,10.3,6.1
2023-12-08T17:30:00,394.9,322.6,0.817,71.9,1,0,0,0,243.8,23,0,35.2,20.7,1373.7,6.9,46.7,53.6,7.3,90.2,82.9,76.8,-6.1,47,0,49,49,75.6,7.1,10.9,6.4
2023-12-08T17:40:00,386.3,329.5,0.853,73.7,1,0,0,0,250.9,23.1,0,34.8,20.7,1363.4,6.8,46.6,53.4,7.2,89.7,82.5,76.8,-5.7,47,0,49,49,76.2,7,10.6,6.3
2023-12-08T17:50:00,375.9,321.4,0.855,71.3,1,0,0,0,242.9,23.1,0,34.8,20.7,1366.8,6.6,46.7,53.3,6.9,89.2,82.3,76.8,-5.5,47,0,49,49,75.6,7.2,10.8,6.4
2023-12-08T18:00:00,405.9,308.2,0.759,67.7,1,0,0,0,229.8,24.4,0,33.2,20.9,1391.8,7,46.2,53.2,7.2,89.3,82.1,32,-50.1,48,0,48,49,74.6,7.9,10.8,6.8
2023-12-08T18:10:00,365,302.2,0.828,66,1,0,0,0,223.8,24.5,0,33.2,20.7,1390.7,6.3,46.7,53,6.8,89,82.2,32,-50.2,48,0,48,49,74.1,8.1,11,6.8
2023-12-08T18:20:00,370.2,304.9,0.823,66.8,1,0,0,0,226.6,24.4,0,33.1,20.8,1388.4,6.4,46.5,52.9,6.6,88.6,82,32,-50,48,0,48,49,74.3,8,10.9,6.8
2023-12-08T18:30:00,346.8,291.7,0.841,63,1,0,0,0,213.7,24.3,0,33,20.8,1387.3,6,46.8,52.8,6.8,88.6,81.8,32,-49.8,48,0,48,49,73.2,8.3,11.3,7.1
2023-12-08T18:40:00,361.8,308.2,0.852,67.8,1,0,0,0,230.2,24.4,0,32.8,20.8,1378.2,6.3,46.4,52.7,6.7,88.5,81.8,32,-49.8,48,0,48,49,74.7,7.9,10.7,6.7
2023-12-08T18:50:00,344.8,258.9,0.751,53.2,1,0,0,0,180.6,24.5,0,32.9,20.8,1379.4,6,46.3,52.3,6.3,87.9,81.6,32,-49.6,48,0,48,49,69.8,9.5,12.7,8
2023-12-08T19:00:00,335,290,0.866,62.4,1,0,0,0,211.8,24.3,0,33.1,20.8,1386.2,5.8,46.6,52.4,6.3,87.7,81.4,75.7,-5.7,48,0,48,49,73,8.4,11.4,7.2
2023-12-08T19:10:00,317.4,277.8,0.875,58.9,1,0,0,0,199.7,24.3,0,33.1,20.7,1385,5.5,46.9,52.4,6.3,87.5,81.2,75.7,-5.5,48,0,48,49,71.9,8.7,11.9,7.5
2023-12-08T19:20:00,338,301.7,0.893,65.8,1,0,0,0,223.3,24.4,0,33.2,20.9,1374.8,5.9,46.7,52.6,6.1,87.3,81.2,75.7,-5.5,48,0,48,49,74,8.1,11,6.9
2023-12-08T19:30:00,339.4,287.4,0.847,61.6,1,0,0,0,209.1,24.4,0,33.1,20.8,1380.5,5.9,46.7,52.6,6.2,87.5,81.3,75.7,-5.6,48,0,48,49,72.7,8.5,11.5,7.2
2023-12-08T19:40:00,317.1,282.4,0.89,60.1,1,0,0,0,203.9,24.3,0,33.4,20.8,1383.9,5.5,47,52.5,6.1,87.5,81.4,75.7,-5.7,48,0,48,49,72.2,8.6,11.8,7.4
2023-12-08T19:50:00,309.8,270.2,0.872,56.8,1,0,0,0,192.6,24.4,0,32.5,20.7,1377.1,5.4,46.7,52.1,6.1,87.3,81.2,75.7,-5.5,48,0,48,49,71.3,9,12,7.7
2023-12-08T20:00:00,307.6,300,0.975,65.8,1,0,0,0,223.3,24.2,0,33.1,19.5,1392.9,5.3,46.8,52.1,5.8,86.7,80.9,77.2,-3.7,48,0,48,48,74.4,8.1,11,6.5
2023-12-08T20:10:00,290,258,0.89,53.4,1,0,0,0,181.4,24.2,0,32.8,19.6,1364.5,5.1,46.5,51.6,5.5,86.4,80.9,77.2,-3.7,48,0,48,48,70.3,9.4,12.7,7.6
2023-12-08T20:20:00,255.4,228.1,0.893,44.7,1,0,0,0,151.6,24.3,0,32.5,19.8,1362.2,4.5,46.7,51.2,4.8,85.4,80.6,77.2,-3.4,48,0,48,48,66.4,10.6,14.3,8.7
2023-12-08T20:30:00,259.1,224.5,0.867,43.5,1,0,0,0,147.6,24.1,0,33.1,19.7,1351.8,4.6,46.7,51.3,4.8,85,80.2,77.2,-3,48,0,48,48,65.7,10.7,14.7,8.8
2023-12-08T20:40:00,261.1,226.2,0.866,43.9,1,0,0,0,149.1,24.2,0,33.1,19.7,1362.2,4.6,46.6,51.2,4.9,85,80.1,77.2,-2.9,48,0,48,48,65.9,10.7,14.6,8.7
2023-12-08T20:50:00,260.9,221.5,0.849,42.6,1,0,0,0,144.5,24.3,0,33,19.7,1361.1,4.6,46.6,51.2,4.9,85.1,80.2,77.2,-3,48,0,48,48,65.3,11,14.9,8.9
2023-12-08T21:00:00,290.9,223.8,0.769,43.9,1,0,0,0,149,24.2,0,31,19.6,1369.1,5.1,46.2,51.3,5,85.3,80.3,76.5,-3.8,48,0,47,48,66.6,10.8,13.8,8.8
2023-12-08T21:10:00,260.6,226.3,0.868,44.3,1,0,0,0,151.5,24.2,0,31,19.6,1359.9,4.6,46.6,51.2,4.9,85.2,80.3,76.5,-3.8,48,0,47,48,66.9,10.7,13.7,8.7
2023-12-08T21:20:00,279.3,233.6,0.836,46.4,1,0,0,0,158.5,24.3,0,31.1,19.8,1367.9,4.9,46.4,51.3,5,85.3,80.3,76.5,-3.8,48,0,47,48,67.8,10.4,13.3,8.5
2023-12-08T21:30:00,272,236.7,0.87,47.7,1,0,0,0,161.7,24.3,0,31.1,19.6,1359.9,4.8,46.7,51.5,4.9,85.3,80.4,76.5,-3.9,48,0,47,48,68.3,10.3,13.1,8.3
2023-12-08T21:40:00,270.8,224.8,0.83,44.1,1,0,0,0,149.7,24.3,0,31.1,19.7,1354.1,4.8,46.6,51.4,4.9,85.2,80.3,76.5,-3.8,48,0,47,48,66.6,10.8,13.8,8.7
2023-12-08T21:50:00,280.2,227.2,0.811,44.9,1,0,0,0,152.4,24.2,0,30.9,19.6,1344.8,5,46.3,51.3,5,85.3,80.3,76.5,-3.8,48,0,47,48,67.1,10.7,13.6,8.6
2023-12-08T22:00:00,218,203.9,0.936,38.1,1,0,0,0,129.3,24.2,0,31,19.5,1341.3,3.9,47.2,51.1,4.4,84.4,80,76.1,-3.9,48,0,47,48,63.4,11.9,15.2,9.6
2023-12-08T22:10:00,223.9,203.9,0.91,38,1,0,0,0,129.1,24.2,0,30.8,19.8,1343.7,4,47.5,51.5,4.4,83.6,79.2,76.1,-3.1,48,0,47,48,63.3,11.9,15.1,9.7
2023-12-08T22:20:00,229.7,206.6,0.899,38.8,1,0,0,0,131.6,24.2,0,30.9,19.9,1344.8,4.1,47.6,51.7,4.4,83.4,79,76.1,-2.9,48,0,47,48,63.7,11.7,15,9.6
2023-12-08T22:30:00,241.8,208.3,0.861,39.3,1,0,0,0,133.4,24.2,0,31,19.7,1349.5,4.3,47.5,51.8,4.4,83.4,79,76.1,-2.9,48,0,47,48,64,11.6,14.9,9.5
2023-12-08T22:40:00,236.6,210.7,0.891,40,1,0,0,0,135.9,24.2,0,30.9,19.7,1351.8,4.2,47.7,51.9,4.4,83.7,79.3,76.1,-3.2,48,0,47,48,64.5,11.5,14.7,9.3
2023-12-08T22:50:00,246.8,214.1,0.867,41,1,0,0,0,139.3,24.2,0,30.9,19.6,1346,4.4,47.6,52,4.7,84,79.3,76.1,-3.2,48,0,47,48,65.1,11.3,14.4,9.2
2023-12-08T23:00:00,253,214.4,0.847,41.3,1,0,0,0,140.2,24.1,0,31.4,18.6,1349.5,4.5,47.5,52,4.7,83.9,79.2,75.7,-3.5,48,0,47,47,65.4,11.3,14.7,8.7
2023-12-08T23:10:00,247,204.7,0.829,38.6,1,0,0,0,130.9,24.2,0,31,18.5,1347.2,4.4,47.4,51.8,4.7,83.7,79,75.7,-3.3,48,0,47,47,64,11.8,15.2,9.1
2023-12-08T23:20:00,234.5,206.1,0.879,38.9,1,0,0,0,132,24.4,0,31.1,18.6,1340.2,4.2,47.6,51.8,4.6,83.5,78.9,75.7,-3.2,48,0,47,47,64.1,11.8,15.1,9
2023-12-08T23:30:00,230.5,215.6,0.935,41.8,1,0,0,0,141.8,24.2,0,31.1,18.5,1349.5,4.1,47.4,51.5,4.5,83.3,78.8,75.7,-3.1,48,0,47,47,65.8,11.2,14.4,8.6
2023-12-08T23:40:00,207.3,208.8,1.007,39.8,1,0,0,0,135,24.1,0,31,18.6,1344.8,3.7,47.3,51,4.1,82.8,78.7,75.7,-3,48,0,47,47,64.7,11.6,14.8,8.9
2023-12-08T23:50:00,208,209.4,1.007,39.9,1,0,0,0,135.5,24,0,31.2,18.7,1349.5,3.7,47.3,51,4.1,82.6,78.5,75.7,-2.8,48,0,47,47,64.7,11.5,14.9,8.9
2023-12-09T00:00:00,211.6,207.9,0.982,39.5,1,0,0,0,134,24.3,0,30.9,18.8,1336.7,3.8,47.3,51.1,4,82.5,78.5,75.2,-3.3,48,0,47,47,64.4,11.7,14.8,9
2023-12-09T00:10:00,200.1,216.9,1.084,42.3,1,0,0,0,143.5,23.9,0,30.8,18.7,1334.3,3.6,47.3,50.9,3.9,82.3,78.4,75.2,-3.2,48,0,47,47,66.2,11,14.2,8.6
2023-12-09T00:20:00,200.8,216.3,1.077,42,1,0,0,0,142.7,24,0,31,18.6,1339,3.6,47.5,51.1,4,82.4,78.4,75.2,-3.2,48,0,47,47,66,11.1,14.4,8.6
2023-12-09T00:30:00,204,205.6,1.008,38.6,1,0,0,0,132,24,0,31.1,18.6,1359.9,3.6,47.2,50.8,3.9,82.1,78.2,75.2,-3,48,0,47,47,64.2,11.7,15.1,9
2023-12-09T00:40:00,189.2,209.6,1.108,39.8,1,0,0,0,136,24,0,31,18.5,1335.5,3.4,47.6,51,3.8,81.9,78.1,75.2,-2.9,48,0,47,47,64.9,11.5,14.8,8.8
2023-12-09T00:50:00,212.9,232.1,1.09,46.3,1,0,0,0,158.2,24.1,0,31.1,18.7,1344.8,3.8,47.2,51,3.9,82,78.1,75.2,-2.9,48,0,47,47,68.2,10.4,13.4,8
2023-12-09T01:00:00,205.7,155.5,0.756,24.4,1,0,0,0,82.9,24.1,0,31.1,17.3,1334.3,3.7,47.2,50.9,3.8,81.8,78,74.5,-3.5,48,0,47,46,53.3,15.5,20,11.2
2023-12-09T01:10:00,205.7,175.7,0.854,30.3,1,0,0,0,103.1,24,0,31.1,17.5,1334.3,3.7,47.3,51,3.7,81.7,78,74.5,-3.5,48,0,47,46,58.7,13.7,17.7,10
2023-12-09T01:20:00,212.6,204.2,0.96,38.7,1,0,0,0,131.5,24.1,0,31,17.5,1342.5,3.8,47.1,50.9,3.9,81.8,77.9,74.5,-3.4,48,0,47,46,64.4,11.8,15.2,8.6
2023-12-09T01:30:00,198.9,167.3,0.841,27.9,1,0,0,0,94.9,24.1,0,30.9,17.5,1326.1,3.6,47.3,50.9,3.9,81.8,77.9,74.5,-3.4,48,0,47,46,56.7,14.4,18.5,10.4
2023-12-09T01:40:00,180.5,235.2,1.303,47.8,1,0,0,0,162.2,24.1,0,31.3,17.6,1354.1,3.2,47.5,50.7,3.8,81.8,78,74.5,-3.5,48,0,47,46,69,10.2,13.3,7.5
2023-12-09T01:50:00,184.3,213.9,1.161,41.6,1,0,0,0,141.3,24,0,31.1,17.5,1340.2,3.3,47.7,51,3.7,81.6,77.9,74.5,-3.4,48,0,47,46,66,11.2,14.6,8.2
2023-12-09T02:00:00,214.9,160.5,0.747,25.8,1,0,0,0,87.7,24,0,31.2,17.6,1322.5,3.9,47,50.9,3.7,81.7,78,74.8,-3.2,48,0,47,46,54.6,15,19.5,10.9
2023-12-09T02:10:00,210,173.3,0.826,29.7,1,0,0,0,100.7,24,0,31.1,17.5,1326.1,3.8,46.8,50.6,3.6,81.7,78.1,74.8,-3.3,48,0,47,46,58.1,13.8,17.9,10.1
2023-12-09T02:20:00,188.2,216.9,1.153,42.6,1,0,0,0,144.5,23.9,0,31.1,17.4,1328.4,3.4,47.2,50.6,3.3,81.3,78,74.8,-3.2,48,0,47,46,66.6,11,14.3,8
2023-12-09T02:30:00,155.3,194.7,1.254,36,1,0,0,0,122.1,23.9,0,31.3,17.4,1330.8,2.8,47.6,50.4,3.4,81.3,77.9,74.8,-3.1,48,0,47,46,62.7,12.3,16.1,8.9
2023-12-09T02:40:00,186.7,167.5,0.897,28,1,0,0,0,95,23.9,0,31.1,17.4,1317.8,3.4,47,50.4,3.5,81.4,77.9,74.8,-3.1,48,0,47,46,56.7,14.3,18.6,10.4
2023-12-09T02:50:00,198.7,198.4,0.998,37.1,1,0,0,0,126,23.8,0,31.1,17.4,1324.9,3.6,46.7,50.3,3.5,81.3,77.8,74.8,-3,48,0,47,46,63.5,12,15.7,8.8
2023-12-09T03:00:00,170.7,224.5,1.315,44.7,1,0,0,0,151.8,24,0,31.2,17.5,1321.3,3.1,47.4,50.5,3.3,81.1,77.8,73.2,-4.6,48,0,47,46,67.6,10.7,13.9,7.8
2023-12-09T03:10:00,159.9,227.8,1.424,45.8,1,0,0,0,155.5,24,0,30.9,17.4,1323.7,2.9,47.3,50.2,3.3,81.2,77.9,73.2,-4.7,48,0,47,46,68.3,10.5,13.6,7.6
2023-12-09T03:20:00,209.6,155.6,0.742,24.5,1,0,0,0,83.2,23.8,0,31,17.5,1323.7,3.8,46.8,50.6,3.5,81.1,77.6,73.2,-4.4,48,0,47,46,53.5,15.3,20,11.3
2023-12-09T03:30:00,0,72.7,0,0,0,0,0,0,0.2,24.1,0,31,17.4,0,2.9,47.4,50.3,3.3,80.9,77.6,73.2,-4.4,48,0,47,46,0.3,33.1,42.7,24
2023-12-09T03:40:00,171.4,193.5,1.129,35.4,1,0,0,0,121.1,24,0,31,17.5,1327.2,3.1,47.4,50.5,3.3,80.9,77.6,73.2,-4.4,48,0,47,46,62.6,12.4,16,9
2023-12-09T03:50:00,208.8,198,0.948,36.6,1,0,0,0,125.1,24,0,31.2,17.7,1318.9,3.8,46.8,50.6,3.6,81.1,77.5,73.2,-4.3,48,0,47,46,63.2,12.1,15.8,8.9
2023-12-09T04:00:00,164.4,223.5,1.359,44.2,1,0,0,0,151.2,23.9,0,30.8,17.6,1315.4,3,47.4,50.4,3.1,80.6,77.5,72.3,-5.2,48,0,47,46,67.6,10.7,13.8,7.9
2023-12-09T04:10:00,182.8,226.2,1.237,45.4,1,0,0,0,154,23.8,0,30.8,17.6,1329.6,3.3,47.2,50.5,3.5,81,77.5,72.3,-5.2,48,0,47,46,68.1,10.5,13.6,7.8
2023-12-09T04:20:00,203.9,150.5,0.738,23,1,0,0,0,78,23.9,0,31,17.5,1322.5,3.7,46.6,50.3,3.5,81,77.5,72.3,-5.2,48,0,47,46,51.8,15.9,20.6,11.6
2023-12-09T04:30:00,199.3,155.8,0.782,24.4,1,0,0,0,83.1,24,0,31.1,17.6,1328.4,3.6,46.9,50.5,3.6,80.9,77.3,72.3,-5,48,0,47,46,53.3,15.4,20,11.3
2023-12-09T04:40:00,182.5,233.5,1.28,47.5,1,0,0,0,161.2,23.9,0,30.8,17.6,1327.2,3.3,47.3,50.6,3.4,80.6,77.2,72.3,-4.9,48,0,47,46,69,10.2,13.2,7.6
2023-12-09T04:50:00,214.3,229.2,1.069,46.2,1,0,0,0,156.9,23.9,0,30.9,17.5,1318.9,3.9,46.9,50.8,3.6,80.6,77,72.3,-4.7,48,0,47,46,68.4,10.4,13.5,7.7
2023-12-09T05:00:00,233.3,179.1,0.768,31.3,1,0,0,0,106.4,24.2,0,30.9,17.7,1333.1,4.2,46.9,51.1,3.8,80.9,77.1,73.6,-3.5,48,0,47,46,59.4,13.5,17.2,9.9
2023-12-09T05:10:00,211.6,163,0.77,26.6,1,0,0,0,90.3,24.1,0,31.1,17.6,1336.7,3.8,47.2,51,3.8,81.1,77.3,73.6,-3.7,48,0,47,46,55.4,14.8,19.1,10.8
2023-12-09T05:20:00,206.4,228.6,1.107,46,1,0,0,0,156.2,24.1,0,30.8,17.5,1339,3.7,47.6,51.3,3.7,81.1,77.4,73.6,-3.8,48,0,47,46,68.3,10.6,13.5,7.6
2023-12-09T05:30:00,225.1,222.4,0.988,44.2,1,0,0,0,149.9,24.1,0,31,17.5,1350.6,4,47.3,51.3,4.1,81.7,77.6,73.6,-4,48,0,47,46,67.4,10.8,13.9,7.9
2023-12-09T05:40:00,208.6,179.1,0.859,31.3,1,0,0,0,106.5,24.1,0,30.9,17.5,1353,3.7,47.3,51,3.9,81.6,77.7,73.6,-4.1,48,0,47,46,59.5,13.5,17.3,9.8
2023-12-09T05:50:00,229.5,241.9,1.054,49.9,1,0,0,0,169.2,24.1,0,31,17.5,1343.7,4.1,47.2,51.3,4.1,81.7,77.6,73.6,-4,48,0,47,46,70,10,12.8,7.3
2023-12-09T06:00:00,235.1,169.9,0.722,28.7,1,0,0,0,97.5,23.9,0,30.9,17.5,1343.7,4.2,47,51.2,4.2,81.8,77.6,73,-4.6,48,0,47,46,57.4,14.1,18.2,10.3
2023-12-09T06:10:00,258.2,226.6,0.878,45.5,1,0,0,0,154.3,24,0,30.9,17.4,1347.2,4.6,47,51.6,4.1,81.7,77.6,73,-4.6,48,0,47,46,68.1,10.6,13.6,7.7
2023-12-09T06:20:00,259.3,175.3,0.676,30.2,1,0,0,0,102.7,24.1,0,31,17.5,1353,4.6,47,51.6,4.4,82,77.6,73,-4.6,48,0,47,46,58.6,13.8,17.7,10
2023-12-09T06:30:00,258.4,211.3,0.818,40.6,1,0,0,0,138.8,24,0,31,17.5,1348.3,4.6,47.1,51.7,4.3,82,77.7,73,-4.7,48,0,47,46,65.7,11.3,14.7,8.3
2023-12-09T06:40:00,258.7,220.8,0.854,43.3,1,0,0,0,148,24.3,0,31,17.5,1349.5,4.6,47.2,51.8,4.4,82,77.6,73,-4.6,48,0,47,46,67,11,14.1,7.9
2023-12-09T06:50:00,242.6,176.1,0.726,30.1,1,0,0,0,103.3,24.2,0,31.1,17.5,1354.1,4.3,47.3,51.6,4.2,82.1,77.9,73,-4.9,48,0,47,46,58.6,13.8,17.6,9.9
2023-12-09T07:00:00,289.5,235.4,0.813,47.1,1,0,0,0,159.7,24.2,0,32.9,18.7,1362.2,5.1,47.3,52.4,4.7,82.6,77.9,73,-4.9,48,0,48,47,67.8,10.3,14,7.9
2023-12-09T07:10:00,296.1,220.4,0.744,42.6,1,0,0,0,144.5,24.2,0,33.1,18.7,1366.8,5.2,47.3,52.5,4.9,83.3,78.4,73,-5.4,48,0,48,47,65.5,11,15,8.5
2023-12-09T07:20:00,289.7,222.6,0.768,43.2,1,0,0,0,146.6,24.2,0,33.1,18.6,1363.4,5.1,47.2,52.3,4.7,83.3,78.6,73,-5.6,48,0,48,47,65.9,10.9,14.9,8.4
2023-12-09T07:30:00,293.6,228.5,0.778,44.9,1,0,0,0,152.5,24.3,0,32.9,18.8,1355.3,5.2,47.5,52.7,5,83.6,78.6,73,-5.6,48,0,48,47,66.7,10.6,14.4,8.2
2023-12-09T07:40:00,294.9,221.3,0.75,42.9,1,0,0,0,145.6,24.3,0,32.9,18.6,1361.1,5.2,47.4,52.6,5,83.7,78.7,73,-5.7,48,0,48,47,65.8,11,14.8,8.4
2023-12-09T07:50:00,324.1,248.6,0.767,50.8,1,0,0,0,172.5,24.3,0,33.1,18.6,1364.5,5.7,46.7,52.4,5.3,84.2,78.9,73,-5.9,48,0,48,47,69.4,9.8,13.3,7.5
2023-12-09T08:00:00,332.2,265.6,0.8,55.4,1,0,0,0,187.9,24.3,0,34.8,18.7,1374.8,5.8,46.5,52.3,5.5,84.8,79.3,73.6,-5.7,48,0,49,47,70.7,9.1,13.1,7
2023-12-09T08:10:00,308,235.5,0.764,46.4,1,0,0,0,157.5,24.3,0,35.1,18.6,1369.1,5.4,46.6,52,5.1,84.9,79.8,73.6,-6.2,48,0,49,47,66.9,10.3,14.9,7.9
2023-12-09T08:20:00,308.3,248.7,0.807,50.3,1,0,0,0,170.6,24.3,0,35.3,18.6,1370.2,5.4,46.6,52,5.2,85,79.8,73.6,-6.2,48,0,49,47,68.6,9.8,14.2,7.5
2023-12-09T08:30:00,312.4,242.8,0.777,48.6,1,0,0,0,164.8,24.3,0,35.2,18.5,1363.4,5.5,46.7,52.2,5.3,85.1,79.8,73.6,-6.2,48,0,49,47,67.9,10,14.5,7.6
2023-12-09T08:40:00,326.8,260.6,0.797,53.8,1,0,0,0,182.6,24.4,0,35,18.6,1375.9,5.7,46.5,52.2,5.3,85.4,80.1,73.6,-6.5,48,0,49,47,70.1,9.4,13.4,7.1
2023-12-09T08:50:00,308,244.5,0.794,49.1,1,0,0,0,166.7,24.3,0,35,18.5,1369.1,5.4,46.6,52,5.2,85.4,80.2,73.6,-6.6,48,0,49,47,68.2,9.9,14.3,7.6
2023-12-09T09:00:00,326,256.6,0.787,52.8,1,0,0,0,179.1,24.3,0,34.9,18.4,1372.5,5.7,46.4,52.1,5.2,85.5,80.3,77.5,-2.8,48,0,49,47,69.8,9.5,13.6,7.2
2023-12-09T09:10:00,354.6,247.7,0.699,50.1,1,0,0,0,170,24.4,0,34.8,18.4,1372.5,6.2,46.3,52.5,5.6,86.1,80.5,77.5,-3,48,0,49,47,68.7,9.8,14.1,7.4
2023-12-09T09:20:00,349.1,271,0.776,57.1,1,0,0,0,193.6,24.3,0,34.7,18.4,1373.7,6.1,46.6,52.7,5.5,86.7,81.2,77.5,-3.7,48,0,49,47,71.5,8.9,12.8,6.8
2023-12-09T09:30:00,362.1,276.9,0.765,58.4,1,0,0,0,199.1,24.2,0,34.9,18.6,1379.4,6.3,46.3,52.6,5.6,87.1,81.5,77.5,-4,48,0,49,47,71.9,8.7,12.6,6.7
2023-12-09T09:40:00,371.1,264.8,0.714,54.8,1,0,0,0,186.9,24.3,0,35,18.5,1370.2,6.5,46.3,52.8,5.9,87.5,81.6,77.5,-4.1,48,0,49,47,70.6,9.2,13.2,7
2023-12-09T09:50:00,356.9,297.1,0.832,64.7,1,0,0,0,219.4,24.3,0,34.9,18.4,1381.6,6.2,46.6,52.8,5.9,87.8,81.9,77.5,-4.4,48,0,49,47,73.8,8.2,11.8,6.2
2023-12-09T10:00:00,352.5,286.5,0.813,61.1,1,0,0,0,207.3,24.4,0,35.2,19.7,1364.5,6.2,46.6,52.8,5.9,88.1,82.2,76.8,-5.4,48,0,49,48,72.3,8.5,12.3,6.9
2023-12-09T10:10:00,389.8,307.2,0.788,67.3,1,0,0,0,228.2,24.3,0,35.1,19.6,1375.9,6.8,46.3,53.1,6.3,88.6,82.3,76.8,-5.5,48,0,49,48,74.3,7.9,11.4,6.4
2023-12-09T10:20:00,399.5,305.2,0.764,66.7,1,0,0,0,226.2,24.5,0,35.1,19.5,1389.5,6.9,46.6,53.5,6.5,89.2,82.7,76.8,-5.9,48,0,49,48,74.1,8,11.5,6.4
2023-12-09T10:30:00,402,304.9,0.758,66.6,1,0,0,0,226.1,24.3,0,35,19.5,1378.2,7,46.7,53.7,6.6,89.7,83.1,76.8,-6.3,48,0,49,48,74.2,8,11.5,6.4
2023-12-09T10:40:00,410.7,322.5,0.785,71.9,1,0,0,0,243.8,24.3,0,35,19.4,1388.4,7.1,46.5,53.6,7,90,83,76.8,-6.2,48,0,49,48,75.6,7.5,10.9,6
2023-12-09T10:50:00,403.3,308.5,0.765,67.7,1,0,0,0,229.5,24.4,0,35.1,19.5,1382.8,7,46.7,53.7,6.7,89.8,83.1,76.8,-6.3,48,0,49,48,74.4,7.9,11.4,6.3
2023-12-09T11:00:00,407.6,326.3,0.8,73.3,1,0,0,0,248.6,23,0,35.2,19.5,1358.7,7.2,46.5,53.7,6.9,90.1,83.2,75.7,-7.5,47,0,49,48,76.2,7,10.8,6
2023-12-09T11:10:00,397,301.5,0.759,65.9,1,0,0,0,223.7,23.1,0,35.2,19.5,1361.1,7,46.8,53.8,6.6,89.7,83.1,75.7,-7.4,47,0,49,48,74.2,7.7,11.7,6.5
2023-12-09T11:20:00,414.7,313.8,0.757,69.6,1,0,0,0,236.3,22.9,0,35.2,19.5,1363.4,7.3,46.7,54,6.7,89.9,83.2,75.7,-7.5,47,0,49,48,75.3,7.3,11.2,6.2
2023-12-09T11:30:00,409,305.3,0.746,67.2,1,0,0,0,227.9,23,0,35,19.3,1363.4,7.2,46.6,53.8,6.6,90.1,83.5,75.7,-7.8,47,0,49,48,74.7,7.5,11.5,6.3
2023-12-09T11:40:00,392.3,302.8,0.772,66.4,1,0,0,0,225.3,22.8,0,35.3,19.5,1364.5,6.9,46.9,53.8,6.6,90.2,83.6,75.7,-7.9,47,0,49,48,74.4,7.5,11.6,6.4
2023-12-09T11:50:00,395.6,327.5,0.828,73.7,1,0,0,0,249.9,22.9,0,35.2,19.5,1356.4,7,46.8,53.8,6.4,90.2,83.8,75.7,-8.1,47,0,49,48,76.3,7,10.7,5.9
2023-12-09T12:00:00,399,321.5,0.806,72,1,0,0,0,244.1,22.8,0,35.3,19.3,1367.9,7,46.8,53.8,6.7,90.6,83.9,79.2,-4.7,47,0,49,48,75.9,7.1,11,6
2023-12-09T12:10:00,400.3,322,0.805,71.8,1,0,0,0,243.5,23,0,34.9,20.6,1353,7.1,46.7,53.8,6.7,90.6,83.9,79.2,-4.7,47,0,49,49,75.6,7.1,10.8,6.4
2023-12-09T12:20:00,390.6,300.2,0.768,65.3,1,0,0,0,221.6,22.9,0,35.1,20.5,1358.7,6.9,46.9,53.8,6.4,90.5,84.1,79.2,-4.9,47,0,49,49,73.8,7.6,11.7,6.8
2023-12-09T12:30:00,419.3,303.4,0.724,66.3,1,0,0,0,225.1,22.9,0,34.9,20.5,1359.9,7.4,46.3,53.7,7.2,90.7,83.5,79.2,-4.3,47,0,49,49,74.2,7.5,11.5,6.8
2023-12-09T12:40:00,420.4,310.8,0.739,68.1,1,0,0,0,232.1,22.9,0,35.2,20.5,1363.4,7.4,46.3,53.7,6.7,90.3,83.6,79.2,-4.4,47,0,49,49,74.7,7.4,11.3,6.6
2023-12-09T12:50:00,418.9,327.4,0.782,73.1,1,0,0,0,248.9,22.9,0,35,20.6,1358.7,7.4,46.3,53.7,6.8,90.6,83.8,79.2,-4.6,47,0,49,49,76,7,10.7,6.3
2023-12-09T13:00:00,399,299.6,0.751,64.7,1,0,0,0,220.6,23.1,0,35.2,20.8,1367.9,7,46.8,53.8,6.7,90.5,83.8,80.6,-3.2,47,0,49,49,73.6,7.7,11.7,6.9
2023-12-09T13:10:00,432.1,306.7,0.71,67.3,1,0,0,0,228.2,23,0,35.2,20.2,1364.5,7.6,46.3,53.9,7.1,90.8,83.7,80.6,-3.1,47,0,49,49,74.4,7.5,11.5,6.6
2023-12-09T13:20:00,405,320.9,0.792,71.4,1,0,0,0,242.2,22.9,0,35.4,20.3,1369.1,7.1,46.7,53.8,6.8,90.4,83.6,80.6,-3,47,0,49,49,75.5,7.1,11,6.3
2023-12-09T13:30:00,408.7,312.2,0.764,68.9,1,0,0,0,233.7,23,0,35.1,20.4,1362.2,7.2,46.7,53.9,6.9,90.6,83.7,80.6,-3.1,47,0,49,49,74.9,7.4,11.2,6.5
2023-12-09T13:40:00,413.6,320.3,0.774,71.2,1,0,0,0,241.6,23,0,35.3,20.5,1359.9,7.3,46.7,54,7,91,84,80.6,-3.4,47,0,49,49,75.4,7.2,11,6.4
2023-12-09T13:50:00,396.6,298.9,0.754,64.9,1,0,0,0,220.2,23,0,35.1,20.5,1359.9,7,46.8,53.8,7,90.9,83.9,80.6,-3.3,47,0,49,49,73.7,7.7,11.7,6.9
2023-12-09T14:00:00,384,301,0.784,65.5,1,0,0,0,222.3,23,0,35.2,20.6,1355.3,6.8,47,53.8,6.4,90.4,84,77.9,-6.1,47,0,49,49,73.9,7.6,11.7,6.8
2023-12-09T14:10:00,378.3,296.5,0.784,64.3,1,0,0,0,218.2,22.8,0,35,20.6,1355.3,6.7,47,53.7,6.3,90.4,84.1,77.9,-6.2,47,0,49,49,73.6,7.7,11.8,6.9
2023-12-09T14:20:00,402,325,0.808,72.6,1,0,0,0,246.4,23,0,34.9,20.6,1358.7,7.1,46.8,53.9,6.8,90.3,83.5,77.9,-5.6,47,0,49,49,75.8,7.1,10.7,6.3
2023-12-09T14:30:00,408,312.5,0.766,69,1,0,0,0,234.1,22.8,0,35,20.6,1359.9,7.2,46.6,53.8,6.9,90.4,83.5,77.9,-5.6,47,0,49,49,74.9,7.3,11.2,6.6
2023-12-09T14:40:00,387.6,301.9,0.779,65.8,1,0,0,0,223.4,22.9,0,35.1,20.5,1348.3,6.9,46.8,53.7,6.7,90.3,83.6,77.9,-5.7,47,0,49,49,74,7.6,11.6,6.8
2023-12-09T14:50:00,386,300.2,0.778,65.3,1,0,0,0,221.5,22.9,0,35.3,20.5,1362.2,6.8,46.9,53.7,6.5,90.2,83.7,77.9,-5.8,47,0,49,49,73.8,7.6,11.8,6.8
2023-12-09T15:00:00,390.3,298.1,0.764,64.8,1,0,0,0,219.7,22.9,0,35.1,20.4,1357.6,6.9,46.9,53.8,6.6,90,83.4,77.9,-5.5,47,0,49,49,73.7,7.7,11.8,6.8
2023-12-09T15:10:00,400.3,319.8,0.799,71.2,1,0,0,0,241.4,22.9,0,35.1,20.4,1353,7.1,46.8,53.9,6.8,90.2,83.4,77.9,-5.5,47,0,49,49,75.5,7.1,11,6.4
2023-12-09T15:20:00,396.6,301.6,0.76,65.8,1,0,0,0,223.2,23,0,35,20.4,1359.9,7,46.6,53.6,6.6,90,83.4,77.9,-5.5,47,0,49,49,74,7.6,11.6,6.8
2023-12-09T15:30:00,390.3,293,0.751,63.2,1,0,0,0,214.5,23,0,35.1,20.5,1357.6,6.9,46.8,53.7,6.6,90,83.4,77.9,-5.5,47,0,49,49,73.2,7.8,12,7
2023-12-09T15:40:00,394.6,308.7,0.782,67.4,1,0,0,0,229.7,23,0,35.3,20.6,1353,7,46.9,53.9,6.8,90,83.2,77.9,-5.3,47,0,49,49,74.4,7.5,11.5,6.7
2023-12-09T15:50:00,402,308.3,0.767,67.3,1,0,0,0,229.4,23,0,35.4,20.5,1358.7,7.1,46.7,53.8,6.8,90.1,83.3,77.9,-5.4,47,0,49,49,74.4,7.5,11.5,6.7
2023-12-09T16:00:00,413.6,306.3,0.741,67.2,1,0,0,0,227.8,23,0,34.9,20.6,1359.9,7.3,46.7,54,7,90.3,83.3,77.4,-5.9,47,0,49,49,74.4,7.5,11.4,6.7
2023-12-09T16:10:00,408.7,315.3,0.771,69.8,1,0,0,0,236.9,22.9,0,34.9,20.5,1362.2,7.2,46.3,53.5,7,90.4,83.4,77.4,-6,47,0,49,49,75.2,7.3,11.1,6.5
2023-12-09T16:20:00,380.3,292.3,0.769,62.9,1,0,0,0,213.5,23,0,35.3,20.5,1362.2,6.7,46.6,53.3,6.6,89.8,83.2,77.4,-5.8,47,0,49,49,73,7.9,12.1,7
2023-12-09T16:30:00,385,296.9,0.771,64.2,1,0,0,0,217.7,23.2,0,35.4,20.6,1358.7,6.8,46.8,53.6,6.7,89.6,82.9,77.4,-5.5,47,0,49,49,73.3,7.8,11.9,7
2023-12-09T16:40:00,379.6,302.7,0.797,66,1,0,0,0,223.8,23,0,35.2,20.6,1359.9,6.7,46.9,53.6,6.4,89.3,82.9,77.4,-5.5,47,0,49,49,73.9,7.6,11.6,6.8
2023-12-09T16:50:00,0,78.9,0,0,0,0,0,0,0.2,23,0,35.2,20.5,0,6.5,46.9,53.4,6.2,89.1,82.9,77.4,-5.5,47,0,49,49,0.2,29.1,44.6,26
2023-12-09T17:00:00,417.5,318.5,0.763,70.7,1,0,0,0,239.8,22.9,0,35.2,20.6,1354.1,7.4,46.5,53.9,7,89.6,82.6,77.4,-5.2,47,0,49,49,75.3,7.2,11,6.5
2023-12-09T17:10:00,393.6,301.8,0.767,65.8,1,0,0,0,223.2,22.9,0,35.2,20.5,1349.5,7,46.8,53.8,6.6,89.7,83.1,77.4,-5.7,47,0,49,49,74,7.6,11.7,6.8
2023-12-09T17:20:00,391,301.4,0.771,65.6,1,0,0,0,222.5,22.9,0,35.3,20.7,1359.9,6.9,46.8,53.7,6.6,89.6,83,77.4,-5.6,47,0,49,49,73.8,7.6,11.7,6.9
2023-12-09T17:30:00,405.9,304.9,0.751,66.6,1,0,0,0,226.1,23,0,35.3,20.5,1353,7.2,46.5,53.7,6.7,89.7,83,77.4,-5.6,47,0,49,49,74.2,7.6,11.6,6.7
2023-12-09T17:40:00,383.3,306.1,0.799,67.1,1,0,0,0,227.5,23,0,35,20.6,1353,6.8,46.8,53.6,6.5,89.3,82.8,77.4,-5.4,47,0,49,49,74.3,7.5,11.4,6.7
2023-12-09T17:50:00,390.3,304.2,0.779,66.4,1,0,0,0,225.3,22.9,0,35.3,20.7,1357.6,6.9,46.7,53.6,6.4,89.1,82.7,77.4,-5.3,47,0,49,49,74.1,7.5,11.6,6.8
2023-12-09T18:00:00,373.9,293.1,0.784,63.3,1,0,0,0,214.9,24.5,0,33,20.7,1380.5,6.5,46.9,53.4,6.2,88.7,82.5,76.8,-5.7,48,0,48,49,73.3,8.4,11.3,7.1
2023-12-09T18:10:00,380.9,304.4,0.799,66.7,1,0,0,0,226.3,24.5,0,32.7,20.9,1385,6.6,46.9,53.5,6.8,89.2,82.4,76.8,-5.6,48,0,48,49,74.4,8,10.7,6.8
2023-12-09T18:20:00,371.4,298,0.802,64.8,1,0,0,0,219.9,24.4,0,33,20.7,1392.9,6.4,46.9,53.3,6.6,89.1,82.5,76.8,-5.7,48,0,48,49,73.8,8.2,11.1,6.9
2023-12-09T18:30:00,380.6,298.6,0.785,65,1,0,0,0,220.5,24.4,0,33,20.7,1383.9,6.6,46.5,53.1,6.8,89.1,82.3,76.8,-5.5,48,0,48,49,73.8,8.2,11.1,6.9
2023-12-09T18:40:00,367.5,287.1,0.781,61.7,1,0,0,0,209.2,24.3,0,32.9,20.6,1378.2,6.4,46.6,53,6.7,89,82.3,76.8,-5.5,48,0,48,49,72.9,8.5,11.5,7.2
2023-12-09T18:50:00,354.3,319.2,0.901,71,1,0,0,0,240.7,24.4,0,33.3,20.8,1394,6.1,46.9,53,6.3,88.6,82.3,76.8,-5.5,48,0,48,49,75.4,7.6,10.4,6.5
2023-12-09T19:00:00,367.8,284.8,0.774,60.9,1,0,0,0,206.7,24.5,0,33,20.6,1379.4,6.4,46.8,53.2,6.4,88.4,82,75.7,-6.3,48,0,48,49,72.6,8.6,11.6,7.2
2023-12-09T19:10:00,372.6,304.9,0.818,66.5,1,0,0,0,226.8,24.5,0,33,20.8,1375.9,6.5,46.5,53,6.5,88.4,81.9,75.7,-6.2,48,0,48,49,74.4,8,10.8,6.8
2023-12-09T19:20:00,373.9,301.5,0.807,65.8,1,0,0,0,224.1,24.3,0,32.5,20.7,1380.5,6.5,46.4,52.9,6.6,88.3,81.7,75.7,-6,48,0,48,49,74.3,8.1,10.8,6.9
2023-12-09T19:30:00,366.9,287.5,0.783,61.6,1,0,0,0,209.1,24.3,0,33.4,20.7,1375.9,6.4,46.4,52.8,6.3,87.6,81.3,75.7,-5.6,48,0,48,49,72.8,8.4,11.6,7.2
2023-12-09T19:40:00,356,276.4,0.776,58.5,1,0,0,0,198.6,24.3,0,33,20.5,1378.2,6.2,46.8,53,6.5,87.6,81.1,75.7,-5.4,48,0,48,49,71.9,8.8,11.9,7.4
2023-12-09T19:50:00,345.1,265.2,0.769,55,1,0,0,0,186.7,24.5,0,33.3,20.8,1380.5,6,46.7,52.7,6.1,87.2,81.1,75.7,-5.4,48,0,48,49,70.4,9.2,12.5,7.8
2023-12-09T20:00:00,350.9,264,0.752,55.2,1,0,0,0,187.3,24.2,0,32.8,19.6,1380.5,6.1,46.7,52.8,6,87,81,75.6,-5.4,48,0,48,48,70.9,9.2,12.4,7.4
2023-12-09T20:10:00,323.5,255.7,0.79,52.7,1,0,0,0,178.8,24.3,0,33.1,19.5,1362.2,5.7,46.4,52.1,6,87,81,75.6,-5.4,48,0,48,48,69.9,9.5,12.9,7.6
2023-12-09T20:20:00,320.3,257.1,0.803,53.2,1,0,0,0,180.5,24.2,0,32.9,19.5,1372.5,5.6,46.6,52.2,5.7,86.5,80.8,75.6,-5.2,48,0,48,48,70.2,9.4,12.8,7.6
2023-12-09T20:30:00,308,268,0.87,56.3,1,0,0,0,191.1,24.4,0,33.1,19.5,1369.1,5.4,46.7,52.1,5.8,86.4,80.6,75.6,-5,48,0,48,48,71.3,9.1,12.3,7.3
2023-12-09T20:40:00,335.4,233,0.695,45.9,1,0,0,0,155.9,24.3,0,33.3,19.5,1364.5,5.9,46.3,52.2,5.7,86.3,80.6,75.6,-5,48,0,48,48,66.9,10.4,14.3,8.4
2023-12-09T20:50:00,319.5,245,0.767,49.6,1,0,0,0,168.4,24.2,0,33,19.4,1369.1,5.6,46.3,51.9,5.8,86.5,80.7,75.6,-5.1,48,0,48,48,68.7,9.9,13.5,7.9
2023-12-09T21:00:00,331.7,247,0.745,50.8,1,0,0,0,172.3,24.2,0,31,19.5,1372.5,5.8,46.3,52.1,5.6,86.4,80.8,74.3,-6.5,48,0,47,48,69.8,9.8,12.6,7.9
2023-12-09T21:10:00,306.8,243.8,0.795,49.9,1,0,0,0,169.2,24.3,0,30.8,19.5,1363.4,5.4,46.7,52.1,5.6,86.4,80.8,74.3,-6.5,48,0,47,48,69.4,10,12.6,8
2023-12-09T21:20:00,289.2,281.7,0.974,61,1,0,0,0,207,24.1,0,30.9,19.7,1361.1,5.1,46.6,51.7,5.4,86.3,80.9,74.3,-6.6,48,0,47,48,73.5,8.6,11,7
2023-12-09T21:30:00,290.7,233.4,0.803,46.7,1,0,0,0,158.5,24.2,0,30.9,19.8,1367.9,5.1,46.6,51.7,5.1,86.1,81,74.3,-6.7,48,0,47,48,67.9,10.4,13.2,8.5
2023-12-09T21:40:00,289.7,241.6,0.834,49.2,1,0,0,0,166.9,24.2,0,30.8,19.7,1363.4,5.1,46.8,51.9,5.4,86.4,81,74.3,-6.7,48,0,47,48,69.1,10,12.8,8.1
2023-12-09T21:50:00,274.6,225.9,0.823,44.4,1,0,0,0,150.9,24.1,0,31.2,19.7,1344.8,4.9,46.9,51.8,5.3,86.1,80.8,74.3,-6.5,48,0,47,48,66.8,10.7,13.8,8.7
2023-12-09T22:00:00,251.9,212.3,0.843,40.6,1,0,0,0,137.8,24.3,0,30.9,19.4,1343.7,4.5,47.5,52,4.5,85.2,80.7,73.8,-6.9,48,0,47,48,64.9,11.4,14.5,9.1
2023-12-09T22:10:00,266.1,232,0.872,46.3,1,0,0,0,157,24.3,0,31.1,19.6,1358.7,4.7,47.5,52.2,4.8,85.2,80.4,73.8,-6.6,48,0,47,48,67.7,10.5,13.4,8.4
2023-12-09T22:20:00,271.3,231.2,0.852,46.1,1,0,0,0,156.4,24.4,0,31.1,19.4,1356.4,4.8,47.5,52.3,4.9,85.5,80.6,73.8,-6.8,48,0,47,48,67.6,10.5,13.4,8.4
2023-12-09T22:30:00,265.4,232.8,0.877,46.5,1,0,0,0,157.8,24.1,0,31.1,19.8,1355.3,4.7,47.6,52.3,4.9,85.8,80.9,73.8,-7.1,48,0,47,48,67.8,10.3,13.4,8.5
2023-12-09T22:40:00,281.9,236.4,0.839,47.4,1,0,0,0,161.8,24.2,0,30.9,19.5,1353,5,47.4,52.4,5.1,86.1,81,73.8,-7.2,48,0,47,48,68.5,10.2,13.1,8.2
2023-12-09T22:50:00,283.3,231.8,0.818,45.9,1,0,0,0,156.9,24.2,0,31,19.7,1359.9,5,47.5,52.5,5.1,86,80.9,73.8,-7.1,48,0,47,48,67.7,10.4,13.4,8.5
2023-12-09T23:00:00,264.5,231.9,0.877,46.6,1,0,0,0,158.1,24.1,0,31,18.6,1350.6,4.7,47.6,52.3,5,85.8,80.8,74.8,-6,48,0,47,47,68.2,10.4,13.4,8
2023-12-09T23:10:00,283.1,232.2,0.82,46.7,1,0,0,0,158.6,24.3,0,31,18.3,1358.7,5,47.4,52.4,5.1,85.9,80.8,74.8,-6,48,0,47,47,68.3,10.4,13.4,7.9
2023-12-09T23:20:00,259.3,217.8,0.84,42.6,1,0,0,0,144.5,24,0,31,18.2,1353,4.6,47.6,52.2,4.8,85.5,80.7,74.8,-5.9,48,0,47,47,66.4,11,14.2,8.4
2023-12-09T23:30:00,288.7,230.7,0.799,46.3,1,0,0,0,157,24.1,0,31.1,18.4,1358.7,5.1,47.2,52.3,5,85.6,80.6,74.8,-5.8,48,0,47,47,68.1,10.5,13.5,8
2023-12-09T23:40:00,263.1,214.1,0.814,41.5,1,0,0,0,140.7,24,0,30.9,18.4,1343.7,4.7,47.4,52.1,4.8,85.3,80.5,74.8,-5.7,48,0,47,47,65.7,11.2,14.4,8.6
2023-12-09T23:50:00,258.7,230.9,0.893,46.3,1,0,0,0,157.1,24.2,0,31.1,18.6,1349.5,4.6,47.6,52.2,4.9,85,80.1,74.8,-5.3,48,0,47,47,68,10.5,13.5,8
2023-12-10T00:00:00,248,211.9,0.854,40.8,1,0,0,0,138.6,24.1,0,30.8,18.5,1353,4.4,47.7,52.1,4.7,84.3,79.6,75,-4.6,48,0,47,47,65.4,11.4,14.5,8.7
2023-12-10T00:10:00,246.3,215.1,0.873,41.5,1,0,0,0,141,24.3,0,31.3,18.5,1343.7,4.4,47.5,51.9,4.7,83.9,79.2,75,-4.2,48,0,47,47,65.5,11.3,14.6,8.6
2023-12-10T00:20:00,235.5,213.8,0.908,41.2,1,0,0,0,139.9,24.1,0,31.3,18.6,1346,4.2,47.3,51.5,4.8,83.7,78.9,75,-3.9,48,0,47,47,65.4,11.3,14.6,8.7
2023-12-10T00:30:00,223.2,203.1,0.91,38.1,1,0,0,0,129.4,24.3,0,31,18.5,1339,4,47.4,51.4,4.4,83.2,78.8,75,-3.8,48,0,47,47,63.7,11.9,15.3,9.1
2023-12-10T00:40:00,223.4,215,0.963,41.6,1,0,0,0,141.3,24.2,0,30.9,18.6,1340.2,4,47.3,51.3,4.3,82.8,78.5,75,-3.5,48,0,47,47,65.7,11.3,14.4,8.7
2023-12-10T00:50:00,223.2,217.1,0.973,42.3,1,0,0,0,143.5,24.1,0,31,18.5,1339,4,47.3,51.3,4.3,82.5,78.2,75,-3.2,48,0,47,47,66.1,11.1,14.3,8.5
2023-12-10T01:00:00,223,219.3,0.984,43.3,1,0,0,0,146.9,24.1,0,30.9,17.4,1337.8,4,47.3,51.3,4.4,82.2,77.8,73.4,-4.4,48,0,47,46,67,11,14.1,7.9
2023-12-10T01:10:00,225.5,210.6,0.934,40.7,1,0,0,0,138,24.1,0,31,17.4,1353,4,47.4,51.4,4.3,81.9,77.6,73.4,-4.2,48,0,47,46,65.5,11.5,14.7,8.2
2023-12-10T01:20:00,207.3,204.1,0.984,38.8,1,0,0,0,131.9,24,0,30.9,17.4,1344.8,3.7,47.6,51.3,4.3,81.7,77.4,73.4,-4,48,0,47,46,64.6,11.8,15.1,8.5
2023-12-10T01:30:00,208.2,233.6,1.122,47.4,1,0,0,0,160.9,24,0,31.3,17.5,1350.6,3.7,47.5,51.2,4.2,81.6,77.4,73.4,-4,48,0,47,46,68.9,10.3,13.4,7.5
2023-12-10T01:40:00,230.9,184.4,0.799,32.9,1,0,0,0,111.9,24,0,31.2,17.4,1351.8,4.1,47.3,51.4,4.3,81.7,77.4,73.4,-4,48,0,47,46,60.7,13,16.9,9.4
2023-12-10T01:50:00,224.3,230.6,1.028,46.5,1,0,0,0,158,24.2,0,31,17.5,1346,4,47.2,51.2,4.2,81.7,77.5,73.4,-4.1,48,0,47,46,68.5,10.5,13.4,7.6
2023-12-10T02:00:00,234.3,175.5,0.749,30,1,0,0,0,102.8,24.1,0,31.1,17.5,1339,4.2,47.1,51.3,4.2,81.7,77.5,73.8,-3.7,48,0,47,46,58.6,13.8,17.7,9.9
2023-12-10T02:10:00,227.3,185.1,0.814,32.8,1,0,0,0,112.4,24.1,0,31.1,17.5,1330.8,4.1,47,51.1,4.1,81.4,77.3,73.8,-3.5,48,0,47,46,60.7,13,16.8,9.5
2023-12-10T02:20:00,215.5,222.7,1.034,44.3,1,0,0,0,150.3,23.9,0,30.9,17.5,1326.1,3.9,47.2,51.1,4,81.3,77.3,73.8,-3.5,48,0,47,46,67.5,10.7,13.9,7.9
2023-12-10T02:30:00,194.2,172.4,0.887,29.5,1,0,0,0,100.1,23.9,0,31.1,17.3,1332,3.5,47.3,50.8,3.8,81.2,77.4,73.8,-3.6,48,0,47,46,58.1,13.8,18.1,10
2023-12-10T02:40:00,204.1,171,0.838,29.1,1,0,0,0,98.7,23.8,0,31,17.4,1323.7,3.7,47.3,51,3.6,80.9,77.3,73.8,-3.5,48,0,47,46,57.7,13.9,18.1,10.2
2023-12-10T02:50:00,221.8,222.4,1.003,44.1,1,0,0,0,149.8,24.1,0,31.2,17.4,1330.8,4,46.9,50.9,3.9,81.2,77.3,73.8,-3.5,48,0,47,46,67.3,10.8,14,7.8
2023-12-10T03:00:00,225.9,177.7,0.786,31,1,0,0,0,105.3,24,0,31,17.4,1322.5,4.1,47,51.1,3.9,81.3,77.4,72.5,-4.9,48,0,47,46,59.3,13.5,17.4,9.8
2023-12-10T03:10:00,206.1,162.2,0.787,26.4,1,0,0,0,89.8,24.2,0,30.8,17.4,1336.7,3.7,47.3,51,3.7,81.1,77.4,72.5,-4.9,48,0,47,46,55.4,14.9,19,10.7
2023-12-10T03:20:00,205,232.8,1.136,47.3,1,0,0,0,160.5,24,0,30.9,17.4,1329.6,3.7,47.4,51.1,3.8,81.3,77.5,72.5,-5,48,0,47,46,68.9,10.3,13.3,7.5
2023-12-10T03:30:00,210.3,224.1,1.065,44.7,1,0,0,0,151.7,24,0,30.9,17.5,1328.4,3.8,47.2,51,4.1,81.7,77.6,72.5,-5.1,48,0,47,46,67.7,10.7,13.8,7.8
2023-12-10T03:40:00,193.4,170.9,0.884,29.1,1,0,0,0,98.7,24.1,0,30.9,17.3,1326.1,3.5,47.3,50.8,3.8,81.3,77.5,72.5,-5,48,0,47,46,57.7,14.1,18.1,10.1
2023-12-10T03:50:00,225.9,210.5,0.932,40.7,1,0,0,0,138.2,23.9,0,31.1,17.4,1322.5,4.1,46.8,50.9,3.9,81.4,77.5,72.5,-5,48,0,47,46,65.6,11.3,14.8,8.3
2023-12-10T04:00:00,221.6,214.3,0.967,41.8,1,0,0,0,141.9,24,0,30.9,17.5,1329.6,4,46.9,50.9,3.8,81.2,77.4,71.6,-5.8,48,0,47,46,66.2,11.2,14.4,8.2
2023-12-10T04:10:00,175.9,186.4,1.06,33.6,1,0,0,0,114,23.9,0,31.1,17.4,1318.9,3.2,47.4,50.6,3.5,81,77.5,71.6,-5.9,48,0,47,46,61.2,12.8,16.7,9.4
2023-12-10T04:20:00,193.4,172,0.889,29.2,1,0,0,0,99.1,24.1,0,31.1,17.6,1326.1,3.5,47.3,50.8,3.5,80.9,77.4,71.6,-5.8,48,0,47,46,57.7,14,18.1,10.2
2023-12-10T04:30:00,226.3,191.3,0.845,35,1,0,0,0,118.8,24,0,31,17.5,1324.9,4.1,47.3,51.4,3.7,81.1,77.4,71.6,-5.8,48,0,47,46,62.1,12.6,16.2,9.1
2023-12-10T04:40:00,244.6,196,0.801,36.5,1,0,0,0,123.8,23.9,0,31,17.4,1334.3,4.4,47,51.4,4,81.4,77.4,71.6,-5.8,48,0,47,46,63.1,12.2,15.8,8.9
2023-12-10T04:50:00,241.2,167.7,0.695,27.9,1,0,0,0,94.9,24.3,0,31,17.4,1346,4.3,47.4,51.7,4.1,81.8,77.7,71.6,-6.1,48,0,47,46,56.6,14.5,18.5,10.4
2023-12-10T05:00:00,251.7,235.7,0.936,47.7,1,0,0,0,162.9,24.1,0,31.3,17.5,1342.5,4.5,47.3,51.8,4.2,82,77.8,73.2,-4.6,48,0,47,46,69.1,10.2,13.3,7.4
2023-12-10T05:10:00,249.1,183.6,0.737,32.5,1,0,0,0,111.2,24.1,0,30.9,17.4,1358.7,4.4,47.3,51.7,4.3,82.2,77.9,73.2,-4.7,48,0,47,46,60.6,13.1,16.8,9.5
2023-12-10T05:20:00,224.1,240.1,1.071,49,1,0,0,0,167.2,24.3,0,30.9,17.6,1344.8,4,47.6,51.6,4,81.9,77.9,73.2,-4.7,48,0,47,46,69.7,10.1,12.9,7.3
2023-12-10T05:30:00,240.5,204.2,0.849,38.8,1,0,0,0,131.7,24.1,0,31,17.5,1342.5,4.3,47.2,51.5,4.3,82.2,77.9,73.2,-4.7,48,0,47,46,64.5,11.8,15.2,8.5
2023-12-10T05:40:00,232.9,238.3,1.023,48.8,1,0,0,0,165.7,24.4,0,31,17.3,1330.8,4.2,47.4,51.6,4.2,82.1,77.9,73.2,-4.7,48,0,47,46,69.5,10.2,13,7.2
2023-12-10T05:50:00,219.5,219.4,1,43.3,1,0,0,0,146.9,24.1,0,31,17.4,1350.6,3.9,47.7,51.6,4,81.9,77.9,73.2,-4.7,48,0,47,46,67,11,14.1,7.9
2023-12-10T06:00:00,230.7,213.8,0.927,41.5,1,0,0,0,140.9,24.2,0,31.3,17.4,1350.6,4.1,47.4,51.5,4.2,81.9,77.7,73,-4.7,48,0,47,46,65.9,11.3,14.6,8.1
2023-12-10T06:10:00,264.5,211.4,0.799,40.9,1,0,0,0,138.7,24.3,0,31,17.5,1350.6,4.7,47.3,52,4.4,82.1,77.7,73,-4.7,48,0,47,46,65.6,11.5,14.7,8.3
