Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2023-12-10T06:20:00,269,223.2,0.83,44.5,1,0,0,0,150.9,24.1,0,30.8,17.4,1344.8,4.8,47.1,51.9,4.6,82.5,77.9,73,-4.9,48,0,47,46,67.6,10.8,13.8,7.8
2023-12-10T06:30:00,271.1,203.3,0.75,38.5,1,0,0,0,130.7,24.3,0,31,17.4,1355.3,4.8,47.2,52,4.6,82.4,77.8,73,-4.8,48,0,47,46,64.3,11.9,15.2,8.5
2023-12-10T06:40:00,259.8,221.4,0.852,43.8,1,0,0,0,148.8,24.1,0,31,17.5,1355.3,4.6,47.4,52,4.4,82,77.6,73,-4.6,48,0,47,46,67.2,10.9,14,7.9
2023-12-10T06:50:00,269.7,193.8,0.719,35.6,1,0,0,0,120.7,24.4,0,31.2,17.5,1348.3,4.8,47.2,52,4.8,82.4,77.6,73,-4.6,48,0,47,46,62.3,12.6,16.1,9
2023-12-10T07:00:00,305.5,242.3,0.793,49.1,1,0,0,0,166.6,24.1,0,33.2,18.4,1357.6,5.4,47,52.4,5.1,82.8,77.7,72.3,-5.4,48,0,48,47,68.7,10,13.7,7.6
2023-12-10T07:10:00,302.1,222.7,0.737,43.1,1,0,0,0,146.5,24.4,0,33.2,18.6,1367.9,5.3,47.5,52.8,5,83,78,72.3,-5.7,48,0,48,47,65.8,11,14.9,8.4
2023-12-10T07:20:00,314.8,233.9,0.743,46.5,1,0,0,0,158,24.3,0,33.1,18.6,1373.7,5.5,47.2,52.7,5.2,83.3,78.1,72.3,-5.8,48,0,48,47,67.5,10.4,14.1,8
2023-12-10T07:30:00,302.6,233.5,0.772,46.4,1,0,0,0,157.6,24.4,0,33,18.7,1370.2,5.3,47.5,52.8,5,83.3,78.3,72.3,-6,48,0,48,47,67.5,10.4,14.1,8
2023-12-10T07:40:00,296.6,225.4,0.76,43.9,1,0,0,0,149.1,24.4,0,33.3,18.6,1369.1,5.2,47.4,52.6,5,83.5,78.5,72.3,-6.2,48,0,48,47,66.2,10.8,14.8,8.3
2023-12-10T07:50:00,342.6,248.6,0.726,50.6,1,0,0,0,172.7,24.4,0,33.1,18.4,1370.2,6,46.9,52.9,5.8,84.2,78.4,72.3,-6.1,48,0,48,47,69.5,9.8,13.3,7.4
2023-12-10T08:00:00,348.3,252.3,0.724,51,1,0,0,0,173.9,24.4,0,35.4,18.6,1370.2,6.1,46.6,52.7,5.7,84.9,79.2,73,-6.2,48,0,49,47,68.9,9.7,14,7.4
2023-12-10T08:10:00,342,280.7,0.821,59.6,1,0,0,0,203.1,24.3,0,35,18.4,1367.9,6,46.5,52.5,5.7,85.3,79.6,73,-6.6,48,0,49,47,72.3,8.7,12.5,6.5
2023-12-10T08:20:00,319.5,242.4,0.759,48.5,1,0,0,0,164.5,24.3,0,35,18.5,1369.1,5.6,46.8,52.4,5.3,84.8,79.5,73,-6.5,48,0,49,47,67.9,10,14.4,7.7
2023-12-10T08:30:00,339.1,237.9,0.701,47.1,1,0,0,0,159.9,24.5,0,35,18.5,1379.4,5.9,46.3,52.2,5.4,84.8,79.4,73,-6.4,48,0,49,47,67.2,10.3,14.7,7.8
2023-12-10T08:40:00,380.3,289.3,0.761,62.3,1,0,0,0,211.4,24.3,0,35.1,18.5,1382.8,6.6,45.8,52.4,6,85.3,79.3,73,-6.3,48,0,49,47,73.1,8.4,12.1,6.4
2023-12-10T08:50:00,346.8,283.4,0.817,60.7,1,0,0,0,206,24.4,0,34.7,18.2,1364.5,6.1,45.5,51.6,6,85.9,79.9,73,-6.9,48,0,49,47,72.7,8.6,12.3,6.4
2023-12-10T09:00:00,343.4,258.5,0.753,53.2,1,0,0,0,180.7,24.3,0,35.1,18.5,1373.7,6,45.7,51.7,5.6,85.6,80,75.6,-4.4,48,0,49,47,69.9,9.4,13.6,7.1
2023-12-10T09:10:00,354.6,260.9,0.736,53.9,1,0,0,0,182.9,24.5,0,35.1,18.4,1372.5,6.2,45.7,51.9,5.7,85.7,80,75.6,-4.4,48,0,49,47,70.1,9.4,13.5,7
2023-12-10T09:20:00,328.1,242.5,0.739,48.5,1,0,0,0,164.6,24.3,0,35,18.4,1381.6,5.7,46.6,52.3,5.2,85.2,80,75.6,-4.4,48,0,49,47,67.9,10,14.5,7.6
2023-12-10T09:30:00,361.2,278.8,0.772,59.2,1,0,0,0,200.9,24.4,0,35.1,18.4,1375.9,6.3,46.3,52.6,6,86.3,80.3,75.6,-4.7,48,0,49,47,72.1,8.8,12.6,6.6
2023-12-10T09:40:00,343.7,263.5,0.767,54.6,1,0,0,0,185.2,24.5,0,35.2,18.5,1374.8,6,46.6,52.6,5.5,86.4,80.9,75.6,-5.3,48,0,49,47,70.3,9.3,13.4,7
2023-12-10T09:50:00,376.6,305.6,0.811,67,1,0,0,0,227.4,24.5,0,35.3,18.4,1390.7,6.5,46.6,53.1,6.1,87.2,81.1,75.6,-5.5,48,0,49,47,74.4,8,11.5,6
2023-12-10T10:00:00,381.2,298.7,0.784,64.6,1,0,0,0,219.3,24.6,0,35.2,19.5,1386.2,6.6,46.7,53.3,6.5,88.3,81.8,76.8,-5,48,0,49,48,73.4,8.3,11.8,6.5
2023-12-10T10:10:00,388.9,307.5,0.791,67.3,1,0,0,0,228.5,24.6,0,35.1,19.4,1392.9,6.7,46.5,53.2,6.8,88.9,82.1,76.8,-5.3,48,0,49,48,74.3,8,11.4,6.3
2023-12-10T10:20:00,390.1,309.1,0.792,67.8,1,0,0,0,230.1,24.5,0,35.1,19.4,1397.4,6.7,46.4,53.1,6.7,89.1,82.4,76.8,-5.6,48,0,49,48,74.5,7.9,11.4,6.3
2023-12-10T10:30:00,388.2,307.6,0.792,67.3,1,0,0,0,228.3,24.6,0,35.4,19.4,1390.7,6.7,46.4,53.1,6.8,89.6,82.8,76.8,-6,48,0,49,48,74.2,8,11.5,6.3
2023-12-10T10:40:00,388.2,307.5,0.792,67.3,1,0,0,0,228.2,24.6,0,35.3,19.4,1390.7,6.7,46.5,53.2,6.6,89.5,82.9,76.8,-6.1,48,0,49,48,74.2,8,11.5,6.3
2023-12-10T10:50:00,394,307.2,0.78,67.2,1,0,0,0,228.1,24.4,0,35.1,19.5,1390.7,6.8,46.6,53.4,6.7,89.5,82.8,76.8,-6,48,0,49,48,74.3,7.9,11.4,6.4
2023-12-10T11:00:00,386,305.6,0.792,67.3,1,0,0,0,228.3,22.9,0,35.1,19.2,1362.2,6.8,46.5,53.3,6.8,89.6,82.8,76.3,-6.5,47,0,49,48,74.7,7.5,11.5,6.3
2023-12-10T11:10:00,432.1,312.6,0.724,69,1,0,0,0,235.2,23,0,35.1,19.3,1364.5,7.6,46.5,54.1,7.2,90.1,82.9,76.3,-6.6,47,0,49,48,75.2,7.4,11.2,6.2
2023-12-10T11:20:00,413.6,339.4,0.821,76.9,1,0,0,0,261.8,23,0,35.2,19.5,1359.9,7.3,46.7,54,6.9,90.2,83.3,76.3,-7,47,0,49,48,77.1,6.8,10.4,5.7
2023-12-10T11:30:00,419.7,327.2,0.78,73.7,1,0,0,0,249.9,23,0,35,19.3,1361.1,7.4,46.6,54,7.2,90.6,83.4,76.3,-7.1,47,0,49,48,76.4,7,10.7,5.9
2023-12-10T11:40:00,415.4,330.9,0.797,74.7,1,0,0,0,253.4,23,0,35.1,19.5,1365.6,7.3,46.6,53.9,7.2,90.5,83.3,76.3,-7,47,0,49,48,76.6,6.9,10.6,5.9
2023-12-10T11:50:00,392.3,304,0.775,66.8,1,0,0,0,226.8,23,0,34.8,19.4,1364.5,6.9,46.9,53.8,6.8,90.1,83.3,76.3,-7,47,0,49,48,74.6,7.6,11.4,6.4
2023-12-10T12:00:00,392.6,316.2,0.805,70.4,1,0,0,0,238.9,22.9,0,35.3,19.2,1365.6,6.9,46.8,53.7,6.8,90.1,83.3,77.9,-5.4,47,0,49,48,75.5,7.2,11.1,6.1
2023-12-10T12:10:00,391.6,302.6,0.773,66.1,1,0,0,0,224.3,23,0,34.8,20.6,1362.2,6.9,46.8,53.7,6.9,90.5,83.6,77.9,-5.7,47,0,49,49,74.1,7.6,11.5,6.8
2023-12-10T12:20:00,385.3,302.8,0.786,65.9,1,0,0,0,223.5,23,0,35.5,20.8,1359.9,6.8,47,53.8,6.8,90.3,83.5,77.9,-5.6,47,0,49,49,73.8,7.6,11.7,6.9
2023-12-10T12:30:00,409,328.8,0.804,73.7,1,0,0,0,250.1,23.1,0,35.1,20.5,1363.4,7.2,46.7,53.9,6.8,90.4,83.6,77.9,-5.7,47,0,49,49,76.1,7,10.7,6.2
2023-12-10T12:40:00,411.1,329.5,0.802,73.9,1,0,0,0,250.7,23.1,0,35.1,20.6,1370.2,7.2,46.7,53.9,7.3,91,83.7,77.9,-5.8,47,0,49,49,76.1,7,10.6,6.3
2023-12-10T12:50:00,402.3,318.7,0.792,70.8,1,0,0,0,240,23,0,35.2,20.6,1359.9,7.1,46.4,53.5,7,90.9,83.9,77.9,-6,47,0,49,49,75.3,7.2,11,6.5
2023-12-10T13:00:00,392,304.8,0.778,66.7,1,0,0,0,226.2,23.1,0,35.1,20.4,1363.4,6.9,46.7,53.6,6.8,90.4,83.6,79.2,-4.4,47,0,49,49,74.2,7.6,11.5,6.7
2023-12-10T13:10:00,381.9,300.3,0.786,65.4,1,0,0,0,221.8,23,0,34.9,20.6,1367.9,6.7,46.8,53.5,6.7,90.4,83.7,79.2,-4.5,47,0,49,49,73.9,7.6,11.6,6.9
2023-12-10T13:20:00,390.6,304.3,0.779,66.6,1,0,0,0,225.8,23,0,34.9,20.5,1358.7,6.9,47.1,54,6.6,90.1,83.5,79.2,-4.3,47,0,49,49,74.2,7.6,11.5,6.7
2023-12-10T13:30:00,415.4,327.8,0.789,73.6,1,0,0,0,249.7,23,0,34.9,20.3,1365.6,7.3,46.5,53.8,7.3,90.9,83.6,79.2,-4.4,47,0,49,49,76.2,7,10.6,6.2
2023-12-10T13:40:00,404.7,329.3,0.814,73.8,1,0,0,0,250.5,23.1,0,35,20.6,1367.9,7.1,46.8,53.9,7.3,90.9,83.6,79.2,-4.4,47,0,49,49,76.1,7,10.6,6.3
2023-12-10T13:50:00,397,322.4,0.812,71.9,1,0,0,0,244.1,23,0,35.1,20.3,1361.1,7,47,54,7,90.3,83.3,79.2,-4.1,47,0,49,49,75.7,7.1,10.9,6.3
2023-12-10T14:00:00,409,331.6,0.811,74.7,1,0,0,0,253.3,22.9,0,34.9,20.5,1363.4,7.2,46.8,54,7.2,90.7,83.5,79.2,-4.3,47,0,49,49,76.4,6.9,10.5,6.2
2023-12-10T14:10:00,403,319.5,0.793,71,1,0,0,0,240.9,23,0,34.9,20.6,1362.2,7.1,46.4,53.5,7.2,91,83.8,79.2,-4.6,47,0,49,49,75.4,7.2,10.9,6.5
2023-12-10T14:20:00,374.9,301.1,0.803,65.6,1,0,0,0,222.7,22.9,0,35,20.5,1363.4,6.6,47,53.6,6.8,90.4,83.6,79.2,-4.4,47,0,49,49,74,7.6,11.6,6.8
2023-12-10T14:30:00,402.3,305.2,0.759,66.5,1,0,0,0,226.4,22.9,0,35.4,20.4,1359.9,7.1,46.7,53.8,6.9,90.4,83.5,79.2,-4.3,47,0,49,49,74.2,7.5,11.6,6.7
2023-12-10T14:40:00,409.4,329.6,0.805,73.6,1,0,0,0,250.8,23.1,0,35.3,20.5,1364.5,7.2,46.7,53.9,7.1,90.9,83.8,79.2,-4.6,47,0,49,49,76.1,7,10.7,6.2
2023-12-10T14:50:00,0,79.8,0,0,0,0,0,0,1.2,22.9,0,35.2,20.5,0,7.2,46.7,53.9,7.2,91.2,84,79.2,-4.8,47,0,49,49,1.5,28.7,44.1,25.7
2023-12-10T15:00:00,409.4,328.5,0.802,73.7,1,0,0,0,250.1,22.9,0,35.1,20.4,1364.5,7.2,46.8,54,7.1,91.3,84.2,79.2,-5,47,0,49,49,76.1,7,10.7,6.2
2023-12-10T15:10:00,415.4,324.1,0.78,72.3,1,0,0,0,245.4,23,0,35.1,20.5,1365.6,7.3,46.7,54,7.1,91.5,84.4,79.2,-5.2,47,0,49,49,75.7,7.1,10.8,6.3
2023-12-10T15:20:00,409,322.9,0.789,72,1,0,0,0,244.4,23,0,35.1,20.3,1363.4,7.2,46.8,54,7.3,91.7,84.4,79.2,-5.2,47,0,49,49,75.7,7.1,10.9,6.3
2023-12-10T15:30:00,403.7,324.7,0.804,72.7,1,0,0,0,246.5,23,0,34.8,20.4,1364.5,7.1,46.8,53.9,6.9,91.6,84.7,79.2,-5.5,47,0,49,49,75.9,7.1,10.7,6.3
2023-12-10T15:40:00,433.9,355.7,0.82,81.7,1,0,0,0,277,23,0,35.2,20.5,1370.2,7.6,46.7,54.3,7.2,91.9,84.7,79.2,-5.5,47,0,49,49,77.9,6.5,9.9,5.8
2023-12-10T15:50:00,421.8,323.3,0.766,72.1,1,0,0,0,244.6,23.1,0,35,20.5,1367.9,7.4,46.9,54.3,7.5,92.1,84.6,79.2,-5.4,47,0,49,49,75.7,7.1,10.8,6.4
2023-12-10T16:00:00,422.8,322.9,0.764,72,1,0,0,0,244.3,23,0,35.3,20.3,1371.4,7.4,46.8,54.2,7.2,91.9,84.7,79.2,-5.5,47,0,49,49,75.7,7.1,10.9,6.3
2023-12-10T16:10:00,425.7,322.5,0.758,72.1,1,0,0,0,244.6,23,0,34.5,20.5,1362.2,7.5,46.9,54.4,7.3,92,84.7,79.2,-5.5,47,0,49,49,75.8,7.1,10.7,6.3
2023-12-10T16:20:00,417.9,366.8,0.878,85,1,0,0,0,288.5,23,0,34.9,20.4,1355.3,7.4,46.9,54.3,7.3,92.1,84.8,79.2,-5.6,47,0,49,49,78.6,6.3,9.5,5.6
2023-12-10T16:30:00,432.1,331.8,0.768,74.5,1,0,0,0,253.3,23,0,35.2,20.4,1364.5,7.6,46.7,54.3,7.5,92.4,84.9,79.2,-5.7,47,0,49,49,76.3,6.9,10.6,6.1
2023-12-10T16:40:00,407.6,353,0.866,80.9,1,0,0,0,274.5,22.9,0,35.1,20.5,1358.7,7.2,46.7,53.9,7.4,92.2,84.8,79.2,-5.6,47,0,49,49,77.8,6.5,9.9,5.8
2023-12-10T16:50:00,408.7,320.8,0.785,71.4,1,0,0,0,242.1,23,0,35.2,20.5,1362.2,7.2,46.8,54,7,91.7,84.7,79.2,-5.5,47,0,49,49,75.5,7.2,11,6.4
2023-12-10T17:00:00,411.1,325.3,0.791,72.8,1,0,0,0,247.1,22.9,0,35,20.3,1370.2,7.2,46.8,54,6.9,91.6,84.7,80.1,-4.6,47,0,49,49,76,7,10.8,6.2
2023-12-10T17:10:00,402,328.2,0.816,73.6,1,0,0,0,249.7,23.1,0,35,20.4,1358.7,7.1,46.9,54,6.8,91.4,84.6,80.1,-4.5,47,0,49,49,76.1,7,10.7,6.2
2023-12-10T17:20:00,403.3,316.3,0.784,70.1,1,0,0,0,237.9,22.9,0,35,20.5,1363.4,7.1,46.8,53.9,6.8,91.5,84.7,80.1,-4.6,47,0,49,49,75.2,7.2,11.1,6.5
2023-12-10T17:30:00,397.3,364.1,0.916,84.2,1,0,0,0,285.5,22.9,0,35.3,20.3,1362.2,7,46.9,53.9,7,91.8,84.8,80.1,-4.7,47,0,49,49,78.4,6.3,9.7,5.6
2023-12-10T17:40:00,392,322.7,0.823,71.7,1,0,0,0,244.1,22.9,0,35.2,20.4,1363.4,6.9,46.7,53.6,6.9,91.7,84.8,80.1,-4.7,47,0,49,49,75.7,7.1,10.9,6.3
2023-12-10T17:50:00,405.2,321.6,0.794,71.3,1,0,0,0,242.8,23,0,35.2,20.5,1350.6,7.2,46.5,53.7,7.1,91.6,84.5,80.1,-4.4,47,0,49,49,75.5,7.2,11,6.4
2023-12-10T18:00:00,391.1,317.3,0.811,70.3,1,0,0,0,239.6,24.3,0,32.9,20.5,1380.5,6.8,46.7,53.5,6.7,91.2,84.5,79.5,-5,48,0,48,49,75.5,7.7,10.4,6.4
2023-12-10T18:10:00,397.9,349,0.877,79.8,1,0,0,0,270.6,24.5,0,33.1,20.8,1383.9,6.9,46.9,53.8,7.4,91.8,84.4,79.5,-4.9,48,0,48,49,77.5,7,9.5,6
2023-12-10T18:20:00,395,322.2,0.816,72,1,0,0,0,244.3,24.4,0,32.8,20.6,1394,6.8,46.9,53.7,7.4,91.8,84.4,79.5,-4.9,48,0,48,49,75.8,7.6,10.2,6.4
2023-12-10T18:30:00,380.3,318.1,0.837,70.8,1,0,0,0,240.2,24.5,0,33,20.4,1382.8,6.6,46.8,53.4,7.3,91.6,84.3,79.5,-4.8,48,0,48,49,75.5,7.7,10.4,6.4
2023-12-10T18:40:00,386,316.3,0.819,70.3,1,0,0,0,238.5,24.3,0,33,20.5,1382.8,6.7,46.6,53.3,7,91.3,84.3,79.5,-4.8,48,0,48,49,75.4,7.7,10.4,6.5
2023-12-10T18:50:00,378.2,319.6,0.845,71.3,1,0,0,0,241.8,24.4,0,32.8,20.6,1396.3,6.5,46.6,53.1,7.1,91.3,84.2,79.5,-4.7,48,0,48,49,75.7,7.6,10.3,6.5
2023-12-10T19:00:00,356.9,296.2,0.83,64.4,1,0,0,0,218.5,24.6,0,33.1,20,1381.6,6.2,47,53.2,6.5,90.7,84.2,79,-5.2,48,0,48,48.5,73.8,8.3,11.2,6.8
2023-12-10T19:10:00,387.9,312.7,0.806,69.5,1,0,0,0,235.7,24.3,0,32.8,19.9,1389.5,6.7,46.8,53.5,7,91,84,79,-5,48,0,48,48.5,75.4,7.8,10.5,6.4
2023-12-10T19:20:00,369.3,319.2,0.864,71.3,1,0,0,0,242,24.3,0,32.9,20,1385,6.4,46.9,53.3,7.1,91,83.9,79,-4.9,48,0,48,48.5,75.8,7.6,10.3,6.3
2023-12-10T19:30:00,357.2,295.9,0.828,64.3,1,0,0,0,218.2,24.4,0,33.3,20,1382.8,6.2,47.1,53.3,6.8,90.8,84,79,-5,48,0,48,48.5,73.7,8.3,11.3,6.8
2023-12-10T19:40:00,381.5,318,0.834,70.9,1,0,0,0,240.6,24.3,0,33,20,1387.3,6.6,46.5,53.1,6.9,90.6,83.7,79,-4.7,48,0,48,48.5,75.7,7.6,10.4,6.3
2023-12-10T19:50:00,351.2,291,0.829,63,1,0,0,0,213.8,24.5,0,32.7,20,1381.6,6.1,46.7,52.8,6.9,90.6,83.7,79,-4.7,48,0,48,48.5,73.5,8.4,11.2,6.9
2023-12-10T20:00:00,327.9,284.2,0.867,61,1,0,0,0,207,24.4,0,32.8,20,1380.5,5.7,46.8,52.5,6.4,89.6,83.2,77.2,-6,48,0,48,48.5,72.8,8.6,11.6,7
2023-12-10T20:10:00,297.6,276.3,0.928,58.6,1,0,0,0,198.9,24.3,0,33,20,1373.7,5.2,46.8,52,5.9,88.6,82.7,77.2,-5.5,48,0,48,48.5,72,8.8,11.9,7.3
2023-12-10T20:20:00,297.6,294.3,0.989,64,1,0,0,0,217,24.4,0,33,20,1373.7,5.2,46.9,52.1,5.6,87.9,82.3,77.2,-5.1,48,0,48,48.5,73.7,8.3,11.2,6.8
2023-12-10T20:30:00,301.1,269,0.893,56.4,1,0,0,0,191.5,24.4,0,33.1,19.9,1363.4,5.3,46.8,52.1,5.6,87.8,82.2,77.2,-5,48,0,48,48.5,71.2,9.1,12.3,7.4
2023-12-10T20:40:00,319.7,250.9,0.785,51.1,1,0,0,0,173.5,24.3,0,33.1,20,1370.2,5.6,46.4,52,5.4,87.7,82.3,77.2,-5.1,48,0,48,48.5,69.1,9.7,13.2,8
2023-12-10T20:50:00,306.8,260.7,0.85,53.9,1,0,0,0,182.9,24.4,0,33.3,20.2,1363.4,5.4,46.6,52,5.7,88,82.3,77.2,-5.1,48,0,48,48.5,70.2,9.3,12.8,7.7
2023-12-10T21:00:00,313.2,271.7,0.867,58.1,1,0,0,0,197,24.3,0,31,19.4,1366.8,5.5,46.6,52.1,5.8,88.1,82.3,77.2,-5.1,48,0,47,48,72.5,8.9,11.4,7.1
2023-12-10T21:10:00,292.1,277,0.948,59.5,1,0,0,0,201.8,24.3,0,31.4,19.5,1374.8,5.1,46.8,51.9,5.8,88.3,82.5,77.2,-5.3,48,0,47,48,72.9,8.8,11.3,7
2023-12-10T21:20:00,312.7,265,0.848,56.1,1,0,0,0,190.3,24.3,0,31.1,19.3,1364.5,5.5,46.7,52.2,5.7,88.1,82.4,77.2,-5.2,48,0,47,48,71.8,9.2,11.7,7.3
2023-12-10T21:30:00,311.9,263.2,0.844,55.4,1,0,0,0,188.8,24.1,0,30.8,19.5,1361.1,5.5,46.6,52.1,5.8,88.1,82.3,77.2,-5.1,48,0,47,48,71.7,9.2,11.7,7.4
2023-12-10T21:40:00,290.7,278.8,0.959,59.8,1,0,0,0,203.8,24.2,0,31.1,19.6,1367.9,5.1,46.8,51.9,5.6,87.9,82.3,77.2,-5.1,48,0,47,48,73.1,8.7,11.2,7
2023-12-10T21:50:00,295.1,261.3,0.885,55,1,0,0,0,186.5,24.3,0,31,19.5,1362.2,5.2,46.7,51.9,5.4,87.7,82.3,77.2,-5.1,48,0,47,48,71.4,9.3,11.9,7.4
2023-12-10T22:00:00,295.6,261.8,0.885,55.3,1,0,0,0,187.6,24.3,0,31,18.9,1364.5,5.2,46.7,51.9,5.6,87.7,82.1,75.4,-6.7,48,0,47,47.5,71.7,9.3,11.9,7.2
2023-12-10T22:10:00,303.9,249.1,0.82,51.5,1,0,0,0,174.9,24.3,0,31,18.9,1375.9,5.3,46.6,51.9,5.4,87.5,82.1,75.4,-6.7,48,0,47,47.5,70.2,9.8,12.4,7.6
2023-12-10T22:20:00,273.6,211.5,0.773,40.5,1,0,0,0,137.5,24.2,0,31,18.8,1367.9,4.8,47.1,51.9,5,86.9,81.9,75.4,-6.5,48,0,47,47.5,65,11.5,14.7,8.9
2023-12-10T22:30:00,290.4,276.2,0.951,59.4,1,0,0,0,201.7,24.4,0,31.2,19,1366.8,5.1,47.1,52.2,5.2,86.8,81.6,75.4,-6.2,48,0,47,47.5,73,8.8,11.3,6.9
2023-12-10T22:40:00,278.8,223.6,0.802,44.1,1,0,0,0,149.6,24.2,0,30.9,18.9,1365.6,4.9,47.4,52.3,5,86.6,81.6,75.4,-6.2,48,0,47,47.5,66.9,10.8,13.8,8.4
2023-12-10T22:50:00,263.6,226.9,0.861,45.1,1,0,0,0,152.8,24.1,0,31,18.9,1346,4.7,47.5,52.2,4.9,86.4,81.5,75.4,-6.1,48,0,47,47.5,67.4,10.6,13.7,8.3
2023-12-10T23:00:00,269.7,226.7,0.841,45.3,1,0,0,0,153.7,24.2,0,30.8,17.9,1348.3,4.8,47.5,52.3,5,86.3,81.3,75,-6.3,48,0,47,46.5,67.8,10.7,13.6,7.9
2023-12-10T23:10:00,259.8,226,0.87,45,1,0,0,0,152.9,24.2,0,31.1,17.9,1355.3,4.6,47.5,52.1,4.9,86.1,81.2,75,-6.2,48,0,47,46.5,67.7,10.7,13.8,7.9
2023-12-10T23:20:00,236,220.9,0.936,43.6,1,0,0,0,148.1,24.1,0,30.8,17.8,1348.3,4.2,47.7,51.9,4.6,85.6,81,75,-6,48,0,47,46.5,67.1,10.9,14,8.1
2023-12-10T23:30:00,236.4,225.4,0.954,44.8,1,0,0,0,152.2,24.2,0,31,18,1350.6,4.2,47.6,51.8,4.4,85.1,80.7,75,-5.7,48,0,47,46.5,67.5,10.7,13.8,8
2023-12-10T23:40:00,224.3,203.4,0.907,38.3,1,0,0,0,130.1,24.2,0,31.2,17.9,1346,4,47.6,51.6,4.3,84.6,80.3,75,-5.3,48,0,47,46.5,64,11.9,15.4,8.8
2023-12-10T23:50:00,236,204.9,0.868,38.9,1,0,0,0,131.9,24,0,31.1,17.8,1348.3,4.2,47.5,51.7,4.4,84.4,80,75,-5,48,0,47,46.5,64.4,11.7,15.2,8.7
2023-12-11T00:00:00,217.6,205.4,0.944,39,1,0,0,0,132.4,24,0,31.1,18,1339,3.9,47.5,51.4,4.3,84.2,79.9,76.5,-3.4,48,0,47,46.5,64.4,11.7,15.1,8.8
2023-12-11T00:10:00,219.7,210.6,0.959,40.2,1,0,0,0,136.5,24.1,0,30.9,19.1,1351.8,3.9,47.7,51.6,4.2,83.9,79.7,76.5,-3.2,48,0,47,47.5,64.8,11.4,14.7,9.1
2023-12-11T00:20:00,236,208,0.881,39.4,1,0,0,0,133.6,24,0,31.4,19,1348.3,4.2,47.5,51.7,4.3,83.9,79.6,76.5,-3.1,48,0,47,47.5,64.3,11.5,15.1,9.1
2023-12-11T00:30:00,223.8,210.1,0.939,40.1,1,0,0,0,136.2,24.1,0,30.8,19,1342.5,4,47.7,51.7,4.2,83.7,79.5,76.5,-3,48,0,47,47.5,64.8,11.5,14.6,9.1
2023-12-11T00:40:00,218.5,204,0.934,38.2,1,0,0,0,129.7,24.2,0,30.9,19.1,1344.8,3.9,47.6,51.5,4.2,83.7,79.5,76.5,-3,48,0,47,47.5,63.6,11.9,15.2,9.4
2023-12-11T00:50:00,212.7,203.5,0.957,38.1,1,0,0,0,129.5,24.1,0,30.9,19,1343.7,3.8,47.6,51.4,4.2,83.6,79.4,76.5,-2.9,48,0,47,47.5,63.6,11.9,15.2,9.3
2023-12-11T01:00:00,222.6,195.3,0.877,36,1,0,0,0,123.2,24.1,0,31.2,16.7,1335.5,4,47.5,51.5,4.1,83.3,79.2,75,-4.2,48,0,47,45.5,63.1,12.4,16,8.6
2023-12-11T01:10:00,212.9,202.7,0.952,38.2,1,0,0,0,130.6,24.3,0,30.9,17,1344.8,3.8,47.4,51.2,4.3,83.6,79.3,75,-4.3,48,0,47,45.5,64.4,12,15.3,8.4
2023-12-11T01:20:00,208,197.5,0.949,37,1,0,0,0,125.8,24.1,0,30.9,16.7,1349.5,3.7,47.5,51.2,4,83.3,79.3,75,-4.3,48,0,47,45.5,63.7,12.2,15.6,8.5
2023-12-11T01:30:00,218.2,197.7,0.906,37,1,0,0,0,125.5,24.1,0,31.1,16.9,1342.5,3.9,47.3,51.2,4.1,83.4,79.3,75,-4.3,48,0,47,45.5,63.5,12.2,15.8,8.5
2023-12-11T01:40:00,207.5,201,0.969,37.9,1,0,0,0,128.8,24.2,0,31.1,16.8,1346,3.7,47.3,51,4.2,83.1,78.9,75,-3.9,48,0,47,45.5,64.1,12.1,15.5,8.4
2023-12-11T01:50:00,223.4,212.5,0.951,41.4,1,0,0,0,140.6,24.1,0,31,16.8,1340.2,4,47.3,51.3,4.1,83,78.9,75,-3.9,48,0,47,45.5,66.2,11.3,14.6,7.9
2023-12-11T02:00:00,203.5,216.9,1.066,42.6,1,0,0,0,144.7,24,0,31.2,16.9,1320.1,3.7,47.5,51.2,4,82.8,78.8,74.5,-4.3,48,0,47,45.5,66.7,11.1,14.4,7.8
2023-12-11T02:10:00,210.9,199.2,0.945,37.5,1,0,0,0,127.2,24,0,31.1,16.9,1332,3.8,47.3,51.1,3.9,82.6,78.7,74.5,-4.2,48,0,47,45.5,63.8,12.1,15.6,8.5
2023-12-11T02:20:00,204.8,202.2,0.987,38.4,1,0,0,0,130.5,23.9,0,31.1,16.8,1328.4,3.7,47.4,51.1,3.9,82.4,78.5,74.5,-4,48,0,47,45.5,64.5,11.8,15.4,8.3
2023-12-11T02:30:00,192.2,204,1.061,38.9,1,0,0,0,132.1,24.1,0,30.9,16.8,1317.8,3.5,47.5,51,3.6,82.3,78.7,74.5,-4.2,48,0,47,45.5,64.8,11.8,15.2,8.2
2023-12-11T02:40:00,200.3,206.2,1.03,39.5,1,0,0,0,134.1,24.1,0,31.1,17,1335.5,3.6,47.4,51,3.7,82.2,78.5,74.5,-4,48,0,47,45.5,65,11.7,15.1,8.2
2023-12-11T02:50:00,197.8,209.5,1.059,40.6,1,0,0,0,137.8,23.9,0,31.1,16.8,1318.9,3.6,47.3,50.9,4,82.5,78.5,74.5,-4,48,0,47,45.5,65.8,11.4,14.9,8
2023-12-11T03:00:00,203.9,212.4,1.042,41.4,1,0,0,0,140.7,24,0,31,16.7,1322.5,3.7,47.2,50.9,3.8,82.3,78.5,73.6,-4.9,48,0,47,45.5,66.2,11.3,14.6,7.9
2023-12-11T03:10:00,215.3,223,1.036,44.5,1,0,0,0,151.2,24.1,0,30.9,16.8,1324.9,3.9,47.1,51,3.8,82.2,78.4,73.6,-4.8,48,0,47,45.5,67.8,10.8,13.9,7.5
2023-12-11T03:20:00,215.1,164.2,0.763,27.2,1,0,0,0,92.5,23.9,0,31.1,16.7,1323.7,3.9,47,50.9,3.7,82.2,78.5,73.6,-4.9,48,0,47,45.5,56.3,14.6,18.9,10.1
2023-12-11T03:30:00,210.3,197.7,0.94,37.2,1,0,0,0,126.2,23.7,0,31,16.8,1328.4,3.8,47.1,50.9,3.6,82.1,78.5,73.6,-4.9,48,0,47,45.5,63.8,12,15.7,8.5
2023-12-11T03:40:00,226.5,195.8,0.864,36.5,1,0,0,0,124,23.9,0,31,16.9,1326.1,4.1,46.7,50.8,4,82.4,78.4,73.6,-4.8,48,0,47,45.5,63.3,12.2,15.8,8.6
2023-12-11T03:50:00,209.4,171.8,0.821,29.4,1,0,0,0,99.7,24.1,0,31.2,16.8,1322.5,3.8,47.1,50.9,3.7,82.1,78.4,73.6,-4.8,48,0,47,45.5,58,14,18.2,9.8
2023-12-11T04:00:00,197.1,218.8,1.11,43.3,1,0,0,0,147,23.9,0,31.1,16.8,1314.2,3.6,47.2,50.8,3.8,82,78.2,72.7,-5.5,48,0,47,45.5,67.2,10.9,14.2,7.7
2023-12-11T04:10:00,176.8,175.1,0.99,30.4,1,0,0,0,103.3,23.9,0,31.1,16.8,1326.1,3.2,47.6,50.8,3.6,81.8,78.2,72.7,-5.5,48,0,47,45.5,59,13.7,17.7,9.6
2023-12-11T04:20:00,182.7,220.7,1.208,43.6,1,0,0,0,148.9,23.9,0,31.1,16.9,1328.4,3.3,47.6,50.9,3.7,81.7,78,72.7,-5.3,48,0,47,45.5,67.5,10.8,14.1,7.6
2023-12-11T04:30:00,193,223.6,1.158,44.4,1,0,0,0,151.8,23.9,0,31,16.9,1323.7,3.5,47.1,50.6,3.7,81.7,78,72.7,-5.3,48,0,47,45.5,67.9,10.7,13.9,7.6
2023-12-11T04:40:00,223.5,167.1,0.748,28.2,1,0,0,0,95.7,23.8,0,30.8,16.8,1308.2,4.1,47,51.1,3.8,81.7,77.9,72.7,-5.2,48,0,47,45.5,57.3,14.2,18.4,10.1
2023-12-11T04:50:00,207.7,166.8,0.803,28,1,0,0,0,95.1,24,0,31,16.8,1311.8,3.8,47.2,51,3.9,81.6,77.7,72.7,-5,48,0,47,45.5,57,14.4,18.6,10.1
2023-12-11T05:00:00,208.1,225.9,1.086,45.4,1,0,0,0,154.1,23.8,0,31.2,16.8,1314.2,3.8,47.4,51.2,3.9,81.6,77.7,74.3,-3.4,48,0,47,45.5,68.2,10.5,13.8,7.5
2023-12-11T05:10:00,219.7,230.9,1.051,46.8,1,0,0,0,158.8,24.2,0,31,17,1351.8,3.9,47.5,51.4,4,81.8,77.8,74.3,-3.5,48,0,47,45.5,68.8,10.5,13.4,7.3
2023-12-11T05:20:00,251.3,230.8,0.919,46.8,1,0,0,0,158.9,24.1,0,31,16.9,1340.2,4.5,46.6,51.1,4.7,82.9,78.2,74.3,-3.9,48,0,47,45.5,68.8,10.4,13.4,7.3
2023-12-11T05:30:00,224.1,196.5,0.877,36.8,1,0,0,0,124.8,23.9,0,31,16.8,1344.8,4,46.7,50.7,4.2,82.6,78.4,74.3,-4.1,48,0,47,45.5,63.5,12.2,15.8,8.6
2023-12-11T05:40:00,235.8,206.4,0.876,39.6,1,0,0,0,134.5,24,0,31.1,16.9,1347.2,4.2,46.7,50.9,4.4,82.6,78.2,74.3,-3.9,48,0,47,45.5,65.2,11.6,15,8.2
2023-12-11T05:50:00,259.1,201.4,0.777,38.1,1,0,0,0,129.2,24.1,0,31.3,16.8,1351.8,4.6,46.5,51.1,4.6,82.6,78,74.3,-3.7,48,0,47,45.5,64.2,12,15.5,8.4
2023-12-11T06:00:00,250.2,207,0.827,39.8,1,0,0,0,135.1,24.1,0,30.9,16.9,1334.3,4.5,46.4,50.9,4.4,82.6,78.2,73.9,-4.3,48,0,47,45.5,65.3,11.6,14.9,8.2
2023-12-11T06:10:00,264,202.9,0.768,38.6,1,0,0,0,130.9,24.1,0,31,16.9,1348.3,4.7,46.4,51.1,4.6,82.7,78.1,73.9,-4.2,48,0,47,45.5,64.5,11.9,15.3,8.3
2023-12-11T06:20:00,258.4,204.8,0.793,39.1,1,0,0,0,132.8,24.3,0,31,16.8,1348.3,4.6,46.6,51.2,4.5,82.6,78.1,73.9,-4.2,48,0,47,45.5,64.8,11.8,15.1,8.2
2023-12-11T06:30:00,264.5,213.6,0.808,41.6,1,0,0,0,141.3,24.2,0,31.1,17,1350.6,4.7,46.4,51.1,4.7,82.8,78.1,73.9,-4.2,48,0,47,45.5,66.1,11.3,14.6,7.9
2023-12-11T06:40:00,269.4,210.5,0.781,40.8,1,0,0,0,138.5,24,0,31,17,1347.2,4.8,46.5,51.3,4.6,82.8,78.2,73.9,-4.3,48,0,47,45.5,65.8,11.4,14.7,8.1
2023-12-11T06:50:00,265.4,212.6,0.801,41.4,1,0,0,0,140.6,24.1,0,31,16.8,1355.3,4.7,46.5,51.2,4.7,82.8,78.1,73.9,-4.2,48,0,47,45.5,66.1,11.4,14.6,7.9
2023-12-11T07:00:00,294.1,235.1,0.799,46.8,1,0,0,0,158.9,24.4,0,32.8,19,1357.6,5.2,46.6,51.8,5.2,83.4,78.2,72.3,-5.9,48,0,48,47.5,67.6,10.4,14,8.1
2023-12-11T07:10:00,308.8,227.3,0.736,44.1,1,0,0,0,150.8,24.2,0,33.3,19.1,1372.5,5.4,46.5,51.9,5.2,83.6,78.4,72.3,-6.1,48,0,48,47.5,66.3,10.6,14.6,8.4
2023-12-11T07:20:00,317.8,231.3,0.728,45.3,1,0,0,0,154.8,24.2,0,33.2,19.1,1362.2,5.6,46.5,52.1,5.2,83.8,78.6,72.3,-6.3,48,0,48,47.5,66.9,10.5,14.3,8.3
2023-12-11T07:30:00,336.3,244.7,0.728,49.6,1,0,0,0,168.4,24.2,0,33,19.1,1367.9,5.9,46.4,52.3,5.4,84.1,78.7,72.3,-6.4,48,0,48,47.5,68.8,9.9,13.5,7.8
2023-12-11T07:40:00,328.7,262.9,0.8,54.9,1,0,0,0,186.3,24.5,0,32.9,19.1,1383.9,5.7,46.5,52.2,5.6,84.6,79,72.3,-6.7,48,0,48,47.5,70.9,9.3,12.5,7.3
2023-12-11T07:50:00,325.7,247.6,0.76,50.6,1,0,0,0,171.6,24.2,0,32.8,19,1371.4,5.7,46.6,52.3,5.5,84.9,79.4,72.3,-7.1,48,0,48,47.5,69.3,9.8,13.3,7.7
2023-12-11T08:00:00,361.5,251.5,0.696,51.4,1,0,0,0,174.5,24.2,0,34.9,17.9,1377.1,6.3,46.3,52.6,5.7,85.1,79.4,73,-6.4,48,0,49,46.5,69.4,9.6,13.9,7.1
2023-12-11T08:10:00,327.6,272.8,0.833,57.7,1,0,0,0,195.7,24.3,0,34.9,17.9,1379.4,5.7,46.6,52.3,5.6,85.5,79.9,73,-6.9,48,0,49,46.5,71.7,8.9,12.8,6.6
2023-12-11T08:20:00,337.1,251,0.744,51.1,1,0,0,0,173.5,24.4,0,35.2,17.9,1371.4,5.9,46.5,52.4,5.6,85.8,80.2,73,-7.2,48,0,49,46.5,69.1,9.7,14,7.1
2023-12-11T08:30:00,321.8,263.1,0.817,54.7,1,0,0,0,185.5,24.5,0,35.3,17.8,1379.4,5.6,46.7,52.3,5.4,85.8,80.4,73,-7.4,48,0,49,46.5,70.5,9.3,13.4,6.8
2023-12-11T08:40:00,338.5,272.5,0.805,57.6,1,0,0,0,195.5,24.4,0,34.9,17.8,1377.1,5.9,46.5,52.4,5.6,86.2,80.6,73,-7.6,48,0,49,46.5,71.7,8.9,12.8,6.5
2023-12-11T08:50:00,342.6,279.1,0.815,59.5,1,0,0,0,201.9,24.4,0,35.1,17.8,1370.2,6,46.3,52.3,5.6,86.6,81,73,-8,48,0,49,46.5,72.3,8.7,12.6,6.4
2023-12-11T09:00:00,331.4,248.9,0.751,50.6,1,0,0,0,171.7,24.4,0,35.2,17.7,1371.4,5.8,46.7,52.5,5.5,86.6,81.1,75.6,-5.5,48,0,49,46.5,69,9.8,14.1,7.1
2023-12-11T09:10:00,346,289.6,0.837,62.7,1,0,0,0,212.6,24.2,0,35,17.8,1383.9,6,46.8,52.8,5.9,87.3,81.4,75.6,-5.8,48,0,49,46.5,73.4,8.4,12.1,6.1
2023-12-11T09:20:00,357.5,294.9,0.825,64.2,1,0,0,0,217.7,24.4,0,35,17.7,1383.9,6.2,46.7,52.9,6.1,87.8,81.7,75.6,-6.1,48,0,49,46.5,73.8,8.3,11.9,6
2023-12-11T09:30:00,375.1,294.8,0.786,64.2,1,0,0,0,217.7,24.4,0,35,17.7,1385,6.5,46.6,53.1,6.3,88.4,82.1,75.6,-6.5,48,0,49,46.5,73.9,8.3,11.9,6
2023-12-11T09:40:00,366.9,296.3,0.807,64.5,1,0,0,0,219,24.5,0,35,17.7,1375.9,6.4,46.5,52.9,6.2,88.4,82.2,75.6,-6.6,48,0,49,46.5,73.9,8.3,11.8,6
2023-12-11T09:50:00,395.6,309.6,0.783,68.4,1,0,0,0,232.1,24.5,0,35.2,17.8,1375.9,6.9,46.5,53.4,6.8,89.1,82.3,75.6,-6.7,48,0,49,46.5,75,7.9,11.4,5.7
2023-12-11T10:00:00,379.6,297.8,0.785,64.5,1,0,0,0,218.8,24.4,0,34.6,20,1380.5,6.6,46.7,53.3,6.5,88.9,82.4,78.3,-4.1,48,0,49,48.5,73.5,8.2,11.6,6.7
2023-12-11T10:10:00,406.9,310.4,0.763,68,1,0,0,0,230.7,24.6,0,35.2,19.9,1395.2,7,46.6,53.6,6.8,89.1,82.3,78.3,-4,48,0,49,48.5,74.3,7.9,11.4,6.4
2023-12-11T10:20:00,393.1,310.1,0.789,67.7,1,0,0,0,230.6,24.4,0,35.1,20,1387.3,6.8,46.7,53.5,6.8,89.2,82.4,78.3,-4.1,48,0,49,48.5,74.4,7.9,11.3,6.5
2023-12-11T10:30:00,401.4,316.5,0.789,69.5,1,0,0,0,236.8,24.5,0,35.1,20.1,1396.3,6.9,46.7,53.6,7,89.7,82.7,78.3,-4.4,48,0,49,48.5,74.8,7.7,11.1,6.4
2023-12-11T10:40:00,404.6,317.6,0.785,70.2,1,0,0,0,238.2,24.3,0,35.1,20,1387.3,7,46.8,53.8,6.8,89.7,82.9,78.3,-4.6,48,0,49,48.5,75,7.7,11,6.3
2023-12-11T10:50:00,397.2,311.8,0.785,68.5,1,0,0,0,232.5,24.3,0,35,20,1381.6,6.9,46.9,53.8,7,90,83,78.3,-4.7,48,0,49,48.5,74.6,7.8,11.2,6.4
2023-12-11T11:00:00,411.9,323.3,0.785,72.7,1,0,0,0,246.5,22.9,0,35.1,18.7,1354.1,7.3,46.4,53.7,7.2,90.5,83.3,77.4,-5.9,47,0,49,47.5,76.3,7.1,10.9,5.8
2023-12-11T11:10:00,394.6,327.6,0.83,73.9,1,0,0,0,250.8,23,0,35,18.8,1353,7,46.8,53.8,6.6,90.1,83.5,77.4,-6.1,47,0,49,47.5,76.6,7,10.7,5.7
2023-12-11T11:20:00,390,316.5,0.812,70.7,1,0,0,0,239.8,22.8,0,35.1,18.8,1356.4,6.9,46.6,53.5,6.8,90.2,83.4,77.4,-6,47,0,49,47.5,75.8,7.2,11.1,6
2023-12-11T11:30:00,384.3,303,0.788,66.4,1,0,0,0,225.4,23,0,35.4,19.1,1356.4,6.8,46.7,53.5,6.7,90.1,83.4,77.4,-6,47,0,49,47.5,74.4,7.6,11.7,6.3
2023-12-11T11:40:00,380.3,303.8,0.799,66.9,1,0,0,0,227,22.9,0,35.1,18.8,1362.2,6.7,46.9,53.6,6.6,89.8,83.2,77.4,-5.8,47,0,49,47.5,74.7,7.5,11.5,6.2
2023-12-11T11:50:00,391,302.1,0.773,66.4,1,0,0,0,225.2,23,0,35,18.9,1359.9,6.9,46.7,53.6,6.9,90.3,83.4,77.4,-6,47,0,49,47.5,74.5,7.6,11.6,6.3
2023-12-11T12:00:00,374,299,0.8,65.4,1,0,0,0,222,22.9,0,35.2,18.9,1359.9,6.6,46.6,53.2,6.6,89.9,83.3,78.8,-4.5,47,0,49,47.5,74.3,7.7,11.8,6.3
2023-12-11T12:10:00,377.4,311.7,0.826,68.9,1,0,0,0,233.7,22.9,0,35.2,19.9,1351.8,6.7,46.8,53.5,6.6,89.7,83.1,78.8,-4.3,47,0,49,48.5,75,7.3,11.3,6.4
2023-12-11T12:20:00,383,299.9,0.783,65.4,1,0,0,0,221.8,22.9,0,35.2,20,1351.8,6.8,46.6,53.4,6.7,89.7,83,78.8,-4.2,47,0,49,48.5,74,7.6,11.7,6.7
2023-12-11T12:30:00,379.3,317.6,0.837,70.7,1,0,0,0,239.6,23,0,35,20,1358.7,6.7,46.8,53.5,6.5,89.6,83.1,78.8,-4.3,47,0,49,48.5,75.4,7.2,11,6.3
2023-12-11T12:40:00,386,304.1,0.788,66.6,1,0,0,0,226.1,23,0,34.9,20.1,1362.2,6.8,46.8,53.6,6.6,90.1,83.5,78.8,-4.7,47,0,49,48.5,74.4,7.6,11.5,6.6
2023-12-11T12:50:00,399,319.3,0.8,71.1,1,0,0,0,241.3,23,0,35.1,19.9,1367.9,7,46.8,53.8,6.7,90.4,83.7,78.8,-4.9,47,0,49,48.5,75.6,7.2,11,6.2
2023-12-11T13:00:00,416.1,324.6,0.78,72.7,1,0,0,0,246.3,23,0,35.2,20.1,1349.5,7.4,46.6,54,7.1,91,83.9,79.2,-4.7,47,0,49,48.5,75.9,7.1,10.8,6.2
2023-12-11T13:10:00,406.6,325.6,0.801,72.9,1,0,0,0,247.3,23,0,35.2,20.1,1355.3,7.2,46.7,53.9,7.1,91.3,84.2,79.2,-5,47,0,49,48.5,76,7.1,10.8,6.2
2023-12-11T13:20:00,403.3,319.2,0.792,71.3,1,0,0,0,241.9,22.9,0,34.7,19.9,1363.4,7.1,46.7,53.8,7.1,91.4,84.3,79.2,-5.1,47,0,49,48.5,75.8,7.2,10.9,6.2
2023-12-11T13:30:00,380.3,326.6,0.859,73.3,1,0,0,0,248.7,23,0,35,19.9,1362.2,6.7,47,53.7,6.7,90.8,84.1,79.2,-4.9,47,0,49,48.5,76.1,7,10.7,6.1
2023-12-11T13:40:00,411.4,337.5,0.82,76.5,1,0,0,0,259.7,23,0,35.1,19.7,1371.4,7.2,46.7,53.9,7,91.2,84.2,79.2,-5,47,0,49,48.5,77,6.8,10.4,5.8
2023-12-11T13:50:00,402,322.8,0.803,71.8,1,0,0,0,244.7,22.9,0,35.3,19.9,1358.7,7.1,46.9,54,7.1,91.6,84.5,79.2,-5.3,47,0,49,48.5,75.8,7.1,10.9,6.2
2023-12-11T14:00:00,411.1,325.9,0.793,72.8,1,0,0,0,248,22.9,0,35.2,19.8,1370.2,7.2,46.6,53.8,7.1,91.9,84.8,79.2,-5.6,47,0,49,48.5,76.1,7,10.8,6.1
2023-12-11T14:10:00,389.3,329,0.845,74,1,0,0,0,251,23,0,35.1,19.9,1354.1,6.9,46.7,53.6,7,91.8,84.8,79.2,-5.6,47,0,49,48.5,76.3,7,10.7,6.1
2023-12-11T14:20:00,398,321.8,0.809,71.8,1,0,0,0,243.6,23.1,0,35.2,19.9,1364.5,7,46.7,53.7,7.1,91.6,84.5,79.2,-5.3,47,0,49,48.5,75.7,7.2,10.9,6.2
2023-12-11T14:30:00,397.3,317.3,0.799,70.5,1,0,0,0,239.1,23.1,0,35.1,20.1,1362.2,7,46.8,53.8,7,91.7,84.7,79.2,-5.5,47,0,49,48.5,75.3,7.3,11.1,6.3
2023-12-11T14:40:00,390,316.4,0.811,70.4,1,0,0,0,238.7,22.9,0,34.9,19.8,1356.4,6.9,46.8,53.7,6.9,91.6,84.7,79.2,-5.5,47,0,49,48.5,75.5,7.2,11,6.3
2023-12-11T14:50:00,392.6,314.6,0.801,69.8,1,0,0,0,236.9,22.9,0,35.1,19.8,1365.6,6.9,46.7,53.6,7,91.7,84.7,79.2,-5.5,47,0,49,48.5,75.3,7.3,11.2,6.3
2023-12-11T15:00:00,401.3,322.1,0.803,72,1,0,0,0,244.2,23,0,35,19.9,1356.4,7.1,46.7,53.8,7,91.3,84.3,80.6,-3.7,47,0,49,48.5,75.8,7.1,10.9,6.2
2023-12-11T15:10:00,403.3,321.6,0.797,71.8,1,0,0,0,243.5,23.1,0,35.2,19.8,1363.4,7.1,47,54.1,7.1,91.6,84.5,80.6,-3.9,47,0,49,48.5,75.7,7.2,10.9,6.2
2023-12-11T15:20:00,405.5,334.5,0.825,75.8,1,0,0,0,257.1,22.9,0,34.7,19.8,1351.8,7.2,46.7,53.9,7.4,92.2,84.8,80.6,-4.2,47,0,49,48.5,76.9,6.8,10.4,5.9
2023-12-11T15:30:00,395.3,319.8,0.809,71.2,1,0,0,0,241.7,23.1,0,35.1,19.9,1355.3,7,46.8,53.8,6.9,91.7,84.8,80.6,-4.2,47,0,49,48.5,75.6,7.2,11,6.2
2023-12-11T15:40:00,397.6,320.4,0.806,71.4,1,0,0,0,242.3,23.1,0,35.2,19.8,1363.4,7,46.9,53.9,7,91.8,84.8,80.6,-4.2,47,0,49,48.5,75.6,7.2,11,6.2
2023-12-11T15:50:00,415.7,320.2,0.77,71.5,1,0,0,0,242.6,22.9,0,35,19.7,1366.8,7.3,46.7,54,7.1,91.8,84.7,80.6,-4.1,47,0,49,48.5,75.8,7.2,10.9,6.2
2023-12-11T16:00:00,403,322.5,0.8,72.1,1,0,0,0,244.7,23,0,35,19.8,1362.2,7.1,46.9,54,7.2,91.6,84.4,80.6,-3.8,47,0,49,48.5,75.9,7.1,10.8,6.1
2023-12-11T16:10:00,421.1,326.6,0.776,73.2,1,0,0,0,248.5,23,0,35.2,19.9,1365.6,7.4,46.8,54.2,7.2,91.6,84.4,80.6,-3.8,47,0,49,48.5,76.1,7.1,10.8,6.1
2023-12-11T16:20:00,446.1,344.5,0.772,78.6,1,0,0,0,266.6,22.9,0,35.2,19.8,1372.5,7.8,46.5,54.3,7.6,91.9,84.3,80.6,-3.7,47,0,49,48.5,77.4,6.7,10.2,5.7
2023-12-11T16:30:00,407.3,323.5,0.794,72.5,1,0,0,0,245.9,23,0,34.7,19.9,1357.6,7.2,47,54.2,7.2,91.7,84.5,80.6,-3.9,47,0,49,48.5,76,7.1,10.7,6.2
2023-12-11T16:40:00,425.7,325,0.764,72.8,1,0,0,0,246.9,23,0,35.2,19.9,1362.2,7.5,46.5,54,7.4,92.1,84.7,80.6,-4.1,47,0,49,48.5,76,7.1,10.8,6.1
2023-12-11T16:50:00,409.7,322.4,0.787,72.1,1,0,0,0,244.5,23.1,0,35,19.8,1365.6,7.2,47,54.2,7.3,92,84.7,80.6,-4.1,47,0,49,48.5,75.8,7.2,10.9,6.1
2023-12-11T17:00:00,413.6,349.9,0.846,80.2,1,0,0,0,272.2,22.9,0,34.9,19.9,1359.9,7.3,46.9,54.2,7.4,91.7,84.3,79.2,-5.1,47,0,49,48.5,77.8,6.5,10,5.7
2023-12-11T17:10:00,405.7,363.1,0.895,84.2,1,0,0,0,285.5,22.9,0,35,19.7,1371.4,7.1,46.9,54,7.2,91.5,84.3,79.2,-5.1,47,0,49,48.5,78.6,6.3,9.6,5.4
2023-12-11T17:20:00,417.8,339.4,0.812,77,1,0,0,0,261.4,22.9,0,35.2,20,1373.7,7.3,46.4,53.7,7.3,91.5,84.2,79.2,-5,47,0,49,48.5,77,6.7,10.4,5.9
2023-12-11T17:30:00,399,325,0.814,72.6,1,0,0,0,247.2,22.8,0,35.1,19.8,1367.9,7,46.5,53.5,7.2,91.3,84.1,79.2,-4.9,47,0,49,48.5,76.1,7,10.8,6.1
2023-12-11T17:40:00,401.3,319.2,0.795,70.9,1,0,0,0,241.4,23,0,35,19.8,1356.4,7.1,46.7,53.8,7,90.9,83.9,79.2,-4.7,47,0,49,48.5,75.6,7.2,11,6.2
2023-12-11T17:50:00,397.6,317.7,0.799,70.7,1,0,0,0,239.8,23,0,35,19.9,1363.4,7,46.5,53.5,7.2,91.4,84.2,79.2,-5,47,0,49,48.5,75.5,7.2,11,6.3
2023-12-11T18:00:00,366.3,315.9,0.863,70.3,1,0,0,0,238.5,24.4,0,33.2,19.9,1373.7,6.4,46.9,53.3,6.6,90.8,84.2,77.4,-6.8,48,0,48,48.5,75.5,7.7,10.5,6.3
2023-12-11T18:10:00,376.3,316.5,0.841,70.5,1,0,0,0,239,24.6,0,32.8,20.1,1389.5,6.5,46.8,53.3,6.6,90.4,83.8,77.4,-6.4,48,0,48,48.5,75.5,7.8,10.4,6.3
2023-12-11T18:20:00,369.9,320.2,0.866,71.5,1,0,0,0,242.7,24.5,0,33.2,19.9,1387.3,6.4,46.9,53.3,6.9,90.5,83.6,77.4,-6.2,48,0,48,48.5,75.8,7.6,10.4,6.2
2023-12-11T18:30:00,368.4,292,0.792,63.4,1,0,0,0,215,24.3,0,32.7,20.1,1381.6,6.4,47,53.4,6.6,90.4,83.8,77.4,-6.4,48,0,48,48.5,73.6,8.3,11.2,6.9
2023-12-11T18:40:00,375.1,322,0.858,72.2,1,0,0,0,245,24.3,0,32.7,20,1385,6.5,46.7,53.2,6.8,90.7,83.9,77.4,-6.5,48,0,48,48.5,76.1,7.5,10.1,6.2
2023-12-11T18:50:00,367.5,290.9,0.792,63,1,0,0,0,213.7,24.2,0,32.9,20.1,1378.2,6.4,46.5,52.9,6.8,90.4,83.6,77.4,-6.2,48,0,48,48.5,73.5,8.3,11.3,6.9
2023-12-11T19:00:00,348.3,295.9,0.85,64.5,1,0,0,0,218.8,24.2,0,32.9,19.9,1370.2,6.1,46.7,52.8,6.6,90.2,83.6,77.5,-6.1,48,0,48,48.5,74,8.2,11.1,6.7
2023-12-11T19:10:00,354.3,293.3,0.828,63.8,1,0,0,0,216.4,24.3,0,32.7,19.8,1371.4,6.2,46.8,53,6.3,90,83.7,77.5,-6.2,48,0,48,48.5,73.8,8.3,11.1,6.8
2023-12-11T19:20:00,341.7,287.8,0.842,62,1,0,0,0,210.3,24.3,0,33.1,20,1366.8,6,46.8,52.8,6.4,90,83.6,77.5,-6.1,48,0,48,48.5,73.1,8.4,11.5,7
2023-12-11T19:30:00,354.9,292.8,0.825,63.5,1,0,0,0,215.5,24.2,0,33,20,1373.7,6.2,46.6,52.8,6.4,89.9,83.5,77.5,-6,48,0,48,48.5,73.6,8.3,11.3,6.8
2023-12-11T19:40:00,351.5,298.2,0.849,65.1,1,0,0,0,220.9,24.3,0,33,20,1382.8,6.1,46.7,52.8,6.3,89.9,83.6,77.5,-6.1,48,0,48,48.5,74.1,8.1,11.1,6.7
2023-12-11T19:50:00,333.3,289.4,0.868,62.5,1,0,0,0,211.9,24.3,0,33,20.1,1379.4,5.8,46.7,52.5,6.2,89.8,83.6,77.5,-6.1,48,0,48,48.5,73.2,8.4,11.4,7
2023-12-11T20:00:00,325.2,306.7,0.943,67.6,1,0,0,0,229.3,24.2,0,33,20.1,1369.1,5.7,46.6,52.3,6.1,89.5,83.4,77.4,-6,48,0,48,48.5,74.8,7.9,10.8,6.6
2023-12-11T20:10:00,295.6,270.1,0.914,56.6,1,0,0,0,192.9,24.3,0,32.9,20,1364.5,5.2,46.8,52,5.7,88.9,83.2,77.4,-5.8,48,0,48,48.5,71.4,9,12.2,7.4
2023-12-11T20:20:00,281.4,265.3,0.943,55.1,1,0,0,0,187.9,24.2,0,33,20.2,1350.6,5,46.7,51.7,5.1,87.8,82.7,77.4,-5.3,48,0,48,48.5,70.8,9.1,12.5,7.6
2023-12-11T20:30:00,286,240,0.839,47.8,1,0,0,0,163.1,24.3,0,32.7,19.9,1346,5.1,46.6,51.7,5.3,87.6,82.3,77.4,-4.9,48,0,48,48.5,68,10.1,13.6,8.3
2023-12-11T20:40:00,303.9,267.5,0.88,56,1,0,0,0,190.2,24.2,0,33,20.1,1350.6,5.4,46.3,51.7,5.3,87.5,82.2,77.4,-4.8,48,0,48,48.5,71.1,9.1,12.3,7.5
2023-12-11T20:50:00,275,251.2,0.913,51.4,1,0,0,0,174.3,24.1,0,32.9,20,1347.2,4.9,46.9,51.8,4.9,87.2,82.3,77.4,-4.9,48,0,48,48.5,69.4,9.6,13.1,8
2023-12-11T21:00:00,288.5,233.2,0.808,46.7,1,0,0,0,158.4,24,0,31.2,19.5,1357.6,5.1,46.5,51.6,5,87.1,82.1,76.3,-5.8,48,0,47,48,67.9,10.3,13.4,8.4
2023-12-11T21:10:00,292.4,255,0.872,53.2,1,0,0,0,180.5,24.1,0,31.1,19.4,1349.5,5.2,46.3,51.5,5.1,87.1,82,76.3,-5.7,48,0,47,48,70.8,9.4,12.2,7.6
2023-12-11T21:20:00,282.8,241,0.852,49,1,0,0,0,166.4,24.1,0,31,19.5,1357.6,5,46.6,51.6,5.2,87.1,81.9,76.3,-5.6,48,0,47,48,69,10,12.8,8.1
2023-12-11T21:30:00,278.6,241.9,0.868,49.3,1,0,0,0,167.3,24.3,0,30.9,19.4,1364.5,4.9,46.8,51.7,5,86.8,81.8,76.3,-5.5,48,0,47,48,69.2,10.1,12.8,8
2023-12-11T21:40:00,282.1,240.4,0.852,48.8,1,0,0,0,165.7,24.3,0,30.9,19.5,1354.1,5,46.5,51.5,5,86.8,81.8,76.3,-5.5,48,0,47,48,68.9,10.1,12.9,8.1
2023-12-11T21:50:00,255.1,223.2,0.875,43.8,1,0,0,0,148.7,24,0,31,19.5,1330.8,4.6,46.7,51.3,4.8,86.5,81.7,76.3,-5.4,48,0,47,48,66.6,10.8,13.9,8.7
2023-12-11T22:00:00,256.9,248.4,0.967,51.3,1,0,0,0,174.1,24.1,0,31.2,19,1340.2,4.6,46.5,51.1,4.6,86.2,81.6,75,-6.6,48,0,47,47.5,70.1,9.7,12.6,7.6
2023-12-11T22:10:00,278,230.6,0.83,46.1,1,0,0,0,156.6,24.1,0,31.1,18.8,1334.3,5,46.3,51.3,4.8,86.2,81.4,75,-6.4,48,0,47,47.5,67.9,10.4,13.5,8.2
2023-12-11T22:20:00,255.7,215.6,0.843,41.6,1,0,0,0,141.4,24.1,0,31.1,19,1334.3,4.6,46.3,50.9,4.5,85.8,81.3,75,-6.3,48,0,47,47.5,65.6,11.2,14.4,8.8
2023-12-11T22:30:00,250,248.1,0.993,51.4,1,0,0,0,174.5,23.9,0,30.8,19,1333.1,4.5,46.4,50.9,4.7,85.9,81.2,75,-6.2,48,0,47,47.5,70.3,9.6,12.4,7.6
2023-12-11T22:40:00,238.4,224.5,0.941,44.3,1,0,0,0,150.4,24.1,0,31.1,18.9,1330.8,4.3,46.3,50.6,4.4,85.6,81.2,75,-6.2,48,0,47,47.5,67,10.7,13.9,8.4
2023-12-11T22:50:00,238.2,219.4,0.921,43,1,0,0,0,145.8,24,0,30.8,18.8,1329.6,4.3,46.5,50.8,4.3,85.2,80.9,75,-5.9,48,0,47,47.5,66.5,10.9,14,8.6
2023-12-11T23:00:00,229.9,217.4,0.945,42.6,1,0,0,0,144.6,24,0,30.9,17.8,1346,4.1,46.5,50.6,4.4,85.2,80.8,75.4,-5.4,48,0,47,46.5,66.5,11,14.2,8.2
2023-12-11T23:10:00,222.6,213.3,0.958,41.4,1,0,0,0,140.4,24,0,31.1,17.8,1335.5,4,46.3,50.3,4.1,84.7,80.6,75.4,-5.2,48,0,47,46.5,65.8,11.2,14.6,8.3
2023-12-11T23:20:00,216.8,211.1,0.974,40.8,1,0,0,0,138.6,24,0,30.7,17.8,1334.3,3.9,46.6,50.5,4,84.6,80.6,75.4,-5.2,48,0,47,46.5,65.6,11.4,14.6,8.4
2023-12-11T23:30:00,222.2,196.7,0.885,36.5,1,0,0,0,124.1,24.1,0,30.8,17.8,1333.1,4,46.4,50.4,4.1,84.7,80.6,75.4,-5.2,48,0,47,46.5,63.1,12.3,15.6,9
2023-12-11T23:40:00,202.6,212.9,1.051,41,1,0,0,0,140.1,23.9,0,31.1,17.9,1314.2,3.7,46.3,50,4,84.3,80.3,75.4,-4.9,48,0,47,46.5,65.8,11.2,14.6,8.4
2023-12-11T23:50:00,198.7,195.8,0.985,36,1,0,0,0,123.1,23.9,0,31,17.8,1324.9,3.6,46.5,50.1,3.9,84,80.1,75.4,-4.7,48,0,47,46.5,62.9,12.2,15.9,9.1
2023-12-12T00:00:00,0,72.7,0,0,0,0,0,0,0.2,24,0,30.8,17.7,0,3.6,46.4,50,3.7,83.3,79.6,76.8,-2.8,48,0,47,46.5,0.3,33,42.4,24.4
2023-12-12T00:10:00,186.3,189.9,1.019,34.2,1,0,0,0,116,24,0,30.8,19.1,1315.4,3.4,46.6,50,3.4,82.8,79.4,76.8,-2.6,48,0,47,47.5,61.1,12.6,16.2,10.1
2023-12-12T00:20:00,190.8,188.1,0.986,33.7,1,0,0,0,114.4,23.9,0,30.9,19,1308.2,3.5,46.6,50.1,3.6,82.8,79.2,76.8,-2.4,48,0,47,47.5,60.8,12.7,16.4,10.1
2023-12-12T00:30:00,197.5,190.4,0.964,34.3,1,0,0,0,116.5,23.9,0,31,19,1316.6,3.6,46.4,50,3.5,82.6,79.1,76.8,-2.3,48,0,47,47.5,61.2,12.5,16.3,10
2023-12-12T00:40:00,191.5,192.7,1.006,35,1,0,0,0,118.8,23.8,0,31.1,19,1313,3.5,46.5,50,3.6,82.7,79.1,76.8,-2.3,48,0,47,47.5,61.7,12.3,16.1,9.9
2023-12-12T00:50:00,185.5,193.5,1.043,35.2,1,0,0,0,119.6,23.9,0,30.8,19.1,1309.4,3.4,46.5,49.9,3.5,82.4,78.9,76.8,-2.1,48,0,47,47.5,61.8,12.4,15.9,9.9
2023-12-12T01:00:00,186.2,190.1,1.021,34.9,1,0,0,0,118.6,23.8,0,31,16.7,1314.2,3.4,46.5,49.9,3.5,82.4,78.9,75.2,-3.7,48,0,47,45.5,62.4,12.5,16.3,8.8
2023-12-12T01:10:00,195.9,187.5,0.957,34.1,1,0,0,0,115.7,24,0,31.1,16.7,1305.8,3.6,46.5,50.1,3.7,82.4,78.7,75.2,-3.5,48,0,47,45.5,61.7,12.8,16.6,8.9
2023-12-12T01:20:00,197.1,189.7,0.962,34.8,1,0,0,0,118.1,23.8,0,31.1,16.7,1314.2,3.6,46.4,50,3.7,82.4,78.7,75.2,-3.5,48,0,47,45.5,62.2,12.6,16.4,8.8
2023-12-12T01:30:00,193,204.9,1.061,39.2,1,0,0,0,133.1,24,0,31,16.8,1323.7,3.5,46.4,49.9,3.5,82.2,78.7,75.2,-3.5,48,0,47,45.5,65,11.7,15.1,8.2
2023-12-12T01:40:00,192.5,202.4,1.051,38.6,1,0,0,0,130.9,23.8,0,30.9,16.8,1320.1,3.5,46.5,50,3.6,82.5,78.9,75.2,-3.7,48,0,47,45.5,64.7,11.7,15.3,8.3
2023-12-12T01:50:00,190.6,201.1,1.055,38.2,1,0,0,0,129.7,23.8,0,30.8,16.8,1307,3.5,46.4,49.9,3.4,82.3,78.9,75.2,-3.7,48,0,47,45.5,64.5,11.9,15.3,8.4
2023-12-12T02:00:00,174.7,205.6,1.177,39.4,1,0,0,0,133.8,23.9,0,31.1,16.9,1310.6,3.2,46.5,49.7,3.5,82.4,78.9,75,-3.9,48,0,47,45.5,65.1,11.6,15.1,8.2
2023-12-12T02:10:00,180.9,200.7,1.11,37.9,1,0,0,0,128.8,24,0,31.1,16.9,1315.4,3.3,46.5,49.8,3.5,82.3,78.8,75,-3.8,48,0,47,45.5,64.2,11.9,15.5,8.4
2023-12-12T02:20:00,186.2,201.6,1.083,38.1,1,0,0,0,129.5,24,0,31.2,16.8,1314.2,3.4,46.5,49.9,3.5,82.1,78.6,75,-3.6,48,0,47,45.5,64.2,11.9,15.5,8.4
2023-12-12T02:30:00,190.3,195.5,1.027,36.4,1,0,0,0,123.5,24,0,31,17,1304.6,3.5,46.3,49.8,3.5,82,78.5,75,-3.5,48,0,47,45.5,63.2,12.3,15.8,8.7
2023-12-12T02:40:00,185.7,196.9,1.06,36.8,1,0,0,0,125.1,23.9,0,31.1,16.8,1310.6,3.4,46.5,49.9,3.3,81.8,78.5,75,-3.5,48,0,47,45.5,63.5,12.1,15.8,8.6
2023-12-12T02:50:00,176.2,196.8,1.117,36.9,1,0,0,0,125.4,23.7,0,31,16.8,1321.3,3.2,46.6,49.8,3.4,81.9,78.5,75,-3.5,48,0,47,45.5,63.7,12,15.8,8.5
2023-12-12T03:00:00,181,198.4,1.096,37,1,0,0,0,126.8,23.8,0,30.9,16.9,1316.6,3.3,46.5,49.8,3.4,81.7,78.3,73.2,-5.1,48,0,47,45.5,63.9,12,15.6,8.5
2023-12-12T03:10:00,174.4,198.4,1.137,37,1,0,0,0,126.7,24,0,31,16.7,1308.2,3.2,46.6,49.8,3.4,81.6,78.2,73.2,-5,48,0,47,45.5,63.9,12.1,15.6,8.4
2023-12-12T03:20:00,181.2,199.5,1.101,37.6,1,0,0,0,127.6,23.9,0,31.1,16.9,1317.8,3.3,46.4,49.7,3.5,81.7,78.2,73.2,-5,48,0,47,45.5,64,12,15.6,8.5
2023-12-12T03:30:00,168.5,196.2,1.164,36.7,1,0,0,0,124.5,23.8,0,30.9,17,1304.6,3.1,46.4,49.5,3.3,81.4,78.1,73.2,-4.9,48,0,47,45.5,63.5,12.1,15.7,8.7
2023-12-12T03:40:00,178.9,192.4,1.075,35.5,1,0,0,0,120.6,23.9,0,31.1,16.8,1301,3.3,46.3,49.6,3.3,81.3,78,73.2,-4.8,48,0,47,45.5,62.7,12.4,16.2,8.7
2023-12-12T03:50:00,174.9,196.2,1.122,36.7,1,0,0,0,124.7,23.8,0,30.9,16.9,1311.8,3.2,46.5,49.7,3.5,81.4,77.9,73.2,-4.7,48,0,47,45.5,63.5,12.1,15.7,8.6
2023-12-12T04:00:00,204.8,208,1.016,40.2,1,0,0,0,136.5,23.9,0,30.9,16.7,1328.4,3.7,46.4,50.1,3.7,81.6,77.9,72.3,-5.6,48,0,47,45.5,65.6,11.5,14.9,8
2023-12-12T04:10:00,188.2,207.1,1.101,39.8,1,0,0,0,135.2,23.9,0,31.2,16.9,1328.4,3.4,46.7,50.1,3.5,81.6,78.1,72.3,-5.8,48,0,47,45.5,65.3,11.5,15.1,8.2
2023-12-12T04:20:00,196.8,204.5,1.039,39.2,1,0,0,0,133,23.9,0,30.9,16.7,1311.8,3.6,46.5,50.1,3.6,81.6,78,72.3,-5.7,48,0,47,45.5,65,11.7,15.1,8.2
2023-12-12T04:30:00,195.7,206.3,1.054,39.7,1,0,0,0,134.7,23.7,0,31,16.9,1304.6,3.6,46.4,50,3.6,81.7,78.1,72.3,-5.8,48,0,47,45.5,65.3,11.5,15,8.2
2023-12-12T04:40:00,191,193.4,1.013,35.7,1,0,0,0,121.3,23.9,0,31.3,16.9,1309.4,3.5,46.5,50,3.5,81.4,77.9,72.3,-5.6,48,0,47,45.5,62.7,12.4,16.2,8.8
2023-12-12T04:50:00,186.9,234.5,1.255,48,1,0,0,0,162.9,24,0,31,16.7,1318.9,3.4,46.6,50,3.5,81.3,77.8,72.3,-5.5,48,0,47,45.5,69.4,10.2,13.2,7.1
2023-12-12T05:00:00,229.5,166.1,0.723,27.8,1,0,0,0,94.4,24,0,30.9,16.8,1343.7,4.1,46.3,50.4,4.1,81.8,77.7,73.2,-4.5,48,0,47,45.5,56.8,14.4,18.6,10.1
2023-12-12T05:10:00,238.9,221,0.925,44,1,0,0,0,149.3,24,0,31,16.7,1333.1,4.3,46.1,50.4,4,82.1,78.1,73.2,-4.9,48,0,47,45.5,67.5,10.9,14,7.5
2023-12-12T05:20:00,245.9,164.8,0.67,27.4,1,0,0,0,93,23.9,0,31.2,16.8,1341.3,4.4,46,50.4,4,82.1,78.1,73.2,-4.9,48,0,47,45.5,56.4,14.5,18.9,10.2
2023-12-12T05:30:00,240.1,230.7,0.961,46.8,1,0,0,0,159,24,0,31,16.8,1340.2,4.3,46,50.3,4,82.2,78.2,73.2,-5,48,0,47,45.5,68.9,10.4,13.4,7.3
2023-12-12T05:40:00,239.1,175.8,0.736,30.6,1,0,0,0,104.1,24,0,31,16.8,1334.3,4.3,46.2,50.5,4.1,82.2,78.1,73.2,-4.9,48,0,47,45.5,59.2,13.6,17.6,9.5
2023-12-12T05:50:00,210.5,241.7,1.148,50,1,0,0,0,169.8,24,0,31.1,16.8,1329.6,3.8,46.4,50.2,4.1,82.3,78.2,73.2,-5,48,0,47,45.5,70.3,9.9,12.9,7
2023-12-12T06:00:00,223.4,209.2,0.936,40.2,1,0,0,0,137.5,24,0,31,16.8,1340.2,4,46.5,50.5,4,82.1,78.1,72.3,-5.8,48,0,47,45.5,65.7,11.5,14.8,8
2023-12-12T06:10:00,246.1,219.9,0.894,43.2,1,0,0,0,147.7,24.2,0,31.2,16.8,1342.5,4.4,46.6,51,4.5,82.5,78,72.3,-5.7,48,0,47,45.5,67.2,11,14.2,7.6
2023-12-12T06:20:00,223.9,234.9,1.049,48.1,1,0,0,0,163.1,24,0,31,16.7,1343.7,4,46.6,50.6,4.2,82.3,78.1,72.3,-5.8,48,0,47,45.5,69.5,10.2,13.2,7.1
2023-12-12T06:30:00,246.1,220,0.894,43.7,1,0,0,0,148.2,24,0,31.1,16.7,1342.5,4.4,46.3,50.7,4.5,82.5,78,72.3,-5.7,48,0,47,45.5,67.4,10.9,14.1,7.6
2023-12-12T06:40:00,235.1,200.6,0.853,37.9,1,0,0,0,128.7,23.9,0,31.2,16.8,1343.7,4.2,46.6,50.8,4.2,82.3,78.1,72.3,-5.8,48,0,47,45.5,64.2,11.9,15.5,8.4
2023-12-12T06:50:00,259.5,209,0.805,40.4,1,0,0,0,137.2,24.1,0,31,16.8,1354.1,4.6,46.4,51,4.4,82.5,78.1,72.3,-5.8,48,0,47,45.5,65.6,11.5,14.8,8
2023-12-12T07:00:00,306.5,219.3,0.716,42.1,1,0,0,0,143,24.2,0,33.2,18.9,1362.2,5.4,46.4,51.8,5,83.2,78.2,72.3,-5.9,48,0,48,47.5,65.2,11,15.1,8.6
2023-12-12T07:10:00,290,236.1,0.814,47.1,1,0,0,0,160,24.3,0,32.9,18.9,1364.5,5.1,46.7,51.8,4.8,83.4,78.6,72.3,-6.3,48,0,48,47.5,67.8,10.3,13.9,8
2023-12-12T07:20:00,302.8,226.5,0.748,44.4,1,0,0,0,150.6,24.1,0,33,18.9,1371.4,5.3,46.5,51.8,5,83.6,78.6,72.3,-6.3,48,0,48,47.5,66.5,10.6,14.6,8.3
2023-12-12T07:30:00,305.2,235.6,0.772,46.9,1,0,0,0,159.2,24.3,0,33.1,19,1356.4,5.4,46.7,52.1,5,83.8,78.8,72.3,-6.5,48,0,48,47.5,67.6,10.3,14.1,8.1
2023-12-12T07:40:00,318.7,242.8,0.762,49,1,0,0,0,166.2,24.5,0,33.1,19,1365.6,5.6,46.6,52.2,5.4,84.5,79.1,72.3,-6.8,48,0,48,47.5,68.4,10.1,13.6,7.8
2023-12-12T07:50:00,323.8,240.7,0.743,48.5,1,0,0,0,164.7,24.4,0,33,18.7,1363.4,5.7,46.5,52.2,5.6,84.8,79.2,72.3,-6.9,48,0,48,47.5,68.4,10.1,13.7,7.8
2023-12-12T08:00:00,324.9,240.6,0.741,48.1,1,0,0,0,163.3,24.4,0,35,17.9,1367.9,5.7,46.7,52.4,5.4,84.6,79.2,72.3,-6.9,48,0,49,46.5,67.9,10.1,14.5,7.4
2023-12-12T08:10:00,325.4,250.4,0.769,51.1,1,0,0,0,173.4,24.2,0,34.9,17.9,1370.2,5.7,46.3,52,5.4,85.1,79.7,72.3,-7.4,48,0,49,46.5,69.3,9.7,13.9,7.1
2023-12-12T08:20:00,305.5,240.3,0.787,48.1,1,0,0,0,163.2,24.4,0,34.8,17.9,1357.6,5.4,46.6,52,5.1,85.1,80,72.3,-7.7,48,0,49,46.5,67.9,10.1,14.5,7.4
2023-12-12T08:30:00,324.9,230.3,0.709,45.1,1,0,0,0,153.2,24.3,0,35,17.7,1367.9,5.7,46.3,52,5.2,85.6,80.4,72.3,-8.1,48,0,49,46.5,66.5,10.6,15.2,7.7
2023-12-12T08:40:00,318.9,255.6,0.801,52.6,1,0,0,0,178.4,24.4,0,35,17.8,1366.8,5.6,46.3,51.9,5.4,85.7,80.3,72.3,-8,48,0,49,46.5,69.8,9.5,13.7,7
2023-12-12T08:50:00,318.7,254.8,0.8,52.4,1,0,0,0,177.9,24.3,0,34.8,17.8,1365.6,5.6,46.4,52,5.1,85.7,80.6,72.3,-8.3,48,0,49,46.5,69.8,9.5,13.7,7
2023-12-12T09:00:00,315.1,259.5,0.824,53.4,1,0,0,0,182,24.4,0,35.1,17.9,1374.8,5.5,46.5,52,5.4,85.4,80,74.8,-5.2,48,0,49,46.5,70.2,9.4,13.5,6.9
2023-12-12T09:10:00,338.8,270.5,0.798,56.7,1,0,0,0,193.2,24.4,0,35.2,17.7,1378.2,5.9,46.5,52.4,5.9,85.8,79.9,74.8,-5.1,48,0,49,46.5,71.4,9,13,6.6
2023-12-12T09:20:00,379.3,300.9,0.793,65.9,1,0,0,0,223.7,24.4,0,35.1,17.7,1379.4,6.6,46,52.6,6.5,87.1,80.6,74.8,-5.8,48,0,49,46.5,74.3,8.1,11.7,5.9
2023-12-12T09:30:00,363.6,297.1,0.817,64.7,1,0,0,0,219.5,24.4,0,35.5,17.7,1385,6.3,45.8,52.1,6.4,87.8,81.4,74.8,-6.6,48,0,49,46.5,73.9,8.2,11.9,6
2023-12-12T09:40:00,363.3,293.5,0.808,63.8,1,0,0,0,216.3,24.3,0,35.1,17.7,1383.9,6.3,45.9,52.2,6.4,88.1,81.7,74.8,-6.9,48,0,49,46.5,73.7,8.3,12,6
2023-12-12T09:50:00,387.6,302.6,0.781,66.5,1,0,0,0,225.7,24.1,0,35,17.7,1388.4,6.7,45.6,52.3,6.6,88.7,82.1,74.8,-7.3,48,0,49,46.5,74.6,8,11.6,5.8
2023-12-12T10:00:00,387.3,301.8,0.779,65.6,1,0,0,0,222.4,24.3,0,35,20,1387.3,6.7,45.6,52.3,6.6,88.9,82.3,76.3,-6,48,0,49,48.5,73.7,8,11.6,6.6
2023-12-12T10:10:00,0,79.6,0,0,0,0,0,0,0.2,24.3,0,35.3,19.9,0,6.9,45.5,52.4,6.9,89.3,82.4,76.3,-6.1,48,0,49,48.5,0.2,30.5,44.3,24.9
2023-12-12T10:20:00,384.8,294.4,0.765,63.3,1,0,0,0,214.8,24.5,0,35.1,20,1378.2,6.7,45.7,52.4,6.7,89.2,82.5,76.3,-6.2,48,0,49,48.5,72.9,8.3,11.9,6.8
2023-12-12T10:30:00,396.9,310.5,0.782,68.2,1,0,0,0,231.4,24.4,0,35,19.8,1380.5,6.9,45.7,52.6,7,89.8,82.8,76.3,-6.5,48,0,49,48.5,74.5,7.8,11.3,6.4
2023-12-12T10:40:00,396.9,302.9,0.763,65.8,1,0,0,0,223.3,24.4,0,35,20.1,1380.5,6.9,45.6,52.5,7,89.9,82.9,76.3,-6.6,48,0,49,48.5,73.7,8.1,11.6,6.6
2023-12-12T10:50:00,409.7,326.7,0.797,72.9,1,0,0,0,247.2,24.4,0,35.3,19.8,1385,7.1,45.5,52.6,7,90,83,76.3,-6.7,48,0,49,48.5,75.7,7.5,10.8,6.1
2023-12-12T11:00:00,366.7,291.6,0.795,63.3,1,0,0,0,214.6,23.1,0,35.2,18.8,1354.1,6.5,45.7,52.2,6.7,89.8,83.1,77.9,-5.2,47,0,49,47.5,73.6,7.9,12.1,6.4
2023-12-12T11:10:00,393.6,312.9,0.795,69.5,1,0,0,0,235.8,23,0,35.2,18.9,1369.1,6.9,45.8,52.7,6.8,89.8,83,77.9,-5.1,47,0,49,47.5,75.4,7.3,11.2,6
2023-12-12T11:20:00,385.6,309.5,0.803,68.6,1,0,0,0,232.7,23,0,35.1,18.7,1361.1,6.8,45.6,52.4,6.8,90.2,83.4,77.9,-5.5,47,0,49,47.5,75.2,7.4,11.3,6
2023-12-12T11:30:00,390,301.8,0.774,66.3,1,0,0,0,224.8,23,0,35.1,18.8,1356.4,6.9,45.6,52.5,6.7,90.3,83.6,77.9,-5.7,47,0,49,47.5,74.5,7.6,11.6,6.2
2023-12-12T11:40:00,391.6,312.7,0.799,69.6,1,0,0,0,236,22.9,0,35.2,18.7,1362.2,6.9,46,52.9,6.7,90.6,83.9,77.9,-6,47,0,49,47.5,75.5,7.3,11.2,6
2023-12-12T11:50:00,386.6,311,0.805,69.2,1,0,0,0,234.7,22.9,0,34.8,18.7,1364.5,6.8,45.8,52.6,6.7,90.7,84,77.9,-6.1,47,0,49,47.5,75.4,7.4,11.2,6
2023-12-12T12:00:00,386.9,324.1,0.838,73,1,0,0,0,247.6,22.9,0,35,18.6,1365.6,6.8,45.8,52.6,6.9,91.2,84.3,79.2,-5.1,47,0,49,47.5,76.4,7.1,10.8,5.8
2023-12-12T12:10:00,386.9,311.1,0.804,68.9,1,0,0,0,233.5,22.8,0,35,19.8,1365.6,6.8,45.7,52.5,6.9,91,84.1,79.2,-4.9,47,0,49,48.5,75.1,7.3,11.3,6.4
2023-12-12T12:20:00,384.3,328.7,0.855,73.6,1,0,0,0,250.7,23,0,35.2,20,1356.4,6.8,45.7,52.5,6.8,90.5,83.7,79.2,-4.5,47,0,49,48.5,76.2,7,10.7,6.1
2023-12-12T12:30:00,391.3,306.6,0.783,67.3,1,0,0,0,228.5,23,0,35.2,20,1361.1,6.9,45.7,52.6,6.6,90.1,83.5,79.2,-4.3,47,0,49,48.5,74.5,7.5,11.5,6.5
2023-12-12T12:40:00,366.7,306.6,0.836,67.4,1,0,0,0,228.5,22.9,0,35.1,20,1354.1,6.5,46,52.5,6.6,90,83.4,79.2,-4.2,47,0,49,48.5,74.5,7.5,11.5,6.5
2023-12-12T12:50:00,387.6,320.2,0.826,71.4,1,0,0,0,242.1,22.9,0,35.2,20,1367.9,6.8,45.7,52.5,6.7,90.1,83.4,79.2,-4.2,47,0,49,48.5,75.6,7.1,11,6.3
2023-12-12T13:00:00,383.7,296,0.772,64.2,1,0,0,0,217.9,23.1,0,35.1,20,1354.1,6.8,45.7,52.5,6.6,89.9,83.3,77.9,-5.4,47,0,49,48.5,73.6,7.8,11.9,6.7
