Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2023-12-17T02:00:00,199.5,204.2,1.024,39.1,1,0,0,0,132.8,23.4,0,31.1,16.9,1293.8,3.7,44.8,48.5,4.2,81.9,77.7,74.1,-3.6,48,0,47,45.5,65,11.5,15.2,8.3
2023-12-17T02:10:00,220.6,206.6,0.936,39.9,1,0,0,0,135.3,23.4,0,30.9,17,1291.3,4.1,44.7,48.8,4.2,81.9,77.7,74.1,-3.6,48,0,47,45.5,65.5,11.3,14.9,8.3
2023-12-17T02:20:00,215.8,204.1,0.946,39.1,1,0,0,0,132.9,23.3,0,30.9,17,1295,4,44.9,48.9,4,81.7,77.7,74.1,-3.6,48,0,47,45.5,65.1,11.4,15.1,8.3
2023-12-17T02:30:00,232.7,190.6,0.819,35.1,1,0,0,0,119.4,23.3,0,31,16.9,1298.6,4.3,44.5,48.8,4.4,81.9,77.5,74.1,-3.4,48,0,47,45.5,62.6,12.2,16.3,8.9
2023-12-17T02:40:00,198,184.8,0.933,33.6,1,0,0,0,114,23.3,0,30.6,16.9,1284,3.7,44.8,48.5,4,81.6,77.6,74.1,-3.5,48,0,47,45.5,61.7,12.6,16.6,9.1
2023-12-17T02:50:00,220.6,191.4,0.868,35.2,1,0,0,0,120.4,23.3,0,30.8,16.9,1291.3,4.1,44.8,48.9,3.9,81.3,77.4,74.1,-3.3,48,0,47,45.5,62.9,12.2,16.1,8.8
2023-12-17T03:00:00,215.8,204.2,0.946,38.9,1,0,0,0,133.1,23.3,0,30.9,16.9,1295,4,44.7,48.7,4,81.3,77.3,73,-4.3,48,0,47,45.5,65.2,11.4,15.1,8.3
2023-12-17T03:10:00,209.2,189.8,0.907,34.5,1,0,0,0,118.2,23.5,0,31.1,17,1287.7,3.9,44.9,48.8,3.9,81.2,77.3,73,-4.3,48,0,47,45.5,62.3,12.4,16.4,9
2023-12-17T03:20:00,221,204.3,0.924,39.2,1,0,0,0,133.2,23.5,0,30.8,16.8,1293.8,4.1,44.6,48.7,4.1,81.3,77.2,73,-4.2,48,0,47,45.5,65.2,11.5,15.1,8.2
2023-12-17T03:30:00,209.6,187.1,0.892,34.2,1,0,0,0,116.1,23.4,0,30.8,16.8,1290.1,3.9,44.7,48.6,3.8,80.9,77.1,73,-4.1,48,0,47,45.5,62.1,12.5,16.5,9
2023-12-17T03:40:00,209.8,203.4,0.969,39,1,0,0,0,132.6,23.2,0,30.7,16.9,1291.3,3.9,44.8,48.7,3.9,81.1,77.2,73,-4.2,48,0,47,45.5,65.2,11.4,15.1,8.3
2023-12-17T03:50:00,218.3,190.8,0.874,35.2,1,0,0,0,119.6,23.2,0,31.1,16.9,1277.9,4.1,44.7,48.8,3.9,80.9,77,73,-4,48,0,47,45.5,62.7,12.1,16.3,8.8
2023-12-17T04:00:00,214,188,0.879,34.5,1,0,0,0,117.1,23.4,0,30.7,16.9,1284,4,44.7,48.7,3.9,80.9,77,72,-5,48,0,47,45.5,62.3,12.4,16.3,9
2023-12-17T04:10:00,214.6,187.9,0.876,34.5,1,0,0,0,117.1,23.1,0,30.7,17,1287.7,4,44.7,48.7,4,80.9,76.9,72,-4.9,48,0,47,45.5,62.3,12.3,16.4,9.1
2023-12-17T04:20:00,242.6,209.6,0.864,40.9,1,0,0,0,138.8,23.2,0,30.7,17,1293.8,4.5,43.9,48.4,4.6,81.5,76.9,72,-4.9,48,0,47,45.5,66.2,11.1,14.6,8.1
2023-12-17T04:30:00,228.1,204.4,0.896,39.2,1,0,0,0,133.1,23.4,0,31,16.9,1303.4,4.2,43.9,48.1,4.2,81.4,77.2,72,-5.2,48,0,47,45.5,65.1,11.5,15.2,8.3
2023-12-17T04:40:00,225.6,200.7,0.89,38.1,1,0,0,0,129.3,23.4,0,31,17,1288.9,4.2,43.8,48,4.2,81.5,77.3,72,-5.3,48,0,47,45.5,64.4,11.7,15.4,8.4
2023-12-17T04:50:00,224.7,187.7,0.835,34.3,1,0,0,0,116.4,23.4,0,30.9,17.1,1284,4.2,43.7,47.9,4.1,81.3,77.2,72,-5.2,48,0,47,45.5,62,12.4,16.5,9.1
2023-12-17T05:00:00,238.1,210.5,0.884,41,1,0,0,0,139.2,23.4,0,30.9,17,1298.6,4.4,43.9,48.3,4.3,81.5,77.2,73.4,-3.8,48,0,47,45.5,66.1,11.1,14.7,8.1
2023-12-17T05:10:00,233.7,202.4,0.866,38.7,1,0,0,0,131.2,23.3,0,30.9,17.1,1304.6,4.3,43.9,48.2,4.4,81.6,77.2,73.4,-3.8,48,0,47,45.5,64.8,11.5,15.2,8.4
2023-12-17T05:20:00,275,209.4,0.761,40.7,1,0,0,0,138.2,23.6,0,30.7,16.9,1320.1,5,44,49,4.7,82.1,77.4,73.4,-4,48,0,47,45.5,66,11.3,14.7,8.1
2023-12-17T05:30:00,282.9,231.9,0.82,47.4,1,0,0,0,160.9,23.3,0,30.8,16.9,1305.8,5.2,43.8,49,5.2,83.1,77.9,73.4,-4.5,48,0,47,45.5,69.4,10.1,13.3,7.3
2023-12-17T05:40:00,292.3,241.3,0.826,50.2,1,0,0,0,170.4,23.6,0,30.5,16.8,1323.7,5.3,43.9,49.2,5.3,83.4,78.1,73.4,-4.7,48,0,47,45.5,70.6,9.8,12.7,7
2023-12-17T05:50:00,302.8,237.1,0.783,48.9,1,0,0,0,166,23.5,0,30.7,16.9,1321.3,5.5,43.9,49.4,5.2,83.4,78.2,73.4,-4.8,48,0,47,45.5,70,9.9,13,7.1
2023-12-17T06:00:00,278.2,232.9,0.837,47.5,1,0,0,0,161.3,23.6,0,31.1,16.9,1309.4,5.1,43.9,49,5.2,83.6,78.4,73,-5.4,48,0,47,45.5,69.3,10.2,13.3,7.3
2023-12-17T06:10:00,327.7,272,0.83,58.9,1,0,0,0,200.7,23.7,0,30.7,16.9,1333.1,5.9,43.8,49.7,6,84.1,78.1,73,-5.1,48,0,47,45.5,73.8,8.7,11.3,6.2
2023-12-17T06:20:00,338.8,272.9,0.805,59.1,1,0,0,0,201.6,23.7,0,30.8,16.8,1333.1,6.1,43.7,49.8,6.4,85,78.6,73,-5.6,48,0,47,45.5,73.9,8.7,11.3,6.2
2023-12-17T06:30:00,341.8,272.7,0.798,59.3,1,0,0,0,201.2,23.7,0,30.7,17.1,1344.8,6.1,43.7,49.8,6.4,85.3,78.9,73,-5.9,48,0,47,45.5,73.8,8.7,11.3,6.3
2023-12-17T06:40:00,340,276,0.812,60.3,1,0,0,0,204.8,23.8,0,30.7,16.8,1337.8,6.1,43.9,50,6.3,85.3,79,73,-6,48,0,47,45.5,74.2,8.6,11.1,6.1
2023-12-17T06:50:00,338.8,275.9,0.814,60.3,1,0,0,0,204.5,23.6,0,30.8,16.9,1333.1,6.1,43.8,49.9,6.4,85.4,79,73,-6,48,0,47,45.5,74.1,8.6,11.2,6.1
2023-12-17T07:00:00,348.6,281.4,0.807,61.8,1,0,0,0,209.8,23.9,0,30.8,16.9,1349.5,6.2,43.6,49.8,6.6,85.6,79,73,-6,48,0,47,45.5,74.6,8.5,11,6
2023-12-17T07:10:00,347.4,284.8,0.82,61.7,1,0,0,0,209.2,23.7,0,32.9,19,1344.8,6.2,43.8,50,6.3,85.4,79.1,73,-6.1,48,0,48,47.5,73.5,8.3,11.5,6.7
2023-12-17T07:20:00,352.1,280.9,0.798,60.4,1,0,0,0,205.1,23.7,0,33,19.1,1341.3,6.3,44,50.3,6.2,85.3,79.1,73,-6.1,48,0,48,47.5,73,8.4,11.7,6.8
2023-12-17T07:30:00,362,297.8,0.823,65.5,1,0,0,0,222.3,23.8,0,32.6,19.1,1336.7,6.5,43.8,50.3,6.7,85.9,79.2,73,-6.2,48,0,48,47.5,74.7,8,11,6.4
2023-12-17T07:40:00,365.5,295.2,0.808,64.7,1,0,0,0,219.4,23.9,0,32.9,19,1349.5,6.5,43.9,50.4,6.7,86.1,79.4,73,-6.4,48,0,48,47.5,74.3,8.1,11.1,6.4
2023-12-17T07:50:00,363.6,289.4,0.796,63.1,1,0,0,0,214.1,23.7,0,32.6,19,1342.5,6.5,44,50.5,6.5,86,79.5,73,-6.5,48,0,48,47.5,74,8.2,11.3,6.6
2023-12-17T08:00:00,371.1,293.5,0.791,64.2,1,0,0,0,217.9,23.8,0,32.5,19.2,1349.5,6.6,43.9,50.5,6.8,86.3,79.5,73.6,-5.9,48,0,48,47.5,74.3,8.1,11.1,6.5
2023-12-17T08:10:00,72.4,158.3,2.187,24.1,1,0,0,0,81.9,23.8,0,34.6,18,1336.7,1.3,49.4,50.7,1.7,81.7,80,73.6,-6.4,48,0,49,46.5,51.7,15,21.8,11.4
2023-12-17T08:20:00,451.9,336.5,0.745,76.7,1,0,0,0,260.1,23.7,0,34.9,17.8,1339,8.1,44.4,52.5,7.3,86.2,78.9,73.6,-5.3,48,0,49,46.5,77.3,7,10.4,5.3
2023-12-17T08:30:00,379,320.3,0.845,71.9,1,0,0,0,243.8,23.6,0,34.9,17.9,1337.8,6.8,44.1,50.9,6.9,87.3,80.4,73.6,-6.8,48,0,49,46.5,76.1,7.4,10.9,5.6
2023-12-17T08:40:00,366.3,307.9,0.84,68.2,1,0,0,0,231.5,23.7,0,34.8,17.8,1332,6.6,43.7,50.3,6.8,87.5,80.7,73.6,-7.1,48,0,49,46.5,75.2,7.7,11.3,5.8
2023-12-17T08:50:00,349.6,285.8,0.817,61.7,1,0,0,0,209.3,23.8,0,34.9,17.8,1332,6.3,43.7,50,6.3,86.7,80.4,73.6,-6.8,48,0,49,46.5,73.2,8.3,12.2,6.2
2023-12-17T09:00:00,352.4,286.6,0.813,61.9,1,0,0,0,210.2,23.7,0,34.8,17.9,1342.5,6.3,43.8,50.1,6.3,86.8,80.5,74.8,-5.7,48,0,49,46.5,73.3,8.3,12.1,6.2
2023-12-17T09:10:00,363.3,291.1,0.801,63.3,1,0,0,0,214.7,23.7,0,34.7,17.9,1341.3,6.5,43.9,50.4,6.3,87,80.7,74.8,-5.9,48,0,49,46.5,73.7,8.2,11.9,6.2
2023-12-17T09:20:00,392.9,314.6,0.801,69.9,1,0,0,0,238,23.8,0,34.9,17.9,1347.2,7,43.7,50.7,6.7,87.8,81.1,74.8,-6.3,48,0,49,46.5,75.6,7.6,11.1,5.7
2023-12-17T09:30:00,387.5,306,0.79,67.5,1,0,0,0,229.8,23.8,0,34.6,17.8,1328.4,7,43.7,50.7,6.9,88.5,81.6,74.8,-6.8,48,0,49,46.5,75.1,7.8,11.3,5.8
2023-12-17T09:40:00,403.7,309.8,0.768,68.8,1,0,0,0,233.4,23.7,0,34.9,17.9,1327.2,7.3,43.9,51.2,6.6,88.4,81.8,74.8,-7,48,0,49,46.5,75.3,7.7,11.3,5.8
2023-12-17T09:50:00,422.5,313.5,0.742,69.8,1,0,0,0,236.9,23.7,0,34.9,17.9,1334.3,7.6,43.7,51.3,6.9,89.2,82.3,74.8,-7.5,48,0,49,46.5,75.6,7.6,11.1,5.7
2023-12-17T10:00:00,419.5,317.4,0.757,71,1,0,0,0,241,23.7,0,35.1,17.7,1342.5,7.5,44,51.5,7.1,89.8,82.7,76.3,-6.4,48,0,49,46.5,75.9,7.5,11,5.6
2023-12-17T10:10:00,447.5,319.4,0.714,71,1,0,0,0,241,23.6,0,34.8,20,1342.5,8,43.8,51.8,7.6,90.4,82.8,76.3,-6.5,48,0,49,48.5,75.4,7.4,10.9,6.3
2023-12-17T10:20:00,438.2,311.5,0.711,68.8,1,0,0,0,233.4,23.7,0,34.3,20.1,1348.3,7.8,44,51.8,7.4,90.3,82.9,76.3,-6.6,48,0,49,48.5,74.9,7.6,11,6.4
2023-12-17T10:30:00,427.7,353.9,0.827,81.2,1,0,0,0,275.4,23.6,0,35,19.9,1333.1,7.7,44,51.7,7.3,90.3,83,76.3,-6.7,48,0,49,48.5,77.8,6.7,9.9,5.6
2023-12-17T10:40:00,443.8,351.9,0.793,80.6,1,0,0,0,273.5,23.6,0,34.7,20.2,1348.3,7.9,44,51.9,7.6,90.8,83.2,76.3,-6.9,48,0,49,48.5,77.7,6.7,9.9,5.7
2023-12-17T10:50:00,430.3,312.4,0.726,68.8,1,0,0,0,233.4,23.6,0,35.3,20.1,1341.3,7.7,44.2,51.9,7.3,90.6,83.3,76.3,-7,48,0,49,48.5,74.7,7.6,11.3,6.4
2023-12-17T11:00:00,450.6,325.4,0.722,72.7,1,0,0,0,246.8,23.8,0,34.8,20,1351.8,8,43.9,51.9,7.4,90.8,83.4,77.9,-5.5,48,0,49,48.5,75.8,7.3,10.7,6.2
2023-12-17T11:10:00,447.5,341.9,0.764,78.5,1,0,0,0,266,22.4,0,34.8,18.8,1326.1,8.1,43.6,51.7,7.5,90.8,83.3,77.9,-5.4,47,0,49,47.5,77.8,6.5,10.2,5.5
2023-12-17T11:20:00,431.8,333,0.771,75.8,1,0,0,0,257.2,22.3,0,34.8,18.7,1311.8,7.9,44,51.9,7.2,90.9,83.7,77.9,-5.8,47,0,49,47.5,77.2,6.7,10.4,5.6
2023-12-17T11:30:00,438.1,341.1,0.779,78.1,1,0,0,0,264.9,22.3,0,35.1,18.8,1314.2,8,44.1,52.1,7.2,91.6,84.4,77.9,-6.5,47,0,49,47.5,77.7,6.5,10.3,5.5
2023-12-17T11:40:00,412.5,337.1,0.817,76.9,1,0,0,0,261,22.3,0,35,18.8,1320.1,7.5,44.7,52.2,6.9,91.4,84.5,77.9,-6.6,47,0,49,47.5,77.4,6.6,10.4,5.6
2023-12-17T11:50:00,427.5,313.1,0.732,70,1,0,0,0,237.3,22.3,0,34.8,18.7,1315.4,7.8,44.8,52.6,7,91.5,84.5,77.9,-6.6,47,0,49,47.5,75.8,7.1,11.1,6
2023-12-17T12:00:00,415.4,326.1,0.785,73.7,1,0,0,0,250.1,22.2,0,35,18.7,1311.8,7.6,45.2,52.8,6.8,91.9,85.1,79.2,-5.9,47,0,49,47.5,76.7,6.8,10.7,5.7
2023-12-17T12:10:00,433.8,320.2,0.738,71.5,1,0,0,0,242.7,22.3,0,35.1,20,1317.8,7.9,44.9,52.8,7.3,92.3,85,79.2,-5.8,47,0,49,48.5,75.8,7,11,6.3
2023-12-17T12:20:00,441.9,330.3,0.747,74.6,1,0,0,0,253.1,22.3,0,35.2,19.7,1309.4,8.1,44.8,52.9,7.2,92.3,85.1,79.2,-5.9,47,0,49,48.5,76.6,6.7,10.7,6
2023-12-17T12:30:00,428.2,345.1,0.806,79.1,1,0,0,0,268.2,22.3,0,34.8,19.8,1301,7.9,45,52.9,7.5,92.6,85.1,79.2,-5.9,47,0,49,48.5,77.7,6.4,10.1,5.7
2023-12-17T12:40:00,437.3,344.9,0.789,78.8,1,0,0,0,267.3,22.4,0,35.2,19.9,1311.8,8,44.9,52.9,7.3,92.1,84.8,79.2,-5.6,47,0,49,48.5,77.5,6.5,10.2,5.8
2023-12-17T12:50:00,437.7,342.9,0.784,78.1,1,0,0,0,265.9,22.3,0,34.8,20,1313,8,45,53,7.3,92,84.7,79.2,-5.5,47,0,49,48.5,77.5,6.5,10.1,5.8
2023-12-17T13:00:00,413.5,322.9,0.781,72.2,1,0,0,0,245.9,22.2,0,34.8,19.9,1305.8,7.6,45.2,52.8,7.2,91.9,84.7,80.6,-4.1,47,0,49,48.5,76.2,6.9,10.8,6.2
2023-12-17T13:10:00,439.3,341.4,0.777,77.8,1,0,0,0,264,22.3,0,35,20.1,1317.8,8,45.1,53.1,7.4,92.1,84.7,80.6,-4.1,47,0,49,48.5,77.3,6.5,10.2,5.9
2023-12-17T13:20:00,424.8,348.5,0.82,79.9,1,0,0,0,271.1,22.4,0,34.9,20,1307,7.8,45.2,53,7.3,92.1,84.8,80.6,-4.2,47,0,49,48.5,77.8,6.4,10,5.7
2023-12-17T13:30:00,432.6,339.6,0.785,77.4,1,0,0,0,262.6,22.4,0,34.7,20,1314.2,7.9,45.1,53,7.3,92.3,85,80.6,-4.4,47,0,49,48.5,77.3,6.6,10.2,5.9
2023-12-17T13:40:00,438.1,339,0.774,77.2,1,0,0,0,261.8,22.3,0,35,19.9,1314.2,8,45.1,53.1,7.5,92.1,84.6,80.6,-4,47,0,49,48.5,77.2,6.6,10.3,5.9
2023-12-17T13:50:00,437.7,340,0.777,77.5,1,0,0,0,263,22.2,0,35,20,1313,8,45.1,53.1,7.7,92.2,84.5,80.6,-3.9,47,0,49,48.5,77.3,6.5,10.3,5.9
2023-12-17T14:00:00,431,341.5,0.792,77.9,1,0,0,0,264.3,22.4,0,34.9,19.8,1309.4,7.9,45,52.9,7.4,91.7,84.3,79.2,-5.1,47,0,49,48.5,77.4,6.6,10.2,5.8
2023-12-17T14:10:00,427.1,337.7,0.791,76.9,1,0,0,0,260.7,22.3,0,34.8,19.8,1314.2,7.8,45.1,52.9,7.3,91.6,84.3,79.2,-5.1,47,0,49,48.5,77.2,6.6,10.3,5.9
2023-12-17T14:20:00,448.2,350.8,0.783,80.8,1,0,0,0,274.1,22.3,0,34.6,19.8,1311.8,8.2,44.7,52.9,7.6,91.8,84.2,79.2,-5,47,0,49,48.5,78.1,6.4,9.9,5.6
2023-12-17T14:30:00,424.8,338.4,0.797,76.9,1,0,0,0,260.9,22.3,0,35,20.1,1307,7.8,45.1,52.9,7.5,91.8,84.3,79.2,-5.1,47,0,49,48.5,77.1,6.6,10.4,6
2023-12-17T14:40:00,433,334.4,0.772,75.9,1,0,0,0,257.6,22.3,0,34.7,19.8,1315.4,7.9,44.9,52.8,7.3,91.8,84.5,79.2,-5.3,47,0,49,48.5,77,6.7,10.4,5.9
2023-12-17T14:50:00,431.8,344.6,0.798,78.9,1,0,0,0,267.6,22.2,0,34.9,20,1311.8,7.9,44.7,52.6,7.4,91.6,84.2,79.2,-5,47,0,49,48.5,77.6,6.4,10.1,5.8
2023-12-17T15:00:00,426.7,337.1,0.79,76.5,1,0,0,0,259.6,22.3,0,35.2,20.1,1313,7.8,44.9,52.7,7.4,91.5,84.1,79.2,-4.9,47,0,49,48.5,77,6.6,10.4,5.9
2023-12-17T15:10:00,441.5,339.3,0.769,77.3,1,0,0,0,262.3,22.3,0,35,19.9,1308.2,8.1,44.7,52.8,7.5,91.6,84.1,79.2,-4.9,47,0,49,48.5,77.3,6.6,10.3,5.9
2023-12-17T15:20:00,403.7,319.3,0.791,71.4,1,0,0,0,242.1,22.2,0,35,20,1309.4,7.4,45.3,52.7,7.1,91.4,84.3,79.2,-5.1,47,0,49,48.5,75.8,7,11,6.2
2023-12-17T15:30:00,420.9,308.1,0.732,68.1,1,0,0,0,231,22.4,0,34.6,20.1,1311.8,7.7,45.1,52.8,7,91.6,84.6,79.2,-5.4,47,0,49,48.5,75,7.3,11.2,6.5
2023-12-17T15:40:00,420.9,334.5,0.795,75.9,1,0,0,0,257.3,22.3,0,35,19.9,1311.8,7.7,45.2,52.9,7.2,91.6,84.4,79.2,-5.2,47,0,49,48.5,76.9,6.7,10.5,5.9
2023-12-17T15:50:00,427.5,344.8,0.807,78.9,1,0,0,0,267.7,22.2,0,35.1,19.9,1315.4,7.8,44.8,52.6,7.5,92.1,84.6,79.2,-5.4,47,0,49,48.5,77.6,6.4,10.2,5.8
2023-12-17T16:00:00,425.9,336.8,0.791,76.7,1,0,0,0,260,22.1,0,34.7,19.9,1310.6,7.8,44.9,52.7,7.1,91.7,84.6,78.6,-6,47,0,49,48.5,77.2,6.6,10.3,5.9
2023-12-17T16:10:00,438.5,358.4,0.817,82.9,1,0,0,0,281.2,22.4,0,34.8,20,1315.4,8,45,53,7.5,91.8,84.3,78.6,-5.7,47,0,49,48.5,78.5,6.2,9.7,5.6
2023-12-17T16:20:00,457.4,373.3,0.816,87.3,1,0,0,0,296.1,22.2,0,35,19.9,1322.5,8.3,44.6,52.9,7.9,92.5,84.6,78.6,-6,47,0,49,48.5,79.3,6,9.4,5.3
2023-12-17T16:30:00,0,78.3,0,0,0,0,0,0,1.2,22.3,0,35.1,19.7,0,8.3,44.5,52.8,7.7,92.4,84.7,78.6,-6.1,47,0,49,48.5,1.5,28.5,44.8,25.2
2023-12-17T16:40:00,409.2,348.1,0.851,79.6,1,0,0,0,271.1,22.1,0,35,20,1309.4,7.5,44.8,52.3,7.2,92,84.8,78.6,-6.2,47,0,49,48.5,77.9,6.4,10,5.7
2023-12-17T16:50:00,397.2,339.8,0.855,77.4,1,0,0,0,262.5,22.3,0,35,20,1305.8,7.3,45.1,52.4,7.1,91.4,84.3,78.6,-5.7,47,0,49,48.5,77.3,6.6,10.3,5.9
2023-12-17T17:00:00,422.8,343.5,0.812,78.5,1,0,0,0,266.5,22.3,0,34.7,20,1301,7.8,44.6,52.4,7.2,91.4,84.2,78.6,-5.6,47,0,49,48.5,77.6,6.5,10.1,5.8
2023-12-17T17:10:00,389.2,308.3,0.792,68.1,1,0,0,0,231.2,22.2,0,35.1,19.8,1297.4,7.2,44.9,52.1,6.7,90.8,84.1,78.6,-5.5,47,0,49,48.5,75,7.2,11.4,6.4
2023-12-17T17:20:00,391.4,334.8,0.855,76,1,0,0,0,257.9,22.3,0,34.7,20,1304.6,7.2,44.9,52.1,6.9,90.8,83.9,78.6,-5.3,47,0,49,48.5,77,6.6,10.4,6
2023-12-17T17:30:00,409.6,331.6,0.81,75.1,1,0,0,0,254.7,22.3,0,34.7,19.9,1310.6,7.5,44.6,52.1,7,90.9,83.9,78.6,-5.3,47,0,49,48.5,76.8,6.7,10.5,6
2023-12-17T17:40:00,404.5,305.5,0.755,67.3,1,0,0,0,228.4,22.3,0,34.8,20,1311.8,7.4,44.7,52.1,7.1,90.7,83.6,78.6,-5,47,0,49,48.5,74.7,7.3,11.4,6.6
2023-12-17T17:50:00,404.1,299,0.74,65.3,1,0,0,0,221.6,22.3,0,35,20.1,1310.6,7.4,44.6,52,6.7,90.2,83.5,78.6,-4.9,47,0,49,48.5,74.1,7.5,11.7,6.7
2023-12-17T18:00:00,387,308.1,0.796,68,1,0,0,0,230.8,22.2,0,35.1,20,1308.2,7.1,44.9,52,6.6,90,83.4,78.1,-5.3,47,0,49,48.5,74.9,7.2,11.4,6.5
2023-12-17T18:10:00,364.5,340.4,0.934,77.7,1,0,0,0,263.6,23.7,0,33.1,20,1346,6.5,45.3,51.8,7,90.2,83.2,78.1,-5.1,48,0,48,48.5,77.4,7,9.7,5.9
2023-12-17T18:20:00,374.7,313.2,0.836,69.8,1,0,0,0,236.8,23.6,0,32.7,20,1322.5,6.8,45.2,52,7.1,90.6,83.5,78.1,-5.4,48,0,48,48.5,75.6,7.5,10.5,6.4
2023-12-17T18:30:00,406.2,301.9,0.743,66.3,1,0,0,0,225,23.9,0,32.9,20,1335.5,7.3,44.6,51.9,7.5,90.7,83.2,78.1,-5.1,48,0,48,48.5,74.6,7.9,10.9,6.6
2023-12-17T18:40:00,384.6,304,0.79,67.1,1,0,0,0,227.6,23.6,0,32.9,19.9,1337.8,6.9,44.9,51.8,6.9,90,83.1,78.1,-5,48,0,48,48.5,74.9,7.8,10.8,6.5
2023-12-17T18:50:00,400.3,313.5,0.783,69.9,1,0,0,0,237,23.8,0,32.8,19.9,1334.3,7.2,44.7,51.9,7.1,90.3,83.2,78.1,-5.1,48,0,48,48.5,75.6,7.6,10.5,6.4
2023-12-17T19:00:00,379.7,321.7,0.847,72.2,1,0,0,0,245,23.7,0,33,20,1340.2,6.8,44.6,51.4,6.9,90.2,83.3,78.1,-5.2,48,0,48,48.5,76.2,7.4,10.2,6.2
2023-12-17T19:10:00,387.1,311.8,0.805,69.3,1,0,0,0,235,23.7,0,32.9,20.1,1327.2,7,44.6,51.6,6.7,89.9,83.2,78.1,-5.1,48,0,48,48.5,75.4,7.6,10.6,6.5
2023-12-17T19:20:00,360.7,298.9,0.829,65.4,1,0,0,0,222,23.7,0,33.1,20.1,1332,6.5,45,51.5,6.6,89.7,83.1,78.1,-5,48,0,48,48.5,74.3,7.9,11.1,6.7
2023-12-17T19:30:00,390.5,322.8,0.827,72.6,1,0,0,0,246.3,23.8,0,32.7,20,1339,7,44.8,51.8,6.6,89.8,83.2,78.1,-5.1,48,0,48,48.5,76.3,7.4,10.1,6.2
2023-12-17T19:40:00,366,299.4,0.818,65.7,1,0,0,0,222.8,23.6,0,32.9,20.1,1330.8,6.6,45,51.6,6.6,89.6,83,78.1,-4.9,48,0,48,48.5,74.4,7.9,11,6.7
2023-12-17T19:50:00,362,291.2,0.804,63.2,1,0,0,0,214.5,23.7,0,33,20,1336.7,6.5,44.6,51.1,6.6,89.2,82.6,78.1,-4.5,48,0,48,48.5,73.7,8.1,11.3,6.9
2023-12-17T20:00:00,327.7,269.7,0.823,56.9,1,0,0,0,193,23.7,0,33,20,1333.1,5.9,45.2,51.1,6,88.5,82.5,76.5,-6,48,0,48,48.5,71.5,8.8,12.2,7.4
2023-12-17T20:10:00,336.7,274.7,0.816,58.4,1,0,0,0,198,23.7,0,32.8,20.2,1324.9,6.1,45,51.1,6,88.3,82.3,76.5,-5.8,48,0,48,48.5,72.1,8.6,12,7.3
2023-12-17T20:20:00,322.2,268.7,0.834,56.5,1,0,0,0,191.6,23.8,0,33,20.2,1333.1,5.8,45.3,51.1,5.7,87.9,82.2,76.5,-5.7,48,0,48,48.5,71.3,8.9,12.3,7.5
2023-12-17T20:30:00,323.9,281.7,0.87,60.2,1,0,0,0,205.2,23.8,0,32.6,20.1,1317.8,5.9,45.6,51.5,5.8,87.8,82,76.5,-5.5,48,0,48,48.5,72.8,8.4,11.6,7.2
2023-12-17T20:40:00,327.7,280.1,0.855,59.7,1,0,0,0,203.6,23.7,0,32.6,20.2,1333.1,5.9,45.7,51.6,5.9,87.8,81.9,76.5,-5.4,48,0,48,48.5,72.7,8.4,11.6,7.2
2023-12-17T20:50:00,336.1,284.8,0.847,61.3,1,0,0,0,208.1,23.7,0,32.7,20.3,1322.5,6.1,45.7,51.8,6.1,88.1,82,76.5,-5.5,48,0,48,48.5,73.1,8.3,11.5,7.1
2023-12-17T21:00:00,337.6,276.3,0.818,58.8,1,0,0,0,199.7,23.6,0,32.8,20.2,1328.4,6.1,45.7,51.8,6.2,88.2,82,76.5,-5.5,48,0,48,48.5,72.3,8.6,11.9,7.3
2023-12-17T21:10:00,316.9,279.4,0.882,60.5,1,0,0,0,205.1,23.7,0,30.9,19.6,1334.3,5.7,46.1,51.8,6,87.8,81.8,76.5,-5.3,48,0,47,48,73.4,8.5,11.1,7
2023-12-17T21:20:00,326.6,275.3,0.843,59.3,1,0,0,0,201.3,23.5,0,31,19.5,1328.4,5.9,45.8,51.7,6,87.6,81.6,76.5,-5.1,48,0,47,48,73.1,8.5,11.2,7.1
2023-12-17T21:30:00,321.6,273.2,0.85,58.7,1,0,0,0,199.2,23.7,0,30.7,19.6,1330.8,5.8,46.1,51.9,6.2,87.7,81.5,76.5,-5,48,0,47,48,72.9,8.7,11.3,7.2
2023-12-17T21:40:00,349.9,261.6,0.748,62.3,1,0,0,0,211.4,0,0,30.8,19.4,1333.1,6.3,45.7,52,6.5,87.6,81.1,76.5,-4.6,0,0,47,48,80.8,0,11.8,7.4
2023-12-17T21:50:00,292.1,239.8,0.821,51.5,1,0,0,0,174.8,23.5,0,31,10.5,1322.5,5.3,46.7,52,5.4,86.5,81.1,76.5,-4.6,48,0,47,48,72.9,9.8,12.9,4.4
2023-12-17T22:00:00,317.3,236.2,0.744,47.8,1,0,0,0,162.2,23.7,0,30.6,19.6,1313,5.8,46.3,52.1,5.6,86.5,80.9,75.7,-5.2,48,0,47,48,68.7,10,13,8.3
2023-12-17T22:10:00,313,241.9,0.773,49.6,1,0,0,0,168.3,23.6,0,31,19,1317.8,5.7,46.3,52,5.6,86.6,81,75.7,-5.3,48,0,47,47.5,69.6,9.8,12.8,7.8
2023-12-17T22:20:00,303.3,239.5,0.79,48.9,1,0,0,0,165.9,23.5,0,30.9,19.1,1323.7,5.5,46.4,51.9,5.3,86.5,81.2,75.7,-5.5,48,0,47,47.5,69.3,9.8,12.9,8
2023-12-17T22:30:00,279,231.7,0.83,46.6,1,0,0,0,158.2,23.5,0,31,19,1313,5.1,47,52.1,5.4,86.4,81,75.7,-5.3,48,0,47,47.5,68.3,10.2,13.4,8.2
2023-12-17T22:40:00,288.9,256.9,0.889,54,1,0,0,0,183.3,23.6,0,31,19.1,1308.2,5.3,46.5,51.8,5.5,86.2,80.7,75.7,-5,48,0,47,47.5,71.3,9.2,12.1,7.4
2023-12-17T22:50:00,261.2,225.9,0.865,45,1,0,0,0,152.6,23.5,0,30.8,19,1305.8,4.8,46.7,51.5,5.1,85.5,80.4,75.7,-4.7,48,0,47,47.5,67.6,10.4,13.7,8.4
2023-12-17T23:00:00,257.4,221,0.859,43.5,1,0,0,0,147.8,23.4,0,30.8,19,1314.2,4.7,46.6,51.3,4.9,85.1,80.2,75.6,-4.6,48,0,47,47.5,66.9,10.6,13.9,8.6
2023-12-17T23:10:00,254.3,218.5,0.859,43.1,1,0,0,0,146.3,23.5,0,30.8,18,1298.6,4.7,46.7,51.4,4.8,85.1,80.3,75.6,-4.7,48,0,47,46.5,66.9,10.7,14.1,8.2
2023-12-17T23:20:00,266.4,234.9,0.882,48,1,0,0,0,162.8,23.4,0,30.8,17.9,1304.6,4.9,46.6,51.5,4.9,85.4,80.5,75.6,-4.9,48,0,47,46.5,69.3,10,13.1,7.6
2023-12-17T23:30:00,243.3,222.8,0.916,44.3,1,0,0,0,150.4,23.5,0,30.9,18,1297.4,4.5,46.5,51,4.7,85.2,80.5,75.6,-4.9,48,0,47,46.5,67.5,10.5,13.9,8.1
2023-12-17T23:40:00,238.3,219.6,0.921,43.4,1,0,0,0,147.3,23.5,0,30.9,17.9,1299.8,4.4,46.5,50.9,4.6,85.1,80.5,75.6,-4.9,48,0,47,46.5,67.1,10.7,14.1,8.1
2023-12-17T23:50:00,220.8,219.9,0.996,43.5,1,0,0,0,147.7,23.4,0,31,17.7,1292.5,4.1,46.8,50.9,4.4,84.8,80.4,75.6,-4.8,48,0,47,46.5,67.2,10.7,14.1,8.1
2023-12-18T00:00:00,227.5,202.7,0.891,38.4,1,0,0,0,130.4,23.5,0,31,17.9,1299.8,4.2,46.5,50.7,4.3,84.5,80.2,76.3,-3.9,48,0,47,46.5,64.3,11.6,15.3,8.8
2023-12-18T00:10:00,211.6,207.9,0.982,39.5,1,0,0,0,134.2,23.5,0,30.9,19.3,1302.2,3.9,46.5,50.4,4.3,84.3,80,76.3,-3.7,48,0,47,47.5,64.5,11.3,14.9,9.3
2023-12-18T00:20:00,200.6,198.9,0.992,36.7,1,0,0,0,125.6,23.5,0,30.7,19,1301,3.7,46.7,50.4,4,83.8,79.8,76.3,-3.5,48,0,47,47.5,63.2,11.8,15.5,9.6
2023-12-18T00:30:00,206,199.8,0.97,36.9,1,0,0,0,126.4,23.5,0,30.8,19.1,1301,3.8,46.7,50.5,4.1,83.7,79.6,76.3,-3.3,48,0,47,47.5,63.3,11.7,15.4,9.6
2023-12-18T00:40:00,216.6,202.5,0.935,37.7,1,0,0,0,128.8,23.5,0,31,19.1,1299.8,4,46.4,50.4,4.1,83.5,79.4,76.3,-3.1,48,0,47,47.5,63.6,11.6,15.3,9.4
2023-12-18T00:50:00,210.4,200.2,0.951,37.4,1,0,0,0,127,23.5,0,30.7,19,1295,3.9,46.6,50.5,4.1,83.4,79.3,76.3,-3,48,0,47,47.5,63.4,11.7,15.4,9.5
2023-12-18T01:00:00,210.6,200.8,0.953,37.5,1,0,0,0,127.3,23.4,0,31,19.2,1296.2,3.9,46.6,50.5,4.2,83.3,79.1,75.9,-3.2,48,0,47,47.5,63.4,11.6,15.4,9.6
2023-12-18T01:10:00,200.4,192.3,0.959,35.7,1,0,0,0,121.1,23.5,0,30.8,16.9,1299.8,3.7,46.5,50.2,4.1,83.2,79.1,75.9,-3.2,48,0,47,45.5,63,12.2,16,8.8
2023-12-18T01:20:00,199.1,195.6,0.983,36.7,1,0,0,0,124.7,23.4,0,30.7,16.9,1291.3,3.7,46.5,50.2,4,83.1,79.1,75.9,-3.2,48,0,47,45.5,63.7,11.9,15.7,8.6
2023-12-18T01:30:00,210.4,197.2,0.937,37.1,1,0,0,0,126.1,23.4,0,30.8,16.9,1295,3.9,46.6,50.5,4.2,83.2,79,75.9,-3.1,48,0,47,45.5,63.9,11.8,15.6,8.6
2023-12-18T01:40:00,199.3,196.3,0.985,36.8,1,0,0,0,125,23.4,0,30.9,16.9,1292.5,3.7,46.4,50.1,4.2,83,78.8,75.9,-2.9,48,0,47,45.5,63.7,11.9,15.8,8.6
2023-12-18T01:50:00,210,188.8,0.899,34.6,1,0,0,0,117.5,23.4,0,30.9,17,1292.5,3.9,46.4,50.3,3.9,82.6,78.7,75.9,-2.8,48,0,47,45.5,62.2,12.4,16.4,9
2023-12-18T02:00:00,198.1,190.1,0.959,35.1,1,0,0,0,119.3,23.4,0,30.5,16.9,1285.2,3.7,46.6,50.3,3.9,82.4,78.5,75.6,-2.9,48,0,47,45.5,62.8,12.3,16.1,8.9
2023-12-18T02:10:00,192.4,189,0.982,34.7,1,0,0,0,117.8,23.4,0,30.9,16.9,1282.8,3.6,46.4,50,3.7,82.2,78.5,75.6,-2.9,48,0,47,45.5,62.3,12.4,16.3,9
2023-12-18T02:20:00,196.3,201.7,1.028,38.5,1,0,0,0,130.7,23.3,0,30.8,17,1273,3.7,46.3,50,3.7,82.2,78.5,75.6,-2.9,48,0,47,45.5,64.8,11.5,15.3,8.4
2023-12-18T02:30:00,190.9,199.3,1.044,37.8,1,0,0,0,128.3,23.2,0,30.7,17.1,1273,3.6,46.4,50,3.6,82.3,78.7,75.6,-3.1,48,0,47,45.5,64.4,11.6,15.4,8.6
2023-12-18T02:40:00,186.7,199.2,1.067,37.8,1,0,0,0,128.2,23.3,0,30.9,16.8,1280.4,3.5,46.5,50,3.5,82.2,78.7,75.6,-3.1,48,0,47,45.5,64.4,11.7,15.5,8.4
2023-12-18T02:50:00,192.2,199.9,1.04,38,1,0,0,0,128.9,23.3,0,30.8,16.9,1281.6,3.6,46.3,49.9,3.5,82.3,78.8,75.6,-3.2,48,0,47,45.5,64.5,11.6,15.4,8.5
2023-12-18T03:00:00,190.9,197.6,1.035,37.4,1,0,0,0,126.8,23.2,0,30.7,16.9,1273,3.6,46.4,50,3.6,82.5,78.9,73.8,-5.1,48,0,47,45.5,64.2,11.7,15.5,8.5
2023-12-18T03:10:00,192.6,199.8,1.037,37.9,1,0,0,0,128.8,23.4,0,30.7,16.9,1284,3.6,46.3,49.9,3.5,82.6,79.1,73.8,-5.3,48,0,47,45.5,64.5,11.7,15.4,8.5
2023-12-18T03:20:00,197.8,191.9,0.97,35.5,1,0,0,0,120.7,23.3,0,31,16.9,1282.8,3.7,46.6,50.3,3.6,82.8,79.2,73.8,-5.4,48,0,47,45.5,62.9,12.1,16.2,8.8
2023-12-18T03:30:00,196.8,193.8,0.984,36.1,1,0,0,0,122.7,23.3,0,30.9,16.8,1276.7,3.7,46.4,50.1,3.7,83,79.3,73.8,-5.5,48,0,47,45.5,63.3,12,15.9,8.7
2023-12-18T03:40:00,187.1,193,1.032,35.9,1,0,0,0,122,23.4,0,30.8,16.8,1282.8,3.5,46.5,50,3.7,82.9,79.2,73.8,-5.4,48,0,47,45.5,63.2,12.1,16,8.7
2023-12-18T03:50:00,203.5,192.9,0.948,35.7,1,0,0,0,122.1,23.1,0,30.8,16.8,1285.2,3.8,46.3,50.1,3.8,83,79.2,73.8,-5.4,48,0,47,45.5,63.3,12,16,8.7
2023-12-18T04:00:00,213.8,190.7,0.892,35,1,0,0,0,119.7,23.3,0,30.9,16.9,1282.8,4,46.4,50.4,3.7,83,79.3,73.9,-5.4,48,0,47,45.5,62.8,12.2,16.2,8.9
2023-12-18T04:10:00,208.7,193.7,0.928,36.1,1,0,0,0,122.6,23.3,0,30.9,16.9,1284,3.9,46.6,50.5,4,83.3,79.3,73.9,-5.4,48,0,47,45.5,63.3,12,15.9,8.7
2023-12-18T04:20:00,212.4,192.2,0.905,35.7,1,0,0,0,121.3,23.1,0,30.9,16.9,1274.2,4,46.4,50.4,3.9,83.3,79.4,73.9,-5.5,48,0,47,45.5,63.1,12,16.1,8.8
2023-12-18T04:30:00,202.5,190.5,0.941,35.2,1,0,0,0,119.6,23.2,0,31,16.8,1279.1,3.8,46.6,50.4,3.7,83.1,79.4,73.9,-5.5,48,0,47,45.5,62.8,12.2,16.2,8.8
2023-12-18T04:40:00,193.2,193.1,1,36,1,0,0,0,122.4,23.3,0,30.6,16.8,1287.7,3.6,46.5,50.1,3.7,83,79.3,73.9,-5.4,48,0,47,45.5,63.4,12.1,15.8,8.7
2023-12-18T04:50:00,209.1,192.4,0.921,35.7,1,0,0,0,121.3,23.4,0,31,16.8,1286.5,3.9,46.2,50.1,3.8,83.1,79.3,73.9,-5.4,48,0,47,45.5,63,12.1,16.1,8.7
2023-12-18T05:00:00,207.7,195,0.939,36.5,1,0,0,0,123.8,23.2,0,30.9,17.1,1277.9,3.9,46.4,50.3,3.8,83.2,79.4,75.6,-3.8,48,0,47,45.5,63.5,11.9,15.8,8.8
2023-12-18T05:10:00,273.5,224.5,0.821,45.1,1,0,0,0,153.2,23.5,0,30.9,16.9,1313,5,46.2,51.2,4.5,84,79.5,75.6,-3.9,48,0,47,45.5,68.3,10.5,13.7,7.5
2023-12-18T05:20:00,266.1,226.4,0.851,45.6,1,0,0,0,154.8,23.6,0,31.1,16.9,1303.4,4.9,46.6,51.5,4.9,84.9,80,75.6,-4.4,48,0,47,45.5,68.4,10.4,13.7,7.5
2023-12-18T05:30:00,273.3,221.4,0.81,44.2,1,0,0,0,150,23.6,0,30.9,16.9,1311.8,5,46.5,51.5,4.6,84.9,80.3,75.6,-4.7,48,0,47,45.5,67.7,10.7,14,7.6
2023-12-18T05:40:00,300.3,213.8,0.712,42,1,0,0,0,142.6,23.5,0,30.9,16.9,1310.6,5.5,46.1,51.6,5,85.4,80.4,75.6,-4.8,48,0,47,45.5,66.7,11,14.4,7.9
2023-12-18T05:50:00,282.7,224.7,0.795,45.2,1,0,0,0,153.5,23.6,0,30.9,16.7,1304.6,5.2,46.3,51.5,4.6,85.7,81.1,75.6,-5.5,48,0,47,45.5,68.3,10.5,13.7,7.5
2023-12-18T06:00:00,293.5,231.8,0.79,47.4,1,0,0,0,160.9,23.6,0,30.7,16.6,1304.6,5.4,46.3,51.7,5.1,86.5,81.4,74.8,-6.6,48,0,47,45.5,69.4,10.2,13.2,7.1
2023-12-18T06:10:00,311.6,232.1,0.745,47.5,1,0,0,0,161.2,23.7,0,30.7,16.6,1311.8,5.7,46.5,52.2,5.4,86.7,81.3,74.8,-6.5,48,0,47,45.5,69.5,10.2,13.2,7.1
2023-12-18T06:20:00,313.8,262.8,0.837,56.2,1,0,0,0,191.5,23.8,0,30.8,16.6,1321.3,5.7,46.5,52.2,5.5,87.1,81.6,74.8,-6.8,48,0,47,45.5,72.9,9.1,11.7,6.3
2023-12-18T06:30:00,295.7,246.7,0.834,51.4,1,0,0,0,175.5,23.7,0,30.6,16.8,1314.2,5.4,46.8,52.2,5.1,86.7,81.6,74.8,-6.8,48,0,47,45.5,71.1,9.6,12.4,6.8
2023-12-18T06:40:00,314.4,247.2,0.786,51.9,1,0,0,0,176.2,23.6,0,30.5,16.8,1323.7,5.7,46.6,52.3,5.6,86.9,81.3,74.8,-6.5,48,0,47,45.5,71.3,9.6,12.4,6.8
2023-12-18T06:50:00,302.5,248.8,0.822,52.4,1,0,0,0,177.8,23.6,0,30.7,16.8,1320.1,5.5,46.7,52.2,5.5,86.3,80.8,74.8,-6,48,0,47,45.5,71.5,9.5,12.3,6.7
2023-12-18T07:00:00,307.2,239.2,0.779,49.6,1,0,0,0,168.2,23.6,0,30.6,16.9,1316.6,5.6,46.7,52.3,5.4,86,80.6,75.6,-5,48,0,47,45.5,70.3,9.9,12.8,7
2023-12-18T07:10:00,354.9,265.4,0.748,56,1,0,0,0,190,23.5,0,33,18.9,1330.8,6.4,45.6,52,5.9,86.6,80.7,75.6,-5.1,48,0,48,47.5,71.6,8.8,12.4,7.1
2023-12-18T07:20:00,340.7,281,0.825,60.6,1,0,0,0,205.7,23.8,0,32.8,18.8,1318.9,6.2,45.7,51.9,5.7,87.5,81.8,75.6,-6.2,48,0,48,47.5,73.2,8.5,11.7,6.7
2023-12-18T07:30:00,331.8,278.1,0.838,59.7,1,0,0,0,202.7,23.6,0,32.8,19,1327.2,6,45.8,51.8,6,88,82,75.6,-6.4,48,0,48,47.5,72.9,8.5,11.8,6.8
2023-12-18T07:40:00,333,278.5,0.836,59.9,1,0,0,0,203.2,23.7,0,32.8,18.9,1332,6,45.8,51.8,5.9,87.4,81.5,75.6,-5.9,48,0,48,47.5,72.9,8.5,11.8,6.8
2023-12-18T07:50:00,366.6,290.6,0.793,63.4,1,0,0,0,214.9,23.8,0,32.9,19,1333.1,6.6,45.7,52.3,6.2,87.9,81.7,75.6,-6.1,48,0,48,47.5,74,8.2,11.3,6.5
2023-12-18T08:00:00,372.5,288.6,0.775,62.8,1,0,0,0,213.1,23.6,0,32.8,18.9,1334.3,6.7,45.6,52.3,6.4,88.4,82,74.8,-7.2,48,0,48,47.5,73.9,8.2,11.4,6.6
2023-12-18T08:10:00,369.9,289.8,0.784,62.9,1,0,0,0,213.5,23.7,0,34.8,17.9,1324.9,6.7,45.7,52.4,6.1,88.2,82.1,74.8,-7.3,48,0,49,46.5,73.7,8.2,12,6.2
2023-12-18T08:20:00,358.5,281.2,0.784,60.3,1,0,0,0,204.6,23.6,0,35,17.9,1323.7,6.5,45.7,52.2,6.1,88.1,82,74.8,-7.2,48,0,49,46.5,72.8,8.4,12.5,6.4
2023-12-18T08:30:00,359.1,282.5,0.787,60.7,1,0,0,0,206.1,23.6,0,34.9,17.8,1326.1,6.5,45.5,52,6.1,88.2,82.1,74.8,-7.3,48,0,49,46.5,73,8.4,12.4,6.3
2023-12-18T08:40:00,352.7,290.1,0.823,62.9,1,0,0,0,213.5,23.8,0,35,17.8,1322.5,6.4,45.5,51.9,5.9,88.1,82.2,74.8,-7.4,48,0,49,46.5,73.6,8.2,12.1,6.1
2023-12-18T08:50:00,337.6,276.5,0.819,59,1,0,0,0,200.3,23.7,0,35.6,16.9,1328.4,6.1,45.4,51.5,4.4,87.5,83.1,74.8,-8.3,48,0,49,46.5,72.4,8.6,12.9,6.1
2023-12-18T09:00:00,341.6,278.7,0.816,59.8,1,0,0,0,203,23.5,0,35.4,16.7,1322.5,6.2,45.5,51.7,5.4,88.9,83.5,75.6,-7.9,48,0,49,46.5,72.8,8.4,12.7,6
2023-12-18T09:10:00,349,279.6,0.801,60.1,1,0,0,0,204,23.7,0,35.3,16.6,1329.6,6.3,45.7,52,5.7,89,83.3,75.6,-7.7,48,0,49,46.5,72.9,8.5,12.6,5.9
2023-12-18T09:20:00,352.4,283,0.803,61.1,1,0,0,0,207.2,23.7,0,35.3,16.8,1321.3,6.4,45.8,52.2,5.6,89,83.4,75.6,-7.8,48,0,49,46.5,73.2,8.4,12.5,5.9
2023-12-18T09:30:00,383.9,286.5,0.746,62,1,0,0,0,210.5,23.6,0,35.5,16.8,1335.5,6.9,45.2,52.1,6.2,90,83.8,75.6,-8.2,48,0,49,46.5,73.5,8.2,12.4,5.9
2023-12-18T09:40:00,359.8,305.5,0.849,67.9,1,0,0,0,230.1,23.5,0,35.2,16.7,1328.4,6.5,45.8,52.3,5.9,89.9,84,75.6,-8.4,48,0,49,46.5,75.3,7.7,11.5,5.5
2023-12-18T09:50:00,387.5,309.6,0.799,68.9,1,0,0,0,233.7,23.7,0,35.5,16.7,1328.4,7,45.5,52.5,6.4,90.3,83.9,75.6,-8.3,48,0,49,46.5,75.5,7.7,11.5,5.4
2023-12-18T10:00:00,372.2,304.9,0.819,67.3,1,0,0,0,228.5,23.8,0,35.7,17,1333.1,6.7,45.7,52.4,6.1,90.4,84.3,75.7,-8.6,48,0,49,46.5,74.9,7.8,11.7,5.6
2023-12-18T10:10:00,418.1,321.7,0.769,71.9,1,0,0,0,243.8,23.8,0,35.2,18.9,1337.8,7.5,45.3,52.8,6.5,90.6,84.1,75.7,-8.4,48,0,49,48.5,75.8,7.4,11,5.9
2023-12-18T10:20:00,417,313.5,0.752,69.4,1,0,0,0,235.5,23.8,0,35.3,18.9,1334.3,7.5,45.5,53,6.8,90.8,84,75.7,-8.3,48,0,49,48.5,75.1,7.6,11.3,6
2023-12-18T10:30:00,395.8,306.8,0.775,67.5,1,0,0,0,229.1,23.6,0,35.1,19,1337.8,7.1,45.7,52.8,6.4,90.2,83.8,75.7,-8.1,48,0,49,48.5,74.7,7.7,11.4,6.2
2023-12-18T10:40:00,434.8,356,0.819,82,1,0,0,0,278,23.7,0,35.4,18.8,1337.8,7.8,45.5,53.3,7.3,91.1,83.8,75.7,-8.1,48,0,49,48.5,78.1,6.7,10,5.3
2023-12-18T10:50:00,396.8,313.2,0.789,69.3,1,0,0,0,234.9,23.9,0,35.6,18.8,1341.3,7.1,45.8,52.9,7,91,84,75.7,-8.3,48,0,49,48.5,75,7.6,11.4,6
2023-12-18T11:00:00,421.7,339.4,0.805,77,1,0,0,0,261.1,23.8,0,35.6,18.9,1349.5,7.5,45.5,53,7.2,91.1,83.9,75.7,-8.2,48,0,49,48.5,76.9,7,10.5,5.6
2023-12-18T11:10:00,406.3,305.9,0.753,67.8,1,0,0,0,230.2,22.3,0,35.6,17.8,1317.8,7.4,45.5,52.9,7.2,91.1,83.9,75.7,-8.2,47,0,49,47.5,75.3,7.3,11.6,5.8
2023-12-18T11:20:00,381.2,308,0.808,68.5,1,0,0,0,232.5,22.3,0,35.3,17.8,1307,7,45.8,52.8,6.5,90.2,83.7,75.7,-8,47,0,49,47.5,75.5,7.3,11.5,5.8
2023-12-18T11:30:00,0,75.8,0,0,0,0,0,0,0.2,22.4,0,35.5,17.8,0,7.2,46,53.2,6.7,90.2,83.5,75.7,-7.8,47,0,49,47.5,0.2,29.5,46.8,23.4
2023-12-18T11:40:00,400.1,331.3,0.828,75.4,1,0,0,0,255.8,22.3,0,35.5,17.8,1315.4,7.3,45.8,53.1,6.9,90.4,83.5,75.7,-7.8,47,0,49,47.5,77.2,6.7,10.7,5.4
2023-12-18T11:50:00,401.9,336.1,0.836,76.8,1,0,0,0,260.6,22.3,0,35.3,17.8,1321.3,7.3,45.8,53.1,6.7,90.2,83.5,75.7,-7.8,47,0,49,47.5,77.5,6.6,10.5,5.3
2023-12-18T12:00:00,384.7,318.1,0.827,71.5,1,0,0,0,242.6,22.3,0,35.6,17.7,1318.9,7,45.8,52.8,6.8,90.5,83.7,76.8,-6.9,47,0,49,47.5,76.2,7,11.2,5.6
2023-12-18T12:10:00,393.7,345.4,0.877,79.3,1,0,0,0,269.1,22.2,0,35.6,18.6,1330.8,7.1,45.6,52.7,6.9,90.2,83.3,76.8,-6.5,47,0,49,48.5,77.9,6.4,10.3,5.4
2023-12-18T12:20:00,371.7,310.8,0.836,69.1,1,0,0,0,234.5,22.3,0,35.3,18.7,1311.8,6.8,45.7,52.5,6.7,89.7,83,76.8,-6.2,47,0,49,48.5,75.5,7.2,11.3,6
2023-12-18T12:30:00,395,311.5,0.789,69.3,1,0,0,0,234.9,22.4,0,35.3,18.9,1316.6,7.2,45.6,52.8,7,90,83,76.8,-6.2,47,0,49,48.5,75.4,7.2,11.3,6.1
2023-12-18T12:40:00,381.2,309.9,0.813,68.8,1,0,0,0,233.5,22.3,0,35.2,18.9,1326.1,6.9,46,52.9,6.8,89.9,83.1,76.8,-6.3,47,0,49,48.5,75.3,7.2,11.4,6.1
2023-12-18T12:50:00,382.3,314.8,0.824,70.1,1,0,0,0,237.9,22.4,0,35.6,18.9,1310.6,7,45.8,52.8,6.5,89.6,83.1,76.8,-6.3,47,0,49,48.5,75.6,7.1,11.3,6
2023-12-18T13:00:00,379.5,313.1,0.825,69.7,1,0,0,0,236.4,22.4,0,35.4,19,1320.1,6.9,45.8,52.7,6.5,89.9,83.4,77.4,-6,47,0,49,48.5,75.5,7.1,11.3,6.1
2023-12-18T13:10:00,397.5,329.2,0.828,74.1,1,0,0,0,252.5,22.3,0,35.4,19,1324.9,7.2,45.6,52.8,6.6,89.8,83.2,77.4,-5.8,47,0,49,48.5,76.7,6.8,10.8,5.8
2023-12-18T13:20:00,380.9,311.3,0.817,68.9,1,0,0,0,234.7,22.4,0,35.4,18.8,1305.8,7,45.8,52.8,6.6,89.8,83.2,77.4,-5.8,47,0,49,48.5,75.4,7.2,11.4,6
2023-12-18T13:30:00,383.7,313.6,0.817,69.8,1,0,0,0,236.9,22.3,0,35.6,18.9,1315.4,7,45.9,52.9,6.6,89.7,83.1,77.4,-5.7,47,0,49,48.5,75.5,7.1,11.3,6
2023-12-18T13:40:00,400.1,340.3,0.851,77.8,1,0,0,0,264,22.1,0,35.3,18.9,1315.4,7.3,45.5,52.8,7.1,90,82.9,77.4,-5.5,47,0,49,48.5,77.6,6.5,10.4,5.6
2023-12-18T13:50:00,407.3,309.7,0.76,68.7,1,0,0,0,233.1,22.2,0,35.5,18.9,1303.4,7.5,45.3,52.8,7.3,90.6,83.3,77.4,-5.9,47,0,49,48.5,75.3,7.2,11.5,6.1
2023-12-18T14:00:00,393.9,325.7,0.827,73.5,1,0,0,0,249.3,22.2,0,35.4,18.8,1313,7.2,45.6,52.8,7.3,90.4,83.1,77.4,-5.7,47,0,49,48.5,76.5,6.8,10.9,5.8
2023-12-18T14:10:00,369.6,307.4,0.832,68.1,1,0,0,0,231,22.3,0,35.1,18.9,1304.6,6.8,45.6,52.4,6.4,89.6,83.2,77.4,-5.8,47,0,49,48.5,75.2,7.3,11.4,6.2
2023-12-18T14:20:00,429,351.8,0.82,81.1,1,0,0,0,275.2,22.4,0,35.5,18.7,1320.1,7.8,45.4,53.2,7.2,90.3,83.1,77.4,-5.7,47,0,49,48.5,78.2,6.4,10.1,5.3
2023-12-18T14:30:00,411.8,318.2,0.773,71.3,1,0,0,0,241.9,22.3,0,35.4,18.6,1317.8,7.5,45.6,53.1,7.1,90.1,83,77.4,-5.6,47,0,49,48.5,76,7,11.1,5.8
2023-12-18T14:40:00,0,77,0,0,0,0,0,0,0.2,22.2,0,35.6,19,0,7.5,45.9,53.4,6.9,90.1,83.2,77.4,-5.8,47,0,49,48.5,0.2,28.9,46.2,24.7
2023-12-18T14:50:00,417.3,319.2,0.765,71.5,1,0,0,0,242.6,22.3,0,35.4,18.9,1317.8,7.6,45.8,53.4,7.1,90.2,83.1,77.4,-5.7,47,0,49,48.5,76,7,11.1,5.9
2023-12-18T15:00:00,415.4,325.3,0.783,73.3,1,0,0,0,248.5,22.2,0,35.5,18.9,1311.8,7.6,45.7,53.3,7.1,90.1,83,76.1,-6.9,47,0,49,48.5,76.4,6.8,10.9,5.8
2023-12-18T15:10:00,418.9,350.2,0.836,80.7,1,0,0,0,273.8,22.2,0,35.5,18.7,1305.8,7.7,45.4,53.1,7.4,90.3,82.9,76.1,-6.8,47,0,49,48.5,78.2,6.4,10.1,5.3
2023-12-18T15:20:00,388.4,314.2,0.809,70,1,0,0,0,237.6,22.3,0,35.6,18.8,1313,7.1,46.1,53.2,6.6,90,83.4,76.1,-7.3,47,0,49,48.5,75.6,7.1,11.3,6
2023-12-18T15:30:00,383.7,308.9,0.805,68.5,1,0,0,0,232.3,22.3,0,35.7,18.6,1315.4,7,46.1,53.1,6.7,90,83.3,76.1,-7.2,47,0,49,48.5,75.2,7.2,11.6,6
2023-12-18T15:40:00,422,352.9,0.836,81.3,1,0,0,0,276,22.2,0,35.9,18.9,1315.4,7.7,45.7,53.4,7.1,90.3,83.2,76.1,-7.1,47,0,49,48.5,78.2,6.3,10.2,5.4
2023-12-18T15:50:00,418.2,358.2,0.857,83,1,0,0,0,281.5,22.2,0,35.6,18.9,1303.4,7.7,45.6,53.3,7.5,90.7,83.2,76.1,-7.1,47,0,49,48.5,78.6,6.2,9.9,5.3
2023-12-18T16:00:00,404.8,349.3,0.863,80.4,1,0,0,0,272.7,22.3,0,35.5,18.7,1313,7.4,45.7,53.1,7.1,90.5,83.4,75.7,-7.7,47,0,49,48.5,78.1,6.4,10.2,5.4
2023-12-18T16:10:00,431.8,356.1,0.825,82.4,1,0,0,0,279.4,22.3,0,35.6,18.8,1311.8,7.9,45.5,53.4,7.5,90.8,83.3,75.7,-7.6,47,0,49,48.5,78.5,6.3,10,5.3
2023-12-18T16:20:00,403.7,314.3,0.779,70,1,0,0,0,237.5,22.3,0,35.3,19.2,1309.4,7.4,46,53.4,6.8,90.4,83.6,75.7,-7.9,47,0,49,48.5,75.6,7.1,11.2,6.1
2023-12-18T16:30:00,409.2,356.2,0.871,82.4,1,0,0,0,279.4,22.2,0,35.5,19,1309.4,7.5,45.9,53.4,7.1,90.7,83.6,75.7,-7.9,47,0,49,48.5,78.4,6.2,10,5.3
2023-12-18T16:40:00,412.2,340.9,0.827,77.7,1,0,0,0,264.5,22.3,0,35.5,18.6,1318.9,7.5,45.4,52.9,7.1,90.8,83.7,75.7,-8,47,0,49,48.5,77.6,6.6,10.4,5.5
2023-12-18T16:50:00,425.9,345.8,0.812,79.1,1,0,0,0,269.3,22.3,0,35.5,18.8,1310.6,7.8,45.4,53.2,7.2,91.2,84,75.7,-8.3,47,0,49,48.5,77.9,6.4,10.3,5.4
2023-12-18T17:00:00,425.9,361.2,0.848,83.8,1,0,0,0,284.3,22.4,0,35.6,18.9,1310.6,7.8,45.2,53,7.2,91,83.8,76.3,-7.5,47,0,49,48.5,78.7,6.2,9.9,5.2
2023-12-18T17:10:00,416.9,343.2,0.823,78.6,1,0,0,0,266.6,22.2,0,35.5,18.9,1316.6,7.6,44.9,52.5,7.1,90.8,83.7,76.3,-7.4,47,0,49,48.5,77.7,6.5,10.3,5.5
2023-12-18T17:20:00,381.6,303.8,0.796,67.1,1,0,0,0,227.5,22.2,0,35.3,18.8,1308.2,7,45.8,52.8,6.5,90,83.5,76.3,-7.2,47,0,49,48.5,74.9,7.3,11.6,6.2
2023-12-18T17:30:00,383.3,305.7,0.798,67.6,1,0,0,0,229.2,22.3,0,35.4,18.8,1314.2,7,45.5,52.5,6.5,89.8,83.3,76.3,-7,47,0,49,48.5,75,7.3,11.6,6.1
2023-12-18T17:40:00,378.9,306.8,0.81,67.9,1,0,0,0,230.5,22.1,0,35.3,19,1317.8,6.9,46,52.9,6.6,89.9,83.3,76.3,-7,47,0,49,48.5,75.1,7.2,11.5,6.2
2023-12-18T17:50:00,376.5,322,0.855,72.4,1,0,0,0,245.5,22.3,0,35.1,19,1309.4,6.9,45.8,52.7,6.3,89.9,83.6,76.3,-7.3,47,0,49,48.5,76.3,6.9,10.9,5.9
2023-12-18T18:00:00,385.2,304.7,0.791,67.2,1,0,0,0,228,22.3,0,35.4,19,1302.2,7.1,45.6,52.7,6.7,90.4,83.7,75.4,-8.3,47,0,49,48.5,74.8,7.3,11.6,6.2
2023-12-18T18:10:00,372.2,309.3,0.831,68.9,1,0,0,0,233.8,23.6,0,33.1,18.9,1333.1,6.7,45.6,52.3,7.2,90.3,83.1,75.4,-7.7,48,0,48,48.5,75.6,7.6,10.7,6.1
2023-12-18T18:20:00,379.7,318.4,0.838,71.5,1,0,0,0,242.7,23.7,0,33,19,1340.2,6.8,45.7,52.5,7.1,90.1,83,75.4,-7.6,48,0,48,48.5,76.2,7.4,10.4,6
2023-12-18T18:30:00,372.2,323.7,0.87,73.1,1,0,0,0,248,23.7,0,33.1,18.8,1333.1,6.7,45.5,52.2,6.9,89.7,82.8,75.4,-7.4,48,0,48,48.5,76.6,7.3,10.2,5.8
2023-12-18T18:40:00,354.2,289.1,0.816,62.8,1,0,0,0,213,23.7,0,33.5,18.9,1328.4,6.4,45.6,52,6.3,88.6,82.3,75.4,-6.9,48,0,48,48.5,73.7,8.2,11.6,6.5
2023-12-18T18:50:00,352.4,309.7,0.879,68.9,1,0,0,0,233.8,23.7,0,33.2,18.9,1342.5,6.3,45.8,52.1,6.5,88.6,82.1,75.4,-6.7,48,0,48,48.5,75.5,7.7,10.7,6.1
2023-12-18T19:00:00,339.1,286.5,0.845,62,1,0,0,0,210.4,23.7,0,33.3,19.1,1334.3,6.1,45.6,51.7,6.2,87.9,81.7,75,-6.7,48,0,48,48.5,73.4,8.3,11.6,6.7
2023-12-18T19:10:00,341.8,284.2,0.831,61.4,1,0,0,0,208.3,23.7,0,33.2,19,1344.8,6.1,45.6,51.7,6,88,82,75,-7,48,0,48,48.5,73.3,8.3,11.7,6.7
2023-12-18T19:20:00,344.1,291.4,0.847,63.3,1,0,0,0,214.9,23.8,0,33.5,19.2,1332,6.2,45.7,51.9,6.2,88.2,82,75,-7,48,0,48,48.5,73.8,8.2,11.5,6.6
2023-12-18T19:40:00,351.2,282.9,0.806,61.1,1,0,0,0,207.3,23.6,0,33.1,18.9,1337.8,6.3,45.6,51.9,6.3,88.2,81.9,75,-6.9,48,0,48,48.5,73.3,8.3,11.7,6.7
2023-12-18T19:50:00,329.7,286.9,0.87,62.1,1,0,0,0,210.7,23.8,0,33.6,18.9,1341.3,5.9,45.4,51.3,6,87.6,81.6,75,-6.6,48,0,48,48.5,73.4,8.3,11.7,6.6
2023-12-18T20:00:00,339.1,285.5,0.842,61.9,1,0,0,0,210.1,23.6,0,32.7,19.1,1334.3,6.1,45.4,51.5,6.2,87.5,81.3,75.7,-5.6,48,0,48,48.5,73.6,8.3,11.5,6.7
2023-12-18T20:10:00,333.6,274.6,0.823,58.3,1,0,0,0,198.9,23.8,0,32.8,19.1,1334.3,6,45.3,51.3,6,87.3,81.3,75.7,-5.6,48,0,48,48.5,72.4,8.6,12,6.9
2023-12-18T20:20:00,308.6,262.4,0.85,54.6,1,0,0,0,186.3,23.8,0,33.4,19,1322.5,5.6,45.6,51.2,5.8,86.6,80.8,75.7,-5.1,48,0,48,48.5,71,9.1,12.7,7.2
2023-12-18T20:30:00,327.1,290.1,0.887,63,1,0,0,0,213.8,23.8,0,33.3,19.1,1330.8,5.9,45.6,51.5,5.9,86.7,80.8,75.7,-5.1,48,0,48,48.5,73.7,8.2,11.5,6.6
2023-12-18T20:40:00,329.2,278,0.845,59.6,1,0,0,0,202.3,23.7,0,33,19,1339,5.9,45.6,51.5,5.8,86.7,80.9,75.7,-5.2,48,0,48,48.5,72.8,8.5,11.9,6.8
2023-12-18T20:50:00,331.5,265.1,0.8,55.7,1,0,0,0,189,23.7,0,33.3,19.1,1326.1,6,45.4,51.4,6.1,87,80.9,75.7,-5.2,48,0,48,48.5,71.3,8.9,12.6,7.2
2023-12-18T21:00:00,332.4,277.5,0.835,59.4,1,0,0,0,201.4,23.8,0,33.4,18.9,1329.6,6,45.3,51.3,6.2,87.1,80.9,74.8,-6.1,48,0,48,48.5,72.6,8.6,12,6.8
2023-12-18T21:10:00,328,279.8,0.853,60.7,1,0,0,0,206.1,23.8,0,31.4,18.6,1334.3,5.9,45.5,51.4,6,87.2,81.2,74.8,-6.4,48,0,47,48,73.6,8.5,11.2,6.6
2023-12-18T21:20:00,327.7,286.5,0.874,62.7,1,0,0,0,212.8,23.7,0,31.3,18.7,1333.1,5.9,45.7,51.6,6,87.4,81.4,74.8,-6.6,48,0,47,48,74.3,8.3,10.9,6.5
2023-12-18T21:30:00,329.2,284.7,0.865,62.3,1,0,0,0,211.3,23.5,0,31.4,18.5,1339,5.9,45.6,51.5,6,87.3,81.3,74.8,-6.5,48,0,47,48,74.2,8.3,11,6.5
2023-12-18T21:40:00,334.7,287.6,0.859,63.1,1,0,0,0,213.9,23.8,0,31.3,18.5,1339,6,45.6,51.6,6.1,87.4,81.3,74.8,-6.5,48,0,47,48,74.4,8.3,10.9,6.4
2023-12-18T21:50:00,310.5,285.4,0.919,62.5,1,0,0,0,212.2,23.7,0,31.2,18.5,1330.8,5.6,45.6,51.2,5.9,87.5,81.6,74.8,-6.8,48,0,47,48,74.3,8.3,10.9,6.5
2023-12-18T22:00:00,336.5,276.5,0.822,59.9,1,0,0,0,203.3,23.8,0,31.1,18.4,1346,6,45.4,51.4,6.1,87.5,81.4,73.9,-7.5,48,0,47,48,73.5,8.6,11.2,6.6
2023-12-18T22:10:00,302.3,269.7,0.892,58.2,1,0,0,0,197.3,23.5,0,31,17.9,1318.9,5.5,45.6,51.1,5.8,87.1,81.3,73.9,-7.4,48,0,47,47.5,73.2,8.7,11.5,6.6
2023-12-18T22:20:00,280,239.3,0.855,49,1,0,0,0,166.4,23.7,0,31.4,17.9,1317.8,5.1,45.2,50.3,5,86.1,81.1,73.9,-7.2,48,0,47,47.5,69.5,9.9,13.1,7.5
2023-12-18T22:30:00,258.3,222.1,0.86,44,1,0,0,0,149.5,23.5,0,31.1,18,1318.9,4.7,45.7,50.4,4.8,85.3,80.5,73.9,-6.6,48,0,47,47.5,67.3,10.6,14,8.1
2023-12-18T22:40:00,256.7,230.5,0.898,46.5,1,0,0,0,157.8,23.6,0,31.1,17.9,1310.6,4.7,45.4,50.1,4.6,84.6,80,73.9,-6.1,48,0,47,47.5,68.5,10.3,13.5,7.8
2023-12-18T22:50:00,275.8,231.4,0.839,46.7,1,0,0,0,158.4,23.5,0,31.3,18.2,1323.7,5,45.5,50.5,4.9,84.6,79.7,73.9,-5.8,48,0,47,47.5,68.5,10.1,13.5,7.9
2023-12-18T23:00:00,264.3,229.9,0.87,46.2,1,0,0,0,156.9,23.5,0,31.4,18.1,1321.3,4.8,45.6,50.4,4.8,84.5,79.7,74.5,-5.2,48,0,47,47.5,68.2,10.2,13.7,7.9
2023-12-18T23:10:00,281.3,222,0.789,44.3,1,0,0,0,150.3,23.6,0,31.2,16.9,1323.7,5.1,45.1,50.2,5,84.5,79.5,74.5,-5,48,0,47,46.5,67.7,10.6,14,7.6
2023-12-18T23:20:00,242,213,0.88,41.2,1,0,0,0,140.9,23.6,0,31.5,17,1320.1,4.4,45.4,49.8,4.4,84,79.6,74.5,-5.1,48,0,47,46.5,66.2,11.1,14.8,8
2023-12-18T23:30:00,227.1,217.4,0.957,42.6,1,0,0,0,145.5,23.6,0,31.3,17,1329.6,4.1,45.4,49.5,4.3,83.5,79.2,74.5,-4.7,48,0,47,46.5,66.9,10.8,14.4,7.8
2023-12-18T23:40:00,223.9,208.1,0.929,40.3,1,0,0,0,136.6,23.5,0,31.1,16.8,1310.6,4.1,45.5,49.6,4.1,83.2,79.1,74.5,-4.6,48,0,47,46.5,65.7,11.3,15,8.1
2023-12-18T23:50:00,224.3,211.9,0.945,41.3,1,0,0,0,140.1,23.4,0,31.4,17,1313,4.1,45.5,49.6,4.1,83,78.9,74.5,-4.4,48,0,47,46.5,66.1,11,14.8,8
2023-12-19T00:00:00,206.8,213.9,1.035,41.9,1,0,0,0,142.1,23.6,0,31.2,17.1,1305.8,3.8,45.3,49.1,4.1,82.9,78.8,73.2,-5.6,48,0,47,46.5,66.4,11,14.6,8
2023-12-19T00:10:00,239.4,200.2,0.836,37.6,1,0,0,0,127.5,23.5,0,31.1,18.1,1305.8,4.4,45.3,49.7,4.2,82.7,78.5,73.2,-5.3,48,0,47,47.5,63.7,11.7,15.5,9
2023-12-19T00:20:00,234,198.3,0.848,36.9,1,0,0,0,125.3,23.6,0,31.4,18.1,1305.8,4.3,45.2,49.5,4,82.4,78.4,73.2,-5.2,48,0,47,47.5,63.2,11.9,15.8,9.1
2023-12-19T00:30:00,223.7,201.8,0.902,38,1,0,0,0,128.8,23.4,0,31.6,18,1309.4,4.1,45.4,49.5,4,82.5,78.5,73.2,-5.3,48,0,47,47.5,63.8,11.6,15.7,8.9
2023-12-19T00:40:00,218,212.8,0.976,41.3,1,0,0,0,140.1,23.5,0,31.2,18.1,1308.2,4,45.6,49.6,4,82.4,78.4,73.2,-5.2,48,0,47,47.5,65.8,11,14.7,8.5
2023-12-19T00:50:00,223.9,201.6,0.9,37.9,1,0,0,0,128.8,23.5,0,31.2,18,1310.6,4.1,45.4,49.5,4.1,82.2,78.1,73.2,-4.9,48,0,47,47.5,63.9,11.7,15.5,8.9
2023-12-19T01:00:00,228.7,193.4,0.845,35.4,1,0,0,0,120.3,23.5,0,31.5,18,1307,4.2,45.4,49.6,4.3,82.2,77.9,72.5,-5.4,48,0,47,47.5,62.2,12.2,16.3,9.3
2023-12-19T01:10:00,216.6,194.8,0.899,36.5,1,0,0,0,123.9,23.4,0,31.3,16.1,1299.8,4,45.3,49.3,4.2,82.1,77.9,72.5,-5.4,48,0,47,45.5,63.6,12,16.1,8.3
2023-12-19T01:20:00,0,71.1,0,0,0,0,0,0,0.2,23.6,0,31.3,16,0,3.9,45.4,49.3,3.9,81.8,77.9,72.5,-5.4,48,0,47,45.5,0.3,33.2,44,22.5
2023-12-19T01:30:00,229.8,194.5,0.847,36.5,1,0,0,0,123.8,23.4,0,31.2,16,1313,4.2,45,49.2,4.1,81.7,77.6,72.5,-5.1,48,0,47,45.5,63.7,12,16.1,8.2
2023-12-19T01:40:00,217.6,214.4,0.985,42.3,1,0,0,0,143.6,23.4,0,31.3,16,1305.8,4,45.2,49.2,4.1,81.7,77.6,72.5,-5.1,48,0,47,45.5,67,10.9,14.6,7.5
2023-12-19T01:50:00,212.2,195.5,0.921,36.8,1,0,0,0,124.9,23.5,0,31.2,15.9,1305.8,3.9,45.4,49.3,4,81.4,77.4,72.5,-4.9,48,0,47,45.5,63.9,12,15.9,8.2
2023-12-19T02:00:00,210.2,188.9,0.899,34.8,1,0,0,0,118.3,23.3,0,31.3,16,1293.8,3.9,45.2,49.1,3.8,81,77.2,73.2,-4,48,0,47,45.5,62.6,12.3,16.6,8.5
2023-12-19T02:10:00,203.1,184.6,0.909,33.6,1,0,0,0,114,23.3,0,31.3,16,1282.8,3.8,45.2,49,3.6,80.5,76.9,73.2,-3.7,48,0,47,45.5,61.8,12.6,17,8.7
2023-12-19T02:20:00,194.1,187.8,0.968,34.6,1,0,0,0,117.4,23.3,0,31.2,16,1293.8,3.6,45.3,48.9,3.5,80.4,76.9,73.2,-3.7,48,0,47,45.5,62.5,12.4,16.6,8.5
2023-12-19T02:30:00,192.8,201.1,1.043,38.4,1,0,0,0,130.2,23.4,0,31.4,16,1285.2,3.6,45.3,48.9,3.5,80.2,76.7,73.2,-3.5,48,0,47,45.5,64.8,11.6,15.6,8
2023-12-19T02:40:00,225.1,205.5,0.913,39.4,1,0,0,0,134.7,23.5,0,31.3,15.9,1317.8,4.1,45.2,49.3,4,80.8,76.8,73.2,-3.6,48,0,47,45.5,65.6,11.5,15.2,7.7
2023-12-19T02:50:00,223.7,207.8,0.929,40.1,1,0,0,0,137.2,23.5,0,31.1,16,1309.4,4.1,45.1,49.2,3.8,80.7,76.9,73.2,-3.7,48,0,47,45.5,66,11.3,15,7.7
2023-12-19T03:00:00,216.4,205.2,0.948,39.6,1,0,0,0,134.6,23.3,0,31.3,16.1,1298.6,4,45.2,49.2,3.9,80.8,76.9,73,-3.9,48,0,47,45.5,65.6,11.4,15.2,7.8
2023-12-19T03:10:00,228.1,207.4,0.909,40.3,1,0,0,0,136.8,23.4,0,31.1,16,1303.4,4.2,45.2,49.4,3.9,80.8,76.9,73,-3.9,48,0,47,45.5,66,11.3,15,7.7
2023-12-19T03:20:00,218.6,195.8,0.896,36.8,1,0,0,0,124.9,23.5,0,31.5,16,1311.8,4,45.3,49.3,3.9,80.8,76.9,73,-3.9,48,0,47,45.5,63.8,12,16.1,8.2
2023-12-19T03:30:00,213.7,189.1,0.885,34.8,1,0,0,0,118.3,23.6,0,31.4,15.9,1315.4,3.9,45.4,49.3,3.8,80.7,76.9,73,-3.9,48,0,47,45.5,62.5,12.5,16.6,8.4
2023-12-19T03:40:00,213,190.1,0.893,35.1,1,0,0,0,119.4,23.5,0,31.3,16,1310.6,3.9,45.4,49.3,3.8,80.6,76.8,73,-3.8,48,0,47,45.5,62.8,12.3,16.5,8.4
2023-12-19T03:50:00,214.7,201.7,0.94,38.5,1,0,0,0,130.9,23.5,0,31.3,16,1321.3,3.9,45.5,49.4,3.8,80.7,76.9,73,-3.9,48,0,47,45.5,64.9,11.7,15.5,7.9
2023-12-19T04:00:00,220,190,0.864,35.2,1,0,0,0,119.5,23.4,0,31.1,15.9,1320.1,4,45.1,49.1,3.7,80.6,76.9,72.1,-4.8,48,0,47,45.5,62.9,12.3,16.4,8.4
2023-12-19T04:10:00,224.9,195.6,0.87,36.7,1,0,0,0,124.7,23.5,0,31.4,16.1,1316.6,4.1,45.1,49.2,3.7,80.6,76.9,72.1,-4.8,48,0,47,45.5,63.7,12,16,8.2
2023-12-19T04:20:00,212,199.1,0.939,37.8,1,0,0,0,128.3,23.5,0,31.3,15.9,1304.6,3.9,45.5,49.4,4,80.9,76.9,72.1,-4.8,48,0,47,45.5,64.5,11.8,15.7,8
2023-12-19T04:30:00,214.8,227,1.057,46,1,0,0,0,156.3,23.4,0,31.3,15.9,1288.9,4,45,49,3.7,80.6,76.9,72.1,-4.8,48,0,47,45.5,68.8,10.3,13.8,7
2023-12-19T04:40:00,210.6,180.9,0.859,32.4,1,0,0,0,110.1,23.3,0,31.4,16,1296.2,3.9,44.8,48.7,3.7,80.3,76.6,72.1,-4.5,48,0,47,45.5,60.9,12.9,17.4,8.9
2023-12-19T04:50:00,201.4,166.1,0.825,28.1,1,0,0,0,95.5,23.4,0,31.2,16,1271.8,3.8,45.1,48.9,3.6,80.1,76.5,72.1,-4.4,48,0,47,45.5,57.5,14.1,18.8,9.7
2023-12-19T05:00:00,196.2,224.1,1.142,45.2,1,0,0,0,153.5,23.4,0,31.1,16,1308.2,3.6,45.5,49.1,3.4,79.9,76.5,73.6,-2.9,48,0,47,45.5,68.5,10.5,13.9,7.2
2023-12-19T05:10:00,232.5,195.8,0.842,36.9,1,0,0,0,125.4,23.6,0,30.9,15.9,1328.4,4.2,45.8,50,3.7,80.2,76.5,73.6,-2.9,48,0,47,45.5,64,12,15.8,8.1
2023-12-19T05:20:00,258.5,239.9,0.928,49.9,1,0,0,0,169.4,23.6,0,31,16,1320.1,4.7,45.6,50.3,4.5,81.1,76.6,73.6,-3,48,0,47,45.5,70.6,9.8,12.9,6.7
2023-12-19T05:30:00,262.8,217.9,0.829,43.3,1,0,0,0,146.8,23.7,0,31.3,16.1,1314.2,4.8,45.4,50.2,4.5,81.4,76.9,73.6,-3.3,48,0,47,45.5,67.4,10.9,14.3,7.4
2023-12-19T05:40:00,279.5,225.3,0.806,45.5,1,0,0,0,154.5,23.5,0,31.4,15.8,1315.4,5.1,45.1,50.2,4.8,81.8,77,73.6,-3.4,48,0,47,45.5,68.6,10.5,13.9,7
2023-12-19T05:50:00,264.3,224.1,0.848,44.9,1,0,0,0,153.5,23.5,0,31.1,15.9,1321.3,4.8,45.5,50.3,4.5,81.6,77.1,73.6,-3.5,48,0,47,45.5,68.5,10.5,13.9,7.1
2023-12-19T06:00:00,270.5,220.8,0.816,43.9,1,0,0,0,149.9,23.6,0,31.3,16,1324.9,4.9,45.3,50.2,4.6,81.7,77.1,71.8,-5.3,48,0,47,45.5,67.9,10.7,14.2,7.3
2023-12-19T06:10:00,290.7,215.8,0.742,42.7,1,0,0,0,145,23.5,0,31.1,16.1,1316.6,5.3,45.2,50.5,4.7,81.7,77,71.8,-5.2,48,0,47,45.5,67.2,10.9,14.4,7.5
2023-12-19T06:20:00,277.2,207.4,0.748,40.1,1,0,0,0,136.3,23.8,0,31.3,16,1330.8,5,45.4,50.4,4.6,81.6,77,71.8,-5.2,48,0,47,45.5,65.7,11.5,15.1,7.7
2023-12-19T06:30:00,265.7,204.7,0.77,39.4,1,0,0,0,133.9,23.6,0,31.2,16,1328.4,4.8,45.5,50.3,4.6,81.8,77.2,71.8,-5.4,48,0,47,45.5,65.4,11.5,15.2,7.8
2023-12-19T06:40:00,286.3,227.2,0.794,46,1,0,0,0,156,23.6,0,31.4,16.1,1321.3,5.2,45.2,50.4,4.8,81.9,77.1,71.8,-5.3,48,0,47,45.5,68.7,10.4,13.8,7.1
2023-12-19T06:50:00,280.3,216.5,0.772,42.9,1,0,0,0,145.6,23.7,0,31.2,16,1318.9,5.1,45.2,50.3,4.7,81.9,77.2,71.8,-5.4,48,0,47,45.5,67.2,11,14.4,7.4
2023-12-19T07:00:00,277.7,213.1,0.767,41.9,1,0,0,0,142.2,23.7,0,31.3,15.9,1333.1,5,45.5,50.5,4.6,82,77.4,71.8,-5.6,48,0,47,45.5,66.7,11.1,14.7,7.5
2023-12-19T07:10:00,288.8,228.6,0.791,45.2,1,0,0,0,153.5,23.7,0,33.2,18.2,1333.1,5.2,45.4,50.6,4.8,82.1,77.3,71.8,-5.5,48,0,48,47.5,67.2,10.4,14.5,8
2023-12-19T07:20:00,276.8,231.7,0.837,46.2,1,0,0,0,156.7,23.5,0,33.3,18.2,1328.4,5,45.6,50.6,4.8,82.2,77.4,71.8,-5.6,48,0,48,47.5,67.6,10.2,14.4,7.9
2023-12-19T07:30:00,299.4,219.3,0.733,42.5,1,0,0,0,144.4,23.7,0,33.2,18.1,1330.8,5.4,45.1,50.5,4.8,82.3,77.5,71.8,-5.7,48,0,48,47.5,65.8,10.8,15.1,8.2
2023-12-19T07:40:00,294.9,231.1,0.784,45.9,1,0,0,0,155.8,23.8,0,33.5,18.1,1335.5,5.3,45.6,50.9,4.7,82.3,77.6,71.8,-5.8,48,0,48,47.5,67.4,10.3,14.5,7.8
2023-12-19T07:50:00,310.8,235.6,0.758,47.3,1,0,0,0,160.4,23.7,0,33.4,18.1,1332,5.6,45.4,51,5.1,83,77.9,71.8,-6.1,48,0,48,47.5,68.1,10.1,14.2,7.7
2023-12-19T08:00:00,306.6,243.6,0.794,49.4,1,0,0,0,168.5,23.8,0,33.4,18,1337.8,5.5,45.6,51.1,5.1,83.7,78.6,71.8,-6.8,48,0,48,47.5,69.2,9.8,13.7,7.4
2023-12-19T08:10:00,336.4,264.5,0.786,55.2,1,0,0,0,188.4,23.9,0,35.5,16.8,1323.7,6.1,45.4,51.5,5.5,84.4,78.9,71.8,-7.1,48,0,49,46.5,71.2,9,13.4,6.4
2023-12-19T08:20:00,323,253.7,0.785,52.2,1,0,0,0,177.1,23.7,0,35.8,17.1,1336.7,5.8,45.4,51.2,5.2,84.4,79.2,71.8,-7.4,48,0,49,46.5,69.8,9.3,14.1,6.7
2023-12-19T08:30:00,323,256.5,0.794,53.2,1,0,0,0,180.7,23.7,0,35.3,16.8,1336.7,5.8,45.4,51.2,5.3,84.6,79.3,71.8,-7.5,48,0,49,46.5,70.5,9.3,13.7,6.5
