Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2023-12-21T17:10:00,401.5,314.6,0.783,69.9,1,0,0,0,238,22.4,0,35.6,18.6,1320.1,7.3,45.3,52.6,6.8,88.5,81.7,72.7,-9,47,0,49,48.5,75.7,7.1,11.3,5.9
2023-12-21T17:20:00,362.9,300,0.827,65.9,1,0,0,0,223.7,22.2,0,35.4,18.7,1299.8,6.7,45.4,52.1,6.5,88.1,81.6,72.7,-8.9,47,0,49,48.5,74.6,7.4,11.8,6.2
2023-12-21T17:30:00,366.2,299.5,0.818,65.8,1,0,0,0,223.1,22.3,0,35.3,18.7,1311.8,6.7,45.7,52.4,6.3,87.8,81.5,72.7,-8.8,47,0,49,48.5,74.5,7.5,11.8,6.3
2023-12-21T17:40:00,361.1,320.9,0.889,71.9,1,0,0,0,243.9,22.3,0,35.8,18.9,1313,6.6,45.8,52.4,6.2,87.8,81.6,72.7,-8.9,47,0,49,48.5,76,7,11.1,5.9
2023-12-21T17:50:00,388.4,305.3,0.786,67.5,1,0,0,0,228.9,22.2,0,35.5,18.8,1313,7.1,45.4,52.5,6.6,88.1,81.5,72.7,-8.8,47,0,49,48.5,75,7.3,11.6,6.1
2023-12-21T18:00:00,375.8,292.7,0.779,63.8,1,0,0,0,216.4,22.2,0,35.3,18.9,1307,6.9,45.6,52.5,6.5,88.1,81.6,72.7,-8.9,47,0,49,48.5,73.9,7.6,12.1,6.4
2023-12-21T18:10:00,378.7,321,0.848,72.2,1,0,0,0,245,23.8,0,33.1,19,1336.7,6.8,45.6,52.4,6.7,88.4,81.7,72.7,-9,48,0,48,48.5,76.3,7.4,10.3,5.9
2023-12-21T18:20:00,368.5,289.5,0.785,62.8,1,0,0,0,213.2,23.7,0,33.5,19.1,1340.2,6.6,45.8,52.4,6.4,88.3,81.9,72.7,-9.2,48,0,48,48.5,73.7,8.2,11.6,6.6
2023-12-21T18:30:00,381,317.4,0.833,71.2,1,0,0,0,241.7,23.7,0,33.2,18.9,1344.8,6.8,45.5,52.3,6.8,88.6,81.8,72.7,-9.1,48,0,48,48.5,76.1,7.5,10.4,6
2023-12-21T18:40:00,0,76.2,0,0,0,0,0,0,0.2,23.8,0,33.1,19.1,0,6.7,45.3,52,6.8,88.4,81.6,72.7,-8.9,48,0,48,48.5,0.2,31.2,43.5,25.1
2023-12-21T18:50:00,362,311,0.859,69.4,1,0,0,0,235.4,23.7,0,32.9,18.9,1336.7,6.5,45.7,52.2,6.7,88.3,81.6,72.7,-8.9,48,0,48,48.5,75.7,7.6,10.6,6.1
2023-12-21T19:00:00,343.8,301.8,0.878,66.5,1,0,0,0,225.6,23.7,0,33.4,19,1330.8,6.2,45.7,51.9,6.3,87.5,81.2,72.7,-8.5,48,0,48,48.5,74.8,7.8,11.1,6.3
2023-12-21T19:10:00,355.8,296.3,0.833,64.9,1,0,0,0,220.3,23.8,0,33.2,19.1,1334.3,6.4,45.6,52,6.5,87.5,81,72.7,-8.3,48,0,48,48.5,74.3,8,11.2,6.5
2023-12-21T19:20:00,353.9,296.2,0.837,64.9,1,0,0,0,220,23.8,0,33.3,19.1,1327.2,6.4,45.5,51.9,6.4,87.2,80.8,72.7,-8.1,48,0,48,48.5,74.3,8,11.3,6.5
2023-12-21T19:30:00,333.6,289.4,0.867,62.9,1,0,0,0,213.4,23.6,0,33.3,19,1334.3,6,45.6,51.6,6.4,87.1,80.7,72.7,-8,48,0,48,48.5,73.8,8.2,11.5,6.6
2023-12-21T19:40:00,362,282.8,0.781,60.9,1,0,0,0,206.7,23.7,0,33.4,19,1336.7,6.5,45.5,52,6.4,86.8,80.4,72.7,-7.7,48,0,48,48.5,73.1,8.4,11.8,6.7
2023-12-21T19:50:00,344.7,299.1,0.868,65.8,1,0,0,0,223.2,23.8,0,32.9,19.2,1334.3,6.2,45.3,51.5,6.4,86.6,80.2,72.7,-7.5,48,0,48,48.5,74.6,8,11,6.4
2023-12-21T20:00:00,333.9,288.6,0.864,62.5,1,0,0,0,212.2,23.8,0,33.5,19.2,1335.5,6,45.3,51.3,6,86.2,80.2,72.7,-7.5,48,0,48,48.5,73.5,8.2,11.6,6.6
2023-12-21T20:10:00,307.2,282.4,0.919,60.9,1,0,0,0,206.7,23.6,0,32.9,19.2,1316.6,5.6,45.4,51,5.9,86.3,80.4,72.7,-7.7,48,0,48,48.5,73.2,8.4,11.7,6.8
2023-12-21T20:20:00,300.1,264,0.88,55,1,0,0,0,187.7,23.6,0,33.4,19.3,1309.4,5.5,45.1,50.6,5.3,85.1,79.8,72.7,-7.1,48,0,48,48.5,71.1,8.9,12.6,7.3
2023-12-21T20:30:00,297.8,278.3,0.934,59.4,1,0,0,0,202.5,23.5,0,33,19.2,1323.7,5.4,45.3,50.7,5.3,84.8,79.5,72.7,-6.8,48,0,48,48.5,72.8,8.5,11.9,6.9
2023-12-21T20:40:00,269.5,237.5,0.881,47.2,1,0,0,0,161.2,23.5,0,33.5,19.3,1320.1,4.9,45.6,50.5,5.1,84.1,79,72.7,-6.3,48,0,48,48.5,67.9,9.9,14.1,8.1
2023-12-21T20:50:00,278.8,239.7,0.86,48.2,1,0,0,0,163.6,23.6,0,33.4,19.1,1311.8,5.1,45.7,50.8,5.1,83.8,78.7,72.7,-6,48,0,48,48.5,68.3,9.9,13.9,8
2023-12-21T21:00:00,275,230.9,0.84,45.7,1,0,0,0,155.1,23.6,0,33.1,19.1,1320.1,5,45.4,50.4,5.1,83.3,78.2,72.7,-5.5,48,0,48,48.5,67.2,10.2,14.4,8.3
2023-12-21T21:10:00,291.8,243.5,0.834,50.1,1,0,0,0,170,23.5,0,31.3,18.7,1321.3,5.3,45.4,50.7,5.5,83.4,77.9,72.7,-5.2,48,0,47,48,69.8,9.7,12.8,7.7
2023-12-21T21:20:00,282.3,248.4,0.88,51.5,1,0,0,0,174.9,23.6,0,31.4,18.5,1328.4,5.1,45.6,50.7,5.3,83.1,77.8,72.7,-5.1,48,0,47,48,70.4,9.5,12.6,7.5
2023-12-21T21:30:00,293.6,232.2,0.791,46.8,1,0,0,0,158.7,23.7,0,31.3,18.5,1329.6,5.3,45.5,50.8,5.4,83,77.6,72.7,-4.9,48,0,47,48,68.4,10.2,13.5,8
2023-12-21T21:40:00,315.2,232,0.736,46.7,1,0,0,0,158.6,23.7,0,31.1,18.7,1327.2,5.7,44.9,50.6,5.5,83.3,77.8,72.7,-5.1,48,0,47,48,68.4,10.2,13.4,8.1
2023-12-21T21:50:00,255.3,211,0.827,40.5,1,0,0,0,137.3,23.4,0,31.5,18.7,1303.4,4.7,45.7,50.4,4.9,82.5,77.6,72.7,-4.9,48,0,47,48,65.1,11.1,14.9,8.9
2023-12-21T22:00:00,259,215.5,0.832,41.8,1,0,0,0,142,23.5,0,31.3,18.7,1295,4.8,46,50.8,4.7,81.5,76.8,72.7,-4.1,48,0,47,48,65.9,10.9,14.5,8.7
2023-12-21T22:10:00,243.9,216.9,0.889,42.4,1,0,0,0,144,23.4,0,31.3,18.2,1301,4.5,46.1,50.6,4.6,81.1,76.5,72.7,-3.8,48,0,47,47.5,66.4,10.8,14.4,8.4
2023-12-21T22:20:00,238.7,215.5,0.903,42,1,0,0,0,142.4,23.5,0,31.1,18.5,1302.2,4.4,46.3,50.7,4.7,80.9,76.2,72.7,-3.5,48,0,47,47.5,66.1,10.9,14.4,8.6
2023-12-21T22:30:00,242.6,214.6,0.885,41.7,1,0,0,0,141.6,23.5,0,31.3,18.2,1293.8,4.5,46.2,50.7,4.7,80.6,75.9,72.7,-3.2,48,0,47,47.5,66,11,14.6,8.5
2023-12-21T22:40:00,237.9,219.9,0.925,43.4,1,0,0,0,147.2,23.5,0,31,18.2,1297.4,4.4,46.1,50.5,4.6,80.3,75.7,72.7,-3,48,0,47,47.5,66.9,10.7,14.1,8.3
2023-12-21T22:50:00,233.1,219.8,0.943,43.2,1,0,0,0,146.6,23.5,0,31.5,18.2,1301,4.3,46.3,50.6,4.5,80.2,75.7,72.7,-3,48,0,47,47.5,66.7,10.7,14.3,8.3
2023-12-21T23:00:00,235,229.9,0.978,46.3,1,0,0,0,157.3,23.4,0,31.1,18.1,1311.8,4.3,46.3,50.6,4.5,79.7,75.2,72.7,-2.5,48,0,47,47.5,68.4,10.2,13.5,7.9
2023-12-21T23:10:00,244.4,224.3,0.918,44.8,1,0,0,0,152.2,23.5,0,31.4,17.2,1303.4,4.5,46,50.5,4.7,79.8,75.1,72.7,-2.4,48,0,47,46.5,67.9,10.5,14,7.7
2023-12-21T23:20:00,238.5,218.4,0.916,43.1,1,0,0,0,146.3,23.5,0,31.5,17,1301,4.4,46.2,50.6,4.8,79.9,75.1,72.7,-2.4,48,0,47,46.5,67,10.8,14.4,7.8
2023-12-21T23:30:00,233.1,208,0.893,40.1,1,0,0,0,136.1,23.4,0,31.2,17.3,1301,4.3,46,50.3,4.3,79.2,74.9,72.7,-2.2,48,0,47,46.5,65.4,11.2,15,8.3
2023-12-21T23:40:00,188,162.7,0.866,26.5,1,0,0,0,91,23.4,0,31.1,17.3,1288.9,3.5,46.3,49.8,4.1,78.8,74.7,72.7,-2,48,0,47,46.5,55.9,14.3,19.1,10.6
2023-12-21T23:50:00,211,197.4,0.935,36.8,1,0,0,0,125.8,23.4,0,31.1,17,1298.6,3.9,45.8,49.7,4.2,78.6,74.4,72.7,-1.7,48,0,47,46.5,63.7,11.9,15.8,8.6
2023-12-22T00:00:00,194.1,223.6,1.152,44.6,1,0,0,0,151.5,23.5,0,31.3,17.4,1293.8,3.6,45.8,49.4,3.8,78,74.2,72.7,-1.5,48,0,47,46.5,67.7,10.5,14,7.8
2023-12-22T00:10:00,0,73.3,0,0,0,0,0,0,0.2,23.5,0,31.5,18.2,0,3.6,45.8,49.4,3.8,77.7,73.9,72.7,-1.2,48,0,47,47.5,0.3,32,42.9,24.8
2023-12-22T00:20:00,173.6,189,1.088,34.2,1,0,0,0,116.1,23.4,0,31.1,18.4,1302.2,3.2,46.3,49.5,3.6,77.2,73.6,72.7,-0.9,48,0,47,47.5,61.4,12.4,16.5,9.7
2023-12-22T00:30:00,194.1,150.1,0.773,22.6,1,0,0,0,76.9,23.4,0,31.5,18.3,1293.8,3.6,45.6,49.2,3.7,77.5,73.8,72.7,-1.1,48,0,47,47.5,51.2,15.6,21,12.2
2023-12-22T00:40:00,183.1,153.3,0.837,23.6,1,0,0,0,80.3,23.5,0,31.3,18.2,1292.5,3.4,45.7,49.1,3.7,77.3,73.6,72.7,-0.9,48,0,47,47.5,52.4,15.3,20.4,11.9
2023-12-22T00:50:00,177.7,222.7,1.253,44.1,1,0,0,0,149.7,23.4,0,31.3,18.4,1292.5,3.3,46.3,49.6,3.7,77.4,73.7,72.7,-1,48,0,47,47.5,67.2,10.5,14,8.2
2023-12-22T01:00:00,205.8,223.8,1.087,44.3,1,0,0,0,150.5,23.4,0,31.6,18.3,1299.8,3.8,45.7,49.5,4,77.8,73.8,72.7,-1.1,48,0,47,47.5,67.3,10.5,14.1,8.2
2023-12-22T01:10:00,200,192.1,0.96,35.7,1,0,0,0,121.4,23.3,0,31.3,16.1,1297.4,3.7,45.7,49.4,3.8,77.7,73.9,72.7,-1.2,48,0,47,45.5,63.2,12.1,16.3,8.4
2023-12-22T01:20:00,157.6,184.7,1.172,33.5,1,0,0,0,113.7,23.5,0,31.5,16,1304.6,2.9,46.3,49.2,3.6,77.6,74,72.7,-1.3,48,0,47,45.5,61.6,12.7,17.1,8.7
2023-12-22T01:30:00,192.8,152.6,0.792,24.1,1,0,0,0,81.8,23.4,0,31.4,16.1,1285.2,3.6,45.8,49.4,3.8,77.7,73.9,72.7,-1.2,48,0,47,45.5,53.6,15.3,20.6,10.5
2023-12-22T01:40:00,199.3,172.3,0.865,29.8,1,0,0,0,101.2,23.4,0,31.7,16,1292.5,3.7,45.5,49.2,3.7,77.6,73.9,72.7,-1.2,48,0,47,45.5,58.7,13.6,18.4,9.3
2023-12-22T01:50:00,156.3,215.5,1.379,42.6,1,0,0,0,144.5,23.5,0,31.3,16.3,1293.8,2.9,46.2,49.1,3.3,77.1,73.8,72.7,-1.1,48,0,47,45.5,67,10.9,14.5,7.5
2023-12-22T02:00:00,187.6,218.7,1.166,43.6,1,0,0,0,147.9,23.3,0,31.5,16.1,1286.5,3.5,45.8,49.3,3.6,77.4,73.8,72.7,-1.1,48,0,47,45.5,67.6,10.6,14.4,7.4
2023-12-22T02:10:00,186.7,167.1,0.895,28.3,1,0,0,0,96.2,23.2,0,31.6,16,1280.4,3.5,45.7,49.2,3.4,77.2,73.8,72.7,-1.1,48,0,47,45.5,57.6,13.9,18.9,9.6
2023-12-22T02:20:00,159.9,166.3,1.04,28.2,1,0,0,0,95.7,23.3,0,31.3,16,1279.1,3,46.2,49.2,3.2,77,73.8,72.7,-1.1,48,0,47,45.5,57.5,14,18.8,9.6
2023-12-22T02:30:00,187.6,161.9,0.863,26.8,1,0,0,0,91.1,23.2,0,31.4,16.2,1286.5,3.5,45.7,49.2,3.5,77.2,73.7,72.7,-1,48,0,47,45.5,56.3,14.3,19.4,10
2023-12-22T02:40:00,186.2,155.9,0.837,24.8,1,0,0,0,85.3,23.1,0,31.6,16,1276.7,3.5,45.6,49.1,3.3,77.1,73.8,72.7,-1.1,48,0,47,45.5,54.7,14.8,20.2,10.2
2023-12-22T02:50:00,149.4,213.5,1.429,41.7,1,0,0,0,142.6,23.2,0,31.5,16.1,1280.4,2.8,46.2,49,3.1,76.7,73.6,72.7,-0.9,48,0,47,45.5,66.8,10.9,14.8,7.6
2023-12-22T03:00:00,175.2,213.9,1.221,42.2,1,0,0,0,143.2,23.2,0,31.4,16.1,1274.2,3.3,45.6,48.9,3.3,76.8,73.5,72.7,-0.8,48,0,47,45.5,67,10.9,14.7,7.5
2023-12-22T03:10:00,179.8,158.9,0.884,26,1,0,0,0,88.2,23.2,0,31.4,16,1269.3,3.4,45.5,48.9,3.3,76.6,73.3,72.7,-0.6,48,0,47,45.5,55.5,14.6,19.8,10.1
2023-12-22T03:20:00,175.2,163.7,0.934,27.3,1,0,0,0,92.8,23.3,0,31.5,16.1,1274.2,3.3,45.8,49.1,3.4,76.7,73.3,72.7,-0.6,48,0,47,45.5,56.7,14.2,19.2,9.8
2023-12-22T03:30:00,171.4,157,0.916,25.4,1,0,0,0,86.3,23.2,0,31.4,16.1,1285.2,3.2,45.6,48.8,3.3,76.7,73.4,72.7,-0.7,48,0,47,45.5,54.9,14.8,20,10.3
2023-12-22T03:40:00,181.6,146.7,0.808,22.2,1,0,0,0,75.5,23.3,0,31.7,16.1,1281.6,3.4,45.4,48.8,3.3,76.6,73.3,72.7,-0.6,48,0,47,45.5,51.5,15.9,21.6,11
2023-12-22T03:50:00,143.4,213.1,1.487,41.8,1,0,0,0,141.9,23.2,0,31.7,16.3,1274.2,2.7,46.2,48.9,3.2,76.4,73.2,72.7,-0.5,48,0,47,45.5,66.6,10.9,14.9,7.6
2023-12-22T04:00:00,180,210.7,1.171,41.2,1,0,0,0,139.9,23.1,0,31.6,16.1,1270.5,3.4,45.6,49,3.4,76.4,73,72.7,-0.3,48,0,47,45.5,66.4,11,15,7.7
2023-12-22T04:10:00,180.2,173.7,0.964,30.3,1,0,0,0,102.8,23.2,0,31.5,16.2,1271.8,3.4,45.7,49.1,3.2,76.3,73.1,72.7,-0.4,48,0,47,45.5,59.2,13.3,18.2,9.3
2023-12-22T04:20:00,165.1,177.7,1.076,31.4,1,0,0,0,106.5,23.3,0,31.7,16.1,1277.9,3.1,46.2,49.3,3.4,76.4,73,72.7,-0.3,48,0,47,45.5,60,13.1,17.8,9.1
2023-12-22T04:30:00,186,147.2,0.792,22.4,1,0,0,0,76.2,23.2,0,31.5,16.3,1275.5,3.5,45.6,49.1,3.5,76.4,72.9,72.7,-0.2,48,0,47,45.5,51.7,15.8,21.4,11.1
2023-12-22T04:40:00,180,144.7,0.804,21.9,1,0,0,0,74.3,23.1,0,31.2,16.1,1270.5,3.4,45.7,49.1,3.4,76.2,72.8,72.7,-0.1,48,0,47,45.5,51.4,16,21.6,11.1
2023-12-22T04:50:00,169.4,206.8,1.221,40.1,1,0,0,0,136.2,23.1,0,31.4,16,1270.5,3.2,46.1,49.3,3.3,76.2,72.9,72.7,-0.2,48,0,47,45.5,65.9,11.2,15.2,7.8
2023-12-22T05:00:00,218.5,216.9,0.993,43,1,0,0,0,146.1,23.4,0,31.4,16.1,1279.1,4.1,45.5,49.6,3.7,76.6,72.9,72.7,-0.2,48,0,47,45.5,67.3,10.8,14.5,7.4
2023-12-22T05:10:00,222.3,170,0.765,29.2,1,0,0,0,99.2,23.3,0,31.5,16.1,1270.5,4.2,44.9,49.1,4.1,77.4,73.3,72.7,-0.6,48,0,47,45.5,58.4,13.7,18.5,9.5
2023-12-22T05:20:00,189.7,160.9,0.848,26.3,1,0,0,0,90.3,23.3,0,31.2,16.1,1264.3,3.6,45.3,48.9,3.7,76.9,73.2,72.7,-0.5,48,0,47,45.5,56.1,14.5,19.4,10
2023-12-22T05:30:00,181,197.7,1.092,37.1,1,0,0,0,126.9,23.2,0,31.4,16.3,1277.9,3.4,45.4,48.8,3.7,76.9,73.2,72.7,-0.5,48,0,47,45.5,64.2,11.7,15.9,8.2
2023-12-22T05:40:00,223.6,193.4,0.865,36.1,1,0,0,0,122.6,23.3,0,31.5,16.1,1277.9,4.2,44.8,49,3.7,76.6,72.9,72.7,-0.2,48,0,47,45.5,63.4,12,16.3,8.3
2023-12-22T05:50:00,191.9,214.1,1.116,42.2,1,0,0,0,143.2,23.3,0,31.5,16.1,1279.1,3.6,45.4,49,3.6,76.4,72.8,72.7,-0.1,48,0,47,45.5,66.9,10.9,14.7,7.5
2023-12-22T06:00:00,186.7,205.3,1.099,39.5,1,0,0,0,134.1,23.3,0,31.7,16.2,1280.4,3.5,45.2,48.7,3.7,76.5,72.8,72.7,-0.1,48,0,47,45.5,65.3,11.4,15.4,7.9
2023-12-22T06:10:00,225.1,149.3,0.663,23,1,0,0,0,78.3,23.3,0,31.6,16.1,1286.5,4.2,44.7,48.9,3.8,76.5,72.7,72.7,0,48,0,47,45.5,52.5,15.6,21.2,10.8
2023-12-22T06:20:00,223,163,0.731,27,1,0,0,0,91.9,23.4,0,31.5,16.2,1274.2,4.2,44.8,49,4,76.5,72.5,72.7,0.2,48,0,47,45.5,56.4,14.4,19.4,9.9
2023-12-22T06:30:00,187.1,222.3,1.188,44.6,1,0,0,0,151.5,23.3,0,31.3,16.2,1282.8,3.5,45.4,48.9,3.7,76.1,72.4,72.7,0.3,48,0,47,45.5,68.1,10.5,14.1,7.3
2023-12-22T06:40:00,236.5,218.9,0.926,43.6,1,0,0,0,148,23.2,0,31.4,16.3,1290.1,4.4,44.6,49,4.1,76.2,72.1,72.7,0.6,48,0,47,45.5,67.6,10.6,14.3,7.4
2023-12-22T06:50:00,240.5,173.4,0.721,30.1,1,0,0,0,102.2,23.4,0,31.7,16.2,1282.8,4.5,44.5,49,3.9,76.1,72.2,72.7,0.5,48,0,47,45.5,58.9,13.5,18.3,9.3
2023-12-22T07:00:00,210.8,151.4,0.718,23.7,1,0,0,0,80.6,23.1,0,31.4,16.2,1297.4,3.9,45.1,49,3.7,75.7,72,72.7,0.7,48,0,47,45.5,53.3,15.3,20.7,10.7
2023-12-22T07:10:00,193.9,214.6,1.107,41.1,1,0,0,0,139.5,23.4,0,33.4,18.4,1292.5,3.6,45.6,49.2,3.8,75.8,72,72.7,0.7,48,0,48,47.5,65,10.9,15.6,8.6
2023-12-22T07:20:00,252.4,226.7,0.898,44.7,1,0,0,0,151.8,23.4,0,33.3,18.2,1288.9,4.7,44.7,49.4,4.3,76.3,72,72.7,0.7,48,0,48,47.5,67,10.3,14.7,8
2023-12-22T07:30:00,256.8,171.5,0.668,28.3,1,0,0,0,96.3,23.3,0,33.4,18.5,1284,4.8,44.6,49.4,4.1,76.2,72.1,72.7,0.6,48,0,48,47.5,56.2,13.6,19.5,10.8
2023-12-22T07:40:00,232.4,162.6,0.7,25.2,1,0,0,0,85.5,23.4,0,33.8,19.9,1297.4,4.3,45.3,49.6,4,77.8,73.8,72.7,-1.1,48,0,48,47.5,52.6,14.4,20.8,12.3
2023-12-22T07:50:00,235.2,236.5,1.006,47,1,0,0,0,159.7,23.6,0,33.3,20,1313,4.3,45.5,49.8,4.6,77.3,72.7,72.7,0,48,0,48,47.5,67.5,10,14.1,8.5
2023-12-22T08:00:00,232.1,231,0.995,45.1,1,0,0,0,154.1,23.6,0,33.5,19.9,1326.1,4.2,45.9,50.1,4.2,76.7,72.5,72.7,0.2,48,0,48,47.5,66.7,10.2,14.5,8.6
2023-12-22T08:10:00,261.9,174.7,0.667,28.2,1,0,0,0,96.8,23.5,0,35.7,18.7,1309.4,4.8,45.6,50.4,4.2,76.7,72.5,72.7,0.2,48,0,49,46.5,55.4,13.5,20.4,10.7
2023-12-22T08:20:00,267.1,181.2,0.678,30.4,1,0,0,0,103.2,23.7,0,35.5,18.8,1308.2,4.9,45.6,50.5,4.4,77,72.6,72.7,0.1,48,0,49,46.5,57,13.1,19.6,10.3
2023-12-22T08:30:00,261.6,208.3,0.796,38.5,1,0,0,0,130.6,23.5,0,35.7,18.5,1308.2,4.8,45.9,50.7,4.4,77.3,72.9,72.7,-0.2,48,0,49,46.5,62.7,11.3,17.2,8.9
2023-12-22T08:40:00,246.6,180.4,0.731,30.1,1,0,0,0,102.4,23.6,0,35.8,18.7,1315.4,4.5,45.9,50.4,4.2,77,72.8,72.7,-0.1,48,0,49,46.5,56.7,13.1,19.8,10.3
2023-12-22T08:50:00,257.6,235.8,0.916,46.5,1,0,0,0,157.9,23.6,0,35.6,18.7,1315.4,4.7,46,50.7,4.3,77.3,73,72.7,-0.3,48,0,49,46.5,66.9,10,15.1,7.9
2023-12-22T09:00:00,235.9,198.3,0.84,35.5,1,0,0,0,120.6,23.5,0,35.6,18.5,1316.6,4.3,46.2,50.5,4.1,77.3,73.2,72.7,-0.5,48,0,49,46.5,60.8,11.9,18,9.3
2023-12-22T09:10:00,246,202.5,0.823,36.8,1,0,0,0,124.8,23.6,0,35.6,18.5,1311.8,4.5,46,50.5,4.3,77.5,73.2,72.7,-0.5,48,0,49,46.5,61.6,11.6,17.6,9.2
2023-12-22T09:20:00,240.5,230.6,0.959,45,1,0,0,0,152.8,23.5,0,35.6,18.7,1311.8,4.4,46.1,50.5,4.3,77.8,73.5,72.7,-0.8,48,0,49,46.5,66.3,10.2,15.4,8.1
2023-12-22T09:30:00,256.9,182.4,0.71,30.8,1,0,0,0,104.6,23.6,0,35.9,18.4,1311.8,4.7,45.9,50.6,4.4,77.8,73.4,72.7,-0.7,48,0,49,46.5,57.3,12.9,19.7,10.1
2023-12-22T09:40:00,257.4,249,0.967,50.5,1,0,0,0,171.3,23.5,0,35.6,18.6,1314.2,4.7,46.1,50.8,4.5,77.9,73.4,72.7,-0.7,48,0,49,46.5,68.8,9.4,14.3,7.5
2023-12-22T09:50:00,274.5,222.2,0.809,42.5,1,0,0,0,144.3,23.6,0,35.7,18.5,1317.8,5,46.1,51.1,4.7,78.9,74.2,72.7,-1.5,48,0,49,46.5,65,10.6,16.1,8.3
2023-12-22T10:00:00,273.3,234.3,0.857,46.2,1,0,0,0,156.7,23.6,0,35.5,18.5,1311.8,5,45.9,50.9,4.7,79.1,74.4,72.7,-1.7,48,0,49,46.5,66.9,10.1,15.2,7.9
2023-12-22T10:10:00,281.8,241.5,0.857,47.5,1,0,0,0,161.3,23.7,0,35.8,20.8,1326.1,5.1,46.1,51.2,4.8,79.3,74.5,72.7,-1.8,48,0,49,48.5,66.8,9.8,14.8,8.6
2023-12-22T10:20:00,282.5,230,0.814,44.1,1,0,0,0,149.8,23.6,0,35.5,21,1329.6,5.1,46.4,51.5,5,79.5,74.5,72.7,-1.8,48,0,49,48.5,65.1,10.3,15.4,9.1
2023-12-22T10:30:00,281,205.5,0.731,36.8,1,0,0,0,125.1,23.7,0,35.7,21,1322.5,5.1,46.3,51.4,4.7,79.7,75,72.7,-2.3,48,0,49,48.5,60.9,11.5,17.4,10.2
2023-12-22T10:40:00,284.2,237.3,0.835,46.2,1,0,0,0,157.7,23.5,0,35.7,20.5,1311.8,5.2,46.3,51.5,5,80,75,72.7,-2.3,48,0,49,48.5,66.4,9.9,15,8.6
2023-12-22T10:50:00,291,241.3,0.829,47.3,1,0,0,0,161.5,23.7,0,35.4,20.8,1317.8,5.3,46.2,51.5,5,80.1,75.1,72.7,-2.4,48,0,49,48.5,66.9,9.8,14.7,8.6
2023-12-22T11:00:00,293.4,228.3,0.778,43.7,1,0,0,0,148.5,23.7,0,35.6,20.5,1328.4,5.3,46.1,51.4,5,80.2,75.2,72.7,-2.5,48,0,49,48.5,65,10.4,15.6,9
2023-12-22T11:10:00,313.2,226.5,0.723,44,1,0,0,0,149.3,22.2,0,35.6,19.4,1296.2,5.8,46.2,52,5.1,80.6,75.5,72.7,-2.8,47,0,49,47.5,65.9,9.8,15.7,8.6
2023-12-22T11:20:00,310.7,251.5,0.809,51.4,1,0,0,0,174.5,22.1,0,35.5,19.4,1308.2,5.7,46.4,52.1,5.1,80.9,75.8,72.7,-3.1,47,0,49,47.5,69.4,8.8,14.1,7.7
2023-12-22T11:30:00,340.6,255.5,0.75,52.5,1,0,0,0,178.2,22.2,0,35.6,19.5,1297.4,6.3,46,52.3,5.8,81.6,75.8,72.7,-3.1,47,0,49,47.5,69.8,8.7,13.9,7.6
2023-12-22T11:40:00,328.8,234,0.712,46.2,1,0,0,0,156.8,22.3,0,35.8,19.1,1293.8,6.1,46.3,52.4,5.6,81.7,76.1,72.7,-3.4,47,0,49,47.5,67,9.5,15.3,8.2
2023-12-22T11:50:00,344,260.8,0.758,54.2,1,0,0,0,183.9,22.2,0,35.4,19.2,1310.6,6.3,46.2,52.5,5.6,81.9,76.3,72.7,-3.6,47,0,49,47.5,70.5,8.5,13.6,7.4
2023-12-22T12:00:00,328.8,246.2,0.749,49.9,1,0,0,0,169.1,22.2,0,35.6,19.3,1293.8,6.1,46.3,52.4,5.5,82.1,76.6,72.7,-3.9,47,0,49,47.5,68.7,9,14.5,7.8
2023-12-22T12:10:00,333.4,252.8,0.758,51.4,1,0,0,0,174.3,22.2,0,35.7,20.6,1311.8,6.1,46.3,52.4,5.8,82.1,76.3,72.7,-3.6,47,0,49,48.5,69,8.8,14.1,8.1
2023-12-22T12:20:00,323.1,250.9,0.777,50.8,1,0,0,0,172.4,22.3,0,35.7,20.4,1314.2,5.9,46.4,52.3,5.7,81.9,76.2,72.7,-3.5,47,0,49,48.5,68.7,8.9,14.2,8.1
2023-12-22T12:30:00,326.2,247.9,0.76,50,1,0,0,0,169.6,22.3,0,35.4,20.7,1304.6,6,46.5,52.5,5.6,81.9,76.3,72.7,-3.6,47,0,49,48.5,68.4,9,14.3,8.3
2023-12-22T12:40:00,358.4,259.1,0.723,52.9,1,0,0,0,180.5,22.3,0,35.7,20.6,1303.4,6.6,45.9,52.5,6.1,82.2,76.1,72.7,-3.4,47,0,49,48.5,69.7,8.6,13.8,8
2023-12-22T12:50:00,320.1,244.2,0.763,48.6,1,0,0,0,165.8,22.3,0,35.6,20.5,1302.2,5.9,46.3,52.2,5.6,81.7,76.1,72.7,-3.4,47,0,49,48.5,67.9,9.1,14.6,8.4
2023-12-22T13:00:00,322.8,224.5,0.696,43.1,1,0,0,0,146.1,22.4,0,35.2,20.8,1313,5.9,46.1,52,5.6,81.7,76.1,72.7,-3.4,47,0,49,48.5,65.1,10,15.7,9.3
2023-12-22T13:10:00,342.5,226.5,0.661,43.4,1,0,0,0,147.3,22.2,0,36.1,20.9,1304.6,6.3,46.2,52.5,5.7,81.8,76.1,72.7,-3.4,47,0,49,48.5,65,9.8,16,9.2
2023-12-22T13:20:00,331.9,269,0.811,56.2,1,0,0,0,190.6,22.2,0,35.7,20.5,1305.8,6.1,46.3,52.4,5.5,81.7,76.2,72.7,-3.5,47,0,49,48.5,70.9,8.3,13.3,7.6
2023-12-22T13:30:00,340.9,255.1,0.748,52.1,1,0,0,0,176.9,22.2,0,35.6,20.4,1298.6,6.3,46.1,52.4,5.8,81.9,76.1,72.7,-3.4,47,0,49,48.5,69.4,8.7,14,8
2023-12-22T13:40:00,320.7,246,0.767,49.3,1,0,0,0,167.5,22.3,0,35.5,20.7,1304.6,5.9,46.3,52.2,5.5,81.6,76.1,72.7,-3.4,47,0,49,48.5,68.1,9.1,14.4,8.4
2023-12-22T13:50:00,322.5,233.2,0.723,45.7,1,0,0,0,155.1,22.3,0,35.3,20.5,1311.8,5.9,46.5,52.4,5.6,81.4,75.8,72.7,-3.1,47,0,49,48.5,66.5,9.6,15.1,8.8
2023-12-22T14:00:00,331.9,243.9,0.735,48.9,1,0,0,0,165.9,22.2,0,35.2,20.5,1305.8,6.1,46.2,52.3,5.7,81.6,75.9,72.7,-3.2,47,0,49,48.5,68,9.1,14.4,8.4
2023-12-22T14:10:00,304.4,242.6,0.797,48.5,1,0,0,0,164.3,22.2,0,35.4,20.7,1304.6,5.6,46.3,51.9,5.5,81.6,76.1,72.7,-3.4,47,0,49,48.5,67.7,9.2,14.6,8.5
2023-12-22T14:20:00,304.1,228.8,0.752,44.2,1,0,0,0,150.2,22.4,0,35.6,20.7,1303.4,5.6,46.2,51.8,5.3,81.1,75.8,72.7,-3.1,47,0,49,48.5,65.6,9.8,15.5,9.1
2023-12-22T14:30:00,310.1,229.7,0.741,44.6,1,0,0,0,151.5,22.3,0,35.5,20.5,1305.8,5.7,46.4,52.1,5.1,81,75.9,72.7,-3.2,47,0,49,48.5,65.9,9.7,15.5,8.9
2023-12-22T14:40:00,319.8,250.9,0.784,51,1,0,0,0,173,22.2,0,35.5,20.2,1301,5.9,46.1,52,5.4,81.3,75.9,72.7,-3.2,47,0,49,48.5,69,8.9,14.1,8
2023-12-22T14:50:00,294.6,230.1,0.781,44.6,1,0,0,0,151.5,22.4,0,35.7,20.5,1309.4,5.4,46.6,52,5.3,81.1,75.8,72.7,-3.1,47,0,49,48.5,65.8,9.7,15.5,8.9
2023-12-22T15:00:00,320.4,241.3,0.753,48.1,1,0,0,0,163.1,22.2,0,35.5,20.5,1303.4,5.9,46.4,52.3,5.2,81.1,75.9,72.7,-3.2,47,0,49,48.5,67.6,9.2,14.7,8.5
2023-12-22T15:10:00,338.6,277.1,0.818,58.6,1,0,0,0,198.8,22.2,0,35.6,20.5,1310.6,6.2,46.4,52.6,5.8,81.7,75.9,72.7,-3.2,47,0,49,48.5,71.7,8,12.9,7.4
2023-12-22T15:20:00,337.3,245.4,0.728,48.8,1,0,0,0,166.7,22.3,0,35.6,20.8,1305.8,6.2,46.1,52.3,5.9,81.7,75.8,72.7,-3.1,47,0,49,48.5,67.9,9.1,14.5,8.5
2023-12-22T15:30:00,327.9,254,0.774,51.4,1,0,0,0,175.4,22.2,0,35.7,20.6,1311.8,6,46.3,52.3,5.7,81.7,76,72.7,-3.3,47,0,49,48.5,69.1,8.7,14.1,8.1
2023-12-22T15:40:00,327.7,257.5,0.786,52.8,1,0,0,0,179.3,22.2,0,35.6,20.4,1310.6,6,46.5,52.5,5.3,81.7,76.4,72.7,-3.7,47,0,49,48.5,69.6,8.6,13.8,7.9
2023-12-22T15:50:00,346,243.2,0.703,48.6,1,0,0,0,164.8,22.3,0,35.7,20.4,1297.4,6.4,46.2,52.6,5.8,82.3,76.5,72.7,-3.8,47,0,49,48.5,67.8,9.2,14.7,8.4
2023-12-22T16:00:00,330.4,257.6,0.78,52.8,1,0,0,0,179.3,22.2,0,35.8,20.3,1299.8,6.1,46.5,52.6,5.8,82.4,76.6,72.7,-3.9,47,0,49,48.5,69.6,8.6,13.9,7.9
2023-12-22T16:10:00,349.5,256.7,0.734,52.5,1,0,0,0,178.3,22.3,0,35.7,20.5,1310.6,6.4,46.1,52.5,6,82.4,76.4,72.7,-3.7,47,0,49,48.5,69.4,8.7,13.9,8
2023-12-22T16:20:00,343.7,273.4,0.795,57.4,1,0,0,0,194.9,22.2,0,35.4,20.9,1309.4,6.3,46.2,52.5,5.8,82.1,76.3,72.7,-3.6,47,0,49,48.5,71.3,8.1,13,7.6
2023-12-22T16:30:00,345.6,261.4,0.756,53.8,1,0,0,0,182.7,22.2,0,35.8,20.6,1316.6,6.3,46.3,52.6,5.8,82.3,76.5,72.7,-3.8,47,0,49,48.5,69.9,8.5,13.7,7.9
2023-12-22T16:40:00,337,258,0.766,52.8,1,0,0,0,179.1,22.3,0,35.8,20.7,1304.6,6.2,46.3,52.5,5.8,82.1,76.3,72.7,-3.6,47,0,49,48.5,69.4,8.7,13.9,8
2023-12-22T16:50:00,330.7,260.6,0.788,53.6,1,0,0,0,182,22.3,0,35.8,20.5,1301,6.1,46.3,52.4,5.8,81.9,76.1,72.7,-3.4,47,0,49,48.5,69.8,8.6,13.7,7.9
2023-12-22T17:00:00,344.7,230.6,0.669,44.8,1,0,0,0,152,22.2,0,35.6,20.8,1313,6.3,46.1,52.4,5.8,81.7,75.9,72.7,-3.2,47,0,49,48.5,65.9,9.6,15.4,9
2023-12-22T17:10:00,326.2,230.6,0.707,44.8,1,0,0,0,152,22.3,0,35.5,20.8,1304.6,6,46.2,52.2,5.7,81.6,75.9,72.7,-3.2,47,0,49,48.5,65.9,9.7,15.4,9
2023-12-22T17:20:00,317.3,245.4,0.773,49.2,1,0,0,0,167,22.3,0,35.6,20.4,1313,5.8,46.4,52.2,5.7,81.3,75.6,72.7,-2.9,47,0,49,48.5,68.1,9.1,14.5,8.3
2023-12-22T17:30:00,336.7,231.9,0.689,45.3,1,0,0,0,153.6,22.3,0,35.5,20.5,1303.4,6.2,45.8,52,5.7,81.3,75.6,72.7,-2.9,47,0,49,48.5,66.2,9.6,15.3,8.9
2023-12-22T17:40:00,319.5,242.9,0.76,48.5,1,0,0,0,164.4,22.3,0,35.5,20.7,1299.8,5.9,46.2,52.1,5.5,80.9,75.4,72.7,-2.7,47,0,49,48.5,67.7,9.2,14.6,8.5
2023-12-22T17:50:00,310.7,244.6,0.787,48.9,1,0,0,0,166,22.1,0,35.8,20.8,1308.2,5.7,46.5,52.2,5.5,81,75.5,72.7,-2.8,47,0,49,48.5,67.8,9.1,14.6,8.5
2023-12-22T18:00:00,307.8,225.6,0.733,43,1,0,0,0,147,22.3,0,35.4,20.9,1296.2,5.7,46.4,52.1,5.3,80.8,75.5,72.7,-2.8,47,0,49,48.5,65.2,9.9,15.7,9.2
2023-12-22T18:10:00,322.2,237.5,0.737,46.7,1,0,0,0,159.4,23.7,0,33.4,20.9,1333.1,5.8,46,51.8,5.5,80.2,74.7,72.7,-2,48,0,48,48.5,67.1,10,14.1,8.8
2023-12-22T18:20:00,315.8,240.6,0.762,47.6,1,0,0,0,162.5,23.8,0,33.6,20.8,1329.6,5.7,46.1,51.8,5.3,80,74.7,72.7,-2,48,0,48,48.5,67.5,9.9,14,8.6
2023-12-22T18:30:00,305.8,223,0.729,42.8,1,0,0,0,145.2,23.7,0,33.3,20.8,1334.3,5.5,46,51.5,5.4,79.7,74.3,72.7,-1.6,48,0,48,48.5,65.1,10.6,14.9,9.3
2023-12-22T18:40:00,305.8,239.7,0.784,47.6,1,0,0,0,161.7,23.8,0,33.5,20.8,1334.3,5.5,46.2,51.7,5.3,79.6,74.3,72.7,-1.6,48,0,48,48.5,67.5,9.9,14,8.7
2023-12-22T18:50:00,316.1,210,0.664,38.8,1,0,0,0,131.7,23.7,0,33.8,20.8,1330.8,5.7,46,51.7,5.2,79.3,74.1,72.7,-1.4,48,0,48,48.5,62.7,11.3,16.1,9.9
2023-12-22T19:00:00,300.7,227.8,0.757,44.2,1,0,0,0,149.9,23.7,0,33.2,21,1336.7,5.4,46.4,51.8,5.1,78.9,73.8,72.7,-1.1,48,0,48,48.5,65.8,10.4,14.6,9.2
2023-12-22T19:10:00,286.5,232.1,0.81,45.2,1,0,0,0,153.5,23.7,0,33.9,21,1322.5,5.2,46.4,51.6,5.2,78.8,73.6,72.7,-0.9,48,0,48,48.5,66.1,10.2,14.6,9.1
2023-12-22T19:20:00,293.9,220.6,0.751,41.9,1,0,0,0,142.4,23.6,0,33.6,21,1330.8,5.3,46.2,51.5,5,78.4,73.4,72.7,-0.7,48,0,48,48.5,64.5,10.7,15.2,9.5
2023-12-22T19:30:00,281.5,234.8,0.834,46,1,0,0,0,156.3,23.6,0,33.7,21.1,1324.9,5.1,46.3,51.4,5.1,78.1,73,72.7,-0.3,48,0,48,48.5,66.6,10.1,14.4,9
2023-12-22T19:40:00,292.6,213.7,0.73,40,1,0,0,0,135.7,23.6,0,33.2,21.1,1324.9,5.3,46.1,51.4,5,77.8,72.8,72.7,-0.1,48,0,48,48.5,63.5,11,15.5,9.9
2023-12-22T19:50:00,275,219.6,0.799,41.6,1,0,0,0,141.4,23.5,0,33.6,21.1,1320.1,5,46.1,51.1,4.9,77.2,72.3,72.7,0.4,48,0,48,48.5,64.4,10.7,15.3,9.6
2023-12-22T20:00:00,271.5,203.2,0.749,36.8,1,0,0,0,124.8,23.7,0,33.6,21,1329.6,4.9,46.1,51,4.8,76.9,72.1,72.7,0.6,48,0,48,48.5,61.4,11.7,16.6,10.4
2023-12-22T20:10:00,275.5,186.8,0.678,32,1,0,0,0,108.6,23.5,0,33.4,21.2,1322.5,5,46.1,51.1,4.8,76.6,71.8,72.7,0.9,48,0,48,48.5,58.2,12.6,17.9,11.3
2023-12-22T20:20:00,270.5,220.2,0.814,42,1,0,0,0,142.5,23.6,0,33.1,21,1324.9,4.9,46,50.9,4.7,76.3,71.6,72.7,1.1,48,0,48,48.5,64.7,10.7,15,9.5
2023-12-22T20:30:00,254.2,208.2,0.819,38.1,1,0,0,0,129.4,23.7,0,33.9,21.3,1326.1,4.6,46.2,50.8,4.5,76,71.5,72.7,1.2,48,0,48,48.5,62.1,11.4,16.3,10.2
2023-12-22T20:40:00,259,190.9,0.737,33.2,1,0,0,0,112.8,23.7,0,33.3,21.1,1322.5,4.7,46.1,50.8,4.7,76,71.3,72.7,1.4,48,0,48,48.5,59.1,12.4,17.4,11.1
2023-12-22T20:50:00,285.8,188.5,0.66,32.5,1,0,0,0,110.3,23.8,0,33.3,21.2,1318.9,5.2,45.9,51.1,4.8,76.4,71.6,72.7,1.1,48,0,48,48.5,58.5,12.6,17.6,11.2
2023-12-22T21:00:00,283.5,184.8,0.652,31,1,0,0,0,106.3,23.7,0,33.6,21.2,1334.3,5.1,45.8,50.9,4.7,75.8,71.1,72.7,1.6,48,0,48,48.5,57.6,12.8,18.2,11.5
2023-12-22T21:10:00,262,195,0.744,34.8,1,0,0,0,119.3,23.6,0,31.5,20.5,1337.8,4.7,46.3,51,4.7,75.9,71.2,72.7,1.5,48,0,47,48,61.2,12.1,16.2,10.5
2023-12-22T21:20:00,253.5,183.1,0.723,31.6,1,0,0,0,107.4,23.6,0,31.5,20.6,1322.5,4.6,46.4,51,4.5,75.7,71.2,72.7,1.5,48,0,47,48,58.7,12.9,17.2,11.3
2023-12-22T21:30:00,265,191.9,0.724,34.3,1,0,0,0,116.5,23.6,0,31.3,20.4,1324.9,4.8,46.1,50.9,4.7,75.6,70.9,72.7,1.8,48,0,47,48,60.7,12.3,16.3,10.6
2023-12-22T21:40:00,249.5,193.3,0.775,34.5,1,0,0,0,117.3,23.7,0,31.7,20.7,1330.8,4.5,46.2,50.7,4.6,75.4,70.8,72.7,1.9,48,0,47,48,60.7,12.3,16.4,10.7
2023-12-22T21:50:00,255.5,184.4,0.721,32,1,0,0,0,108.7,23.6,0,31.3,20.7,1333.1,4.6,46,50.6,4.6,75.1,70.5,72.7,2.2,48,0,47,48,59,12.8,17,11.2
2023-12-22T22:00:00,258.1,175.4,0.68,29.3,1,0,0,0,99.7,23.7,0,31.6,20.4,1317.8,4.7,46,50.7,4.7,75.2,70.5,72.7,2.2,48,0,47,48,56.8,13.5,18,11.6
2023-12-22T22:10:00,235,170.6,0.726,28.3,1,0,0,0,96.1,23.3,0,31.2,20,1311.8,4.3,46.2,50.5,4.3,74.7,70.4,72.7,2.3,48,0,47,47.5,56.3,13.7,18.3,11.7
2023-12-22T22:20:00,236.5,177,0.748,30,1,0,0,0,101.7,23.6,0,31.6,20.1,1320.1,4.3,46,50.3,4.3,74.4,70.1,72.7,2.6,48,0,47,47.5,57.5,13.3,17.8,11.3
2023-12-22T22:30:00,222.3,168.7,0.759,27.7,1,0,0,0,94,23.4,0,31.3,20,1301,4.1,46.1,50.2,4,74.1,70.1,72.7,2.6,48,0,47,47.5,55.7,13.9,18.5,11.9
2023-12-22T22:40:00,211.4,170.1,0.804,28,1,0,0,0,95,23.5,0,31.5,20.1,1301,3.9,46,49.9,3.9,73.8,69.9,72.7,2.8,48,0,47,47.5,55.8,13.8,18.5,11.8
2023-12-22T22:50:00,222.5,170.2,0.765,28,1,0,0,0,95.2,23.5,0,31.5,20,1302.2,4.1,46,50.1,3.9,73.8,69.9,72.7,2.8,48,0,47,47.5,55.9,13.8,18.5,11.7
2023-12-22T23:00:00,217.4,155.2,0.714,23.7,1,0,0,0,80.7,23.4,0,31.3,19.9,1304.6,4,45.9,49.9,3.9,73.7,69.8,72.7,2.9,48,0,47,47.5,52,15.1,20.1,12.8
2023-12-22T23:10:00,184.6,158.9,0.861,25.1,1,0,0,0,85.4,23.4,0,31.4,18.7,1303.4,3.4,46.1,49.5,3.5,73.3,69.8,72.7,2.9,48,0,47,46.5,53.7,14.7,19.7,11.8
2023-12-22T23:20:00,189.4,178.5,0.943,30.9,1,0,0,0,104.9,23.5,0,31.5,18.7,1298.6,3.5,46,49.5,3.7,73.3,69.6,72.7,3.1,48,0,47,46.5,58.8,13.1,17.6,10.5
2023-12-22T23:30:00,190.4,138.6,0.728,19.1,1,0,0,0,65,23.4,0,31.5,18.7,1305.8,3.5,45.8,49.3,3.6,73,69.4,72.7,3.3,48,0,47,46.5,46.9,16.9,22.7,13.5
2023-12-22T23:40:00,193.5,153.9,0.795,23.3,1,0,0,0,80.1,23.4,0,31.5,18.8,1290.1,3.6,45.6,49.2,3.4,72.7,69.3,72.7,3.4,48,0,47,46.5,52.1,15.2,20.5,12.2
2023-12-22T23:50:00,178.1,189.3,1.063,33.8,1,0,0,0,115.6,23.4,0,31.4,18.8,1295,3.3,45.9,49.2,3.4,72.5,69.1,72.7,3.6,48,0,47,46.5,61.1,12.4,16.6,9.9
2023-12-23T00:00:00,161.3,158.5,0.983,25,1,0,0,0,84.8,23.4,0,31.5,18.9,1290.1,3,46.1,49.1,3.5,72.7,69.2,72.7,3.5,48,0,47,46.5,53.5,14.7,19.8,11.9
2023-12-23T00:10:00,179.5,141.3,0.787,19.6,1,0,0,0,66.7,23.4,0,31.5,19.8,1305.8,3.3,45.7,49,3.4,72.7,69.3,72.7,3.4,48,0,47,47.5,47.2,16.5,22.3,14
2023-12-23T00:20:00,194.2,166,0.855,27,1,0,0,0,91.6,23.4,0,31.1,19.9,1295,3.6,45.4,49,3.6,72.7,69.1,72.7,3.6,48,0,47,47.5,55.2,14.1,18.8,12
2023-12-23T00:30:00,184,149,0.81,21.8,1,0,0,0,74.1,23.5,0,31.5,20,1298.6,3.4,45.6,49,3.3,72.7,69.4,72.7,3.3,48,0,47,47.5,49.7,15.8,21.1,13.4
2023-12-23T00:40:00,161.6,131.3,0.813,16.7,1,0,0,0,56.8,23.3,0,31.3,19.9,1292.5,3,46,49,3.3,72.5,69.2,72.7,3.5,48,0,47,47.5,43.3,17.7,23.8,15.1
2023-12-23T00:50:00,157.5,185.3,1.177,32.6,1,0,0,0,110.7,23.4,0,31.4,19.9,1303.4,2.9,46.3,49.2,3.2,72.6,69.4,72.7,3.3,48,0,47,47.5,59.7,12.6,17,10.7
2023-12-23T01:00:00,178.6,179.9,1.008,31,1,0,0,0,105.3,23.3,0,31.5,19.9,1298.6,3.3,45.7,49,3.4,72.7,69.3,72.7,3.4,48,0,47,47.5,58.5,13,17.5,11.1
2023-12-23T01:10:00,195,134.6,0.691,18.2,1,0,0,0,62.1,23.4,0,31.4,17.7,1299.8,3.6,45.5,49.1,3.5,72.7,69.2,72.7,3.5,48,0,47,45.5,46.1,17.4,23.3,13.2
2023-12-23T01:20:00,181.4,140.1,0.772,19.8,1,0,0,0,67.4,23.5,0,31.6,17.7,1280.4,3.4,45.8,49.2,3.2,72.5,69.3,72.7,3.4,48,0,47,45.5,48.1,16.7,22.5,12.6
2023-12-23T01:30:00,156.5,172.2,1.101,29.4,1,0,0,0,99.8,23.5,0,31.3,17.6,1295,2.9,46.2,49.1,3.3,72.5,69.2,72.7,3.5,48,0,47,45.5,57.9,13.7,18.2,10.2
2023-12-23T01:40:00,184.6,188.1,1.019,34.1,1,0,0,0,115.7,23.4,0,31.4,17.6,1303.4,3.4,45.8,49.2,3.5,72.9,69.4,72.7,3.3,48,0,47,45.5,61.5,12.4,16.7,9.4
2023-12-23T01:50:00,182.9,138.2,0.756,19.4,1,0,0,0,65.9,23.4,0,31.3,17.7,1291.3,3.4,45.4,48.8,3.4,73,69.6,72.7,3.1,48,0,47,45.5,47.7,16.9,22.6,12.8
2023-12-23T02:00:00,188.3,138.9,0.738,19.5,1,0,0,0,66.3,23.4,0,31.4,17.7,1291.3,3.5,45.6,49.1,3.3,72.9,69.6,72.7,3.1,48,0,47,45.5,47.8,16.9,22.6,12.8
2023-12-23T02:10:00,155.2,178.9,1.153,31.1,1,0,0,0,106.5,23.3,0,31.3,17.7,1284,2.9,46.2,49.1,3.1,72.6,69.5,72.7,3.2,48,0,47,45.5,59.5,13,17.5,9.9
2023-12-23T02:20:00,169.7,185.8,1.095,33.1,1,0,0,0,113.5,23.3,0,31.5,17.5,1273,3.2,45.6,48.8,3.1,72.2,69.1,72.7,3.6,48,0,47,45.5,61.1,12.5,16.9,9.4
2023-12-23T02:30:00,188.5,137.8,0.731,19.3,1,0,0,0,65.5,23.2,0,31.5,17.6,1292.5,3.5,45.3,48.8,3.3,72.4,69.1,72.7,3.6,48,0,47,45.5,47.5,16.8,22.8,12.8
2023-12-23T02:40:00,153.4,139.6,0.91,19.7,1,0,0,0,67,23.3,0,31.6,17.6,1269.3,2.9,45.7,48.6,3.2,71.8,68.6,72.7,4.1,48,0,47,45.5,48,16.7,22.6,12.6
2023-12-23T02:50:00,160,130,0.812,17,1,0,0,0,57.8,23.1,0,31.4,17.7,1280.4,3,45.6,48.6,3,71.6,68.6,72.7,4.1,48,0,47,45.5,44.5,17.8,24.1,13.6
2023-12-23T03:00:00,175.4,130,0.741,17,1,0,0,0,57.7,23.2,0,31.3,17.8,1275.5,3.3,45.3,48.6,3.2,71.4,68.2,72.7,4.5,48,0,47,45.5,44.4,17.9,24.1,13.7
2023-12-23T03:10:00,144.3,172.6,1.196,29.5,1,0,0,0,100.2,23.4,0,31.4,17.7,1282.8,2.7,45.8,48.5,3,71.1,68.1,72.7,4.6,48,0,47,45.5,58,13.5,18.2,10.3
2023-12-23T03:20:00,180.7,170.9,0.946,29,1,0,0,0,98.5,23.2,0,31.4,17.7,1275.5,3.4,45.1,48.5,3.3,71.1,67.8,72.7,4.9,48,0,47,45.5,57.7,13.6,18.4,10.4
2023-12-23T03:30:00,166,148.2,0.893,22.4,1,0,0,0,76,23.3,0,31.1,17.8,1285.2,3.1,45.5,48.6,3.1,70.8,67.7,72.7,5,48,0,47,45.5,51.3,15.7,21,12
2023-12-23T03:40:00,150.1,170.7,1.138,28.9,1,0,0,0,98.1,23.4,0,31.5,17.8,1286.5,2.8,45.7,48.5,3.1,70.4,67.3,72.7,5.4,48,0,47,45.5,57.5,13.7,18.4,10.4
2023-12-23T03:50:00,174.9,135.5,0.775,18.6,1,0,0,0,63.2,23,0,31.6,17.8,1271.8,3.3,45.3,48.6,3.2,70.4,67.2,72.7,5.5,48,0,47,45.5,46.6,17,23.3,13.1
2023-12-23T04:00:00,150.9,149.1,0.988,22.5,1,0,0,0,76.5,23.2,0,31.7,17.6,1293.8,2.8,45.9,48.7,3.1,70.1,67,72.7,5.7,48,0,47,45.5,51.3,15.6,21.3,11.8
2023-12-23T04:10:00,181,124,0.685,15.2,1,0,0,0,51.8,23.2,0,31.4,17.6,1277.9,3.4,45.2,48.6,3.4,70.3,66.9,72.7,5.8,48,0,47,45.5,41.8,18.7,25.3,14.2
2023-12-23T04:20:00,159.1,124.8,0.785,15.4,1,0,0,0,52.4,23.2,0,31.6,17.7,1273,3,45.6,48.6,3,70,67,72.7,5.7,48,0,47,45.5,41.9,18.6,25.3,14.2
2023-12-23T04:30:00,179.1,124.1,0.693,15,1,0,0,0,51.8,23.1,0,31.5,17.6,1264.3,3.4,45,48.4,3.2,69.9,66.7,72.7,6,48,0,47,45.5,41.8,18.7,25.4,14.2
2023-12-23T04:40:00,149.4,130.4,0.873,16.6,1,0,0,0,57.6,23.3,0,31.5,18,1280.4,2.8,45.6,48.4,2.8,69.3,66.5,72.7,6.2,48,0,47,45.5,44.1,17.9,24.2,13.8
2023-12-23T04:50:00,186.7,127.6,0.683,16,1,0,0,0,55.5,23.2,0,31.3,17.6,1280.4,3.5,45,48.5,3.3,69.9,66.6,72.7,6.1,48,0,47,45.5,43.5,18.2,24.5,13.8
2023-12-23T05:00:00,198.7,124.5,0.627,15.3,1,0,0,0,52.1,23.4,0,31.3,17.7,1288.9,3.7,45.1,48.8,3.4,70.1,66.7,72.7,6,48,0,47,45.5,41.8,18.8,25.2,14.2
2023-12-23T05:10:00,161.7,165.8,1.025,27.4,1,0,0,0,93.1,23.5,0,31.5,17.6,1293.8,3,45.9,48.9,3.1,69.9,66.8,72.7,5.9,48,0,47,45.5,56.2,14.2,19,10.6
2023-12-23T05:20:00,207.9,142.6,0.686,20.6,1,0,0,0,69.9,23.4,0,31.5,17.8,1313,3.8,45.5,49.3,3.5,70.5,67,72.7,5.7,48,0,47,45.5,49,16.4,22.1,12.5
2023-12-23T05:30:00,172,177.7,1.033,30.9,1,0,0,0,105.1,23.4,0,31.5,17.7,1290.1,3.2,46,49.2,3.2,70.1,66.9,72.7,5.8,48,0,47,45.5,59.1,13.2,17.7,10
2023-12-23T05:40:00,195.2,181.1,0.928,31.9,1,0,0,0,108.3,23.5,0,31.6,17.7,1301,3.6,45.7,49.3,3.6,70.4,66.8,72.7,5.9,48,0,47,45.5,59.8,13,17.5,9.8
2023-12-23T05:50:00,215.8,137.6,0.638,19.2,1,0,0,0,65.4,23.4,0,31.2,17.6,1295,4,45.4,49.4,3.6,70.7,67.1,72.7,5.6,48,0,47,45.5,47.5,17,22.6,12.8
2023-12-23T06:00:00,165.7,136.4,0.823,18.7,1,0,0,0,63.7,23.5,0,31.4,17.8,1282.8,3.1,46.3,49.4,3.2,70.3,67.1,72.7,5.6,48,0,47,45.5,46.7,17.2,23,13
2023-12-23T06:10:00,216.6,132.4,0.611,17.6,1,0,0,0,59.8,23.6,0,31.4,17.7,1299.8,4,45.5,49.5,3.7,70.5,66.8,72.7,5.9,48,0,47,45.5,45.1,17.8,23.7,13.4
2023-12-23T06:20:00,205.8,131.2,0.637,17.1,1,0,0,0,58.3,23.5,0,31.5,17.9,1299.8,3.8,45.7,49.5,3.6,70.6,67,72.7,5.7,48,0,47,45.5,44.4,17.9,24,13.7
2023-12-23T06:30:00,197.1,175.9,0.892,30.4,1,0,0,0,103.3,23.5,0,31.4,17.7,1314.2,3.6,46,49.6,3.7,70.5,66.8,72.7,5.9,48,0,47,45.5,58.7,13.4,17.9,10.1
2023-12-23T06:40:00,211.8,172.7,0.815,29.4,1,0,0,0,100,23.4,0,31.7,17.6,1303.4,3.9,45.6,49.5,3.6,70.4,66.8,72.7,5.9,48,0,47,45.5,57.9,13.5,18.3,10.2
2023-12-23T06:50:00,211.4,169.5,0.802,28.3,1,0,0,0,97,23.5,0,31.3,17.7,1301,3.9,45.5,49.4,3.7,70.3,66.6,72.7,6.1,48,0,47,45.5,57.2,13.9,18.4,10.5
2023-12-23T07:00:00,208.1,167.6,0.805,27.6,1,0,0,0,94.9,23.7,0,31.4,17.7,1314.2,3.8,46,49.8,3.8,70.5,66.7,72.7,6,48,0,47,45.5,56.6,14.1,18.7,10.6
2023-12-23T07:10:00,240.7,145,0.602,20,1,0,0,0,68.1,23.5,0,33.3,20.1,1313,4.4,45.5,49.9,4,70.7,66.7,72.7,6,48,0,48,47.5,47,16.2,23,13.9
2023-12-23T07:20:00,234.4,140.9,0.601,18.8,1,0,0,0,63.9,23.6,0,33.4,20.1,1308.2,4.3,45.8,50.1,3.9,70.8,66.9,72.7,5.8,48,0,48,47.5,45.3,16.7,23.7,14.3
2023-12-23T07:30:00,214.5,189.5,0.883,33.1,1,0,0,0,112.5,23.7,0,33.1,20.1,1320.1,3.9,46.2,50.1,3.8,70.7,66.9,72.7,5.8,48,0,48,47.5,59.4,12.5,17.5,10.6
2023-12-23T07:40:00,241.8,189.3,0.783,33,1,0,0,0,112.1,23.7,0,33.5,20.1,1318.9,4.4,45.6,50,4,70.9,66.9,72.7,5.8,48,0,48,47.5,59.2,12.5,17.7,10.6
2023-12-23T07:50:00,241.4,149.9,0.621,21.5,1,0,0,0,73.2,23.6,0,33,20.1,1316.6,4.4,45.6,50,3.9,71.1,67.2,72.7,5.5,48,0,48,47.5,48.8,15.8,22,13.4
2023-12-23T08:00:00,237.8,145.4,0.611,20,1,0,0,0,67.8,23.7,0,33.7,20.2,1327.2,4.3,45.7,50,3.9,70.7,66.8,72.7,5.9,48,0,48,47.5,46.7,16.3,23.2,13.9
2023-12-23T08:10:00,221.4,191.3,0.864,33.3,1,0,0,0,113.1,23.6,0,35.9,18.7,1328.4,4,46.2,50.2,3.7,70.8,67.1,72.7,5.6,48,0,49,46.5,59.1,12.3,18.8,9.8
2023-12-23T08:20:00,242.2,169.2,0.698,26.8,1,0,0,0,90.9,23.6,0,35.8,18.8,1321.3,4.4,45.7,50.1,4,71.2,67.2,72.7,5.5,48,0,49,46.5,53.7,14,21.2,11.1
2023-12-23T08:30:00,232.1,163,0.702,25,1,0,0,0,84.8,23.6,0,35.7,18.9,1326.1,4.2,46.1,50.3,3.8,71,67.2,72.7,5.5,48,0,49,46.5,52,14.5,21.9,11.6
2023-12-23T08:40:00,234,167.2,0.714,26.4,1,0,0,0,89.6,23.5,0,35.5,18.6,1305.8,4.3,46.1,50.4,3.9,71.1,67.2,72.7,5.5,48,0,49,46.5,53.6,14.1,21.2,11.1
2023-12-23T08:50:00,230.6,164.1,0.712,25.3,1,0,0,0,86.1,23.6,0,35.5,18.9,1317.8,4.2,46.2,50.4,3.7,71.1,67.4,72.7,5.3,48,0,49,46.5,52.5,14.4,21.6,11.5
2023-12-23T09:00:00,245.5,167.7,0.683,26.1,1,0,0,0,89.6,23.6,0,35.7,18.8,1309.4,4.5,46,50.5,4,71.4,67.4,72.7,5.3,48,0,49,46.5,53.4,14.1,21.3,11.2
2023-12-23T09:10:00,240.3,165.7,0.69,25.5,1,0,0,0,87.7,23.6,0,35.6,18.9,1310.6,4.4,46.2,50.6,3.7,71.6,67.9,72.7,4.8,48,0,49,46.5,52.9,14.2,21.5,11.4
2023-12-23T09:20:00,246,168.8,0.686,26.8,1,0,0,0,91.1,23.5,0,35.6,18.5,1311.8,4.5,45.8,50.3,3.8,71.9,68.1,72.7,4.6,48,0,49,46.5,54,13.9,21.1,11
2023-12-23T09:30:00,229.6,165.6,0.721,25.8,1,0,0,0,87.7,23.6,0,35.4,18.9,1311.8,4.2,46.2,50.4,3.8,72,68.2,72.7,4.5,48,0,49,46.5,52.9,14.3,21.4,11.4
2023-12-23T09:40:00,240.1,177.4,0.739,29.3,1,0,0,0,99.5,23.6,0,35.7,18.6,1309.4,4.4,46.1,50.5,4,72.2,68.2,72.7,4.5,48,0,49,46.5,56.1,13.3,20.1,10.5
2023-12-23T09:50:00,251.7,182.4,0.725,30.7,1,0,0,0,104.3,23.7,0,35.5,18.9,1313,4.6,46,50.6,4,72.8,68.8,72.7,3.9,48,0,49,46.5,57.2,13,19.5,10.3
2023-12-23T10:00:00,217.8,160.4,0.737,24.3,1,0,0,0,82.4,23.6,0,35.5,18.9,1307,4,46.7,50.7,3.8,72.7,68.9,72.7,3.8,48,0,49,46.5,51.4,14.7,22.1,11.8
2023-12-23T10:10:00,241.4,165.8,0.687,25,1,0,0,0,85,23.7,0,35.8,21.3,1316.6,4.4,46.7,51.1,4,72.6,68.6,72.7,4.1,48,0,49,48.5,51.3,14.3,21.6,12.9
2023-12-23T10:20:00,286.8,166.3,0.58,25.2,1,0,0,0,85.5,23.7,0,35.8,21.3,1323.7,5.2,46.7,51.9,4.5,73.1,68.6,72.7,4.1,48,0,49,48.5,51.4,14.2,21.6,12.8
2023-12-23T10:30:00,287.1,208.2,0.725,37.7,1,0,0,0,127.8,23.7,0,35.7,21,1324.9,5.2,46.8,52,4.5,73.4,68.9,72.7,3.8,48,0,49,48.5,61.4,11.4,17.1,10.1
2023-12-23T10:40:00,269.8,189.9,0.704,32.1,1,0,0,0,109,23.7,0,36,21.3,1321.3,4.9,46.8,51.7,4.5,73.7,69.2,72.7,3.5,48,0,49,48.5,57.4,12.5,19,11.2
2023-12-23T10:50:00,275.3,192,0.697,32.9,1,0,0,0,111.7,23.6,0,35.5,21.2,1321.3,5,46.9,51.9,4.5,73.9,69.4,72.7,3.3,48,0,49,48.5,58.2,12.3,18.5,11
2023-12-23T11:00:00,281.3,190.9,0.679,32.5,1,0,0,0,110.2,23.7,0,35.6,21.4,1323.7,5.1,47.1,52.2,4.1,74,69.9,72.7,2.8,48,0,49,48.5,57.7,12.4,18.6,11.2
2023-12-23T11:10:00,280.3,184.4,0.658,31.4,1,0,0,0,106.6,22.3,0,35.8,19.8,1293.8,5.2,46.8,52,4.4,74.2,69.8,72.7,2.9,47,0,49,47.5,57.8,12.1,19.4,10.7
2023-12-23T11:20:00,270.8,182.8,0.675,30.6,1,0,0,0,105,22.3,0,35.8,19.8,1299.8,5,47,52,4.5,74.5,70,72.7,2.7,47,0,49,47.5,57.4,12.2,19.6,10.9
2023-12-23T11:30:00,280.8,186.2,0.663,31.7,1,0,0,0,108.6,22.1,0,35.7,19.7,1296.2,5.2,46.8,52,4.6,74.9,70.3,72.7,2.4,47,0,49,47.5,58.3,11.9,19.2,10.6
2023-12-23T11:40:00,274.4,178.5,0.651,29.6,1,0,0,0,100.6,22.2,0,35.9,19.9,1291.3,5.1,46.8,51.9,4.2,74.8,70.6,72.7,2.1,47,0,49,47.5,56.3,12.4,20.1,11.1
2023-12-23T11:50:00,270.5,185.4,0.685,31.7,1,0,0,0,107.8,22.2,0,35.7,19.8,1298.6,5,46.9,51.9,4.3,74.9,70.6,72.7,2.1,47,0,49,47.5,58.1,12,19.2,10.7
2023-12-23T12:00:00,259.2,180.6,0.697,30.3,1,0,0,0,102.8,22.1,0,35.8,19.9,1296.2,4.8,47.1,51.9,4,74.9,70.9,72.7,1.8,47,0,49,47.5,56.9,12.3,19.8,11
2023-12-23T12:10:00,265.6,186.7,0.703,31.8,1,0,0,0,107.9,22.1,0,35.8,20.9,1301,4.9,46.9,51.8,4.3,75.1,70.8,72.7,1.9,47,0,49,48.5,57.8,11.9,19.2,11.2
2023-12-23T12:20:00,275.4,180,0.654,29.9,1,0,0,0,101.5,22.1,0,35.5,21,1296.2,5.1,46.7,51.8,4.4,74.9,70.5,72.7,2.2,47,0,49,48.5,56.3,12.3,19.7,11.7
2023-12-23T12:30:00,280.3,198.4,0.708,35.3,1,0,0,0,119.9,22.2,0,35.6,20.7,1293.8,5.2,46.6,51.8,4.4,75.2,70.8,72.7,1.9,47,0,49,48.5,60.4,11.2,17.9,10.5
2023-12-23T12:40:00,271.3,178.4,0.657,29.3,1,0,0,0,99.5,22.2,0,35.7,20.9,1302.2,5,47,52,4.3,75.4,71.1,72.7,1.6,47,0,49,48.5,55.8,12.5,20,11.7
2023-12-23T12:50:00,286,179.8,0.629,29.8,1,0,0,0,101.1,22.3,0,35.5,20.8,1295,5.3,46.8,52.1,4.4,75.4,71,72.7,1.7,47,0,49,48.5,56.2,12.4,19.8,11.6
2023-12-23T13:00:00,270.3,178.9,0.662,29.4,1,0,0,0,99.9,22.2,0,35.9,20.9,1297.4,5,47.2,52.2,4.4,75.6,71.2,72.7,1.5,47,0,49,48.5,55.9,12.4,20.1,11.7
2023-12-23T13:10:00,266.4,185.3,0.696,31.4,1,0,0,0,106.7,22.2,0,35.6,20.7,1304.6,4.9,47.2,52.1,4.3,75.7,71.4,72.7,1.3,47,0,49,48.5,57.6,12,19.2,11.2
2023-12-23T13:20:00,275.2,202.4,0.735,36.3,1,0,0,0,124.1,22.1,0,35.4,20.8,1295,5.1,47.1,52.2,4.1,76.1,72,72.7,0.7,47,0,49,48.5,61.3,10.9,17.5,10.3
2023-12-23T13:30:00,269.5,186.3,0.691,31.5,1,0,0,0,107.9,22.2,0,35.5,20.7,1293.8,5,46.9,51.9,4.3,76,71.7,72.7,1,47,0,49,48.5,57.9,11.9,19.1,11.1
2023-12-23T13:40:00,260,195.9,0.753,34.2,1,0,0,0,117.1,22.3,0,35.9,20.6,1299.8,4.8,47.3,52.1,4.2,76.2,72,72.7,0.7,47,0,49,48.5,59.8,11.4,18.3,10.5
2023-12-23T13:50:00,273.6,177.4,0.648,29.1,1,0,0,0,98.7,22.2,0,35.7,20.8,1287.7,5.1,47,52.1,4.4,76.4,72,72.7,0.7,47,0,49,48.5,55.6,12.5,20.1,11.7
2023-12-23T14:00:00,279.8,184.1,0.658,31.2,1,0,0,0,105.9,22.1,0,35.6,20.6,1291.3,5.2,46.8,52,4.5,76.7,72.2,72.7,0.5,47,0,49,48.5,57.5,12,19.3,11.2
2023-12-23T14:10:00,262.9,176,0.67,28.7,1,0,0,0,97.4,22.2,0,35.6,20.8,1287.7,4.9,46.9,51.8,4.2,76.4,72.2,72.7,0.5,47,0,49,48.5,55.3,12.6,20.2,11.8
2023-12-23T14:20:00,258,178.2,0.691,29.4,1,0,0,0,99.9,22.1,0,35.8,20.4,1290.1,4.8,47.2,52,4.2,76.5,72.3,72.7,0.4,47,0,49,48.5,56.1,12.4,20.1,11.5
2023-12-23T14:30:00,263.1,194.7,0.74,34.2,1,0,0,0,116.1,22.1,0,35.8,20.6,1288.9,4.9,46.9,51.8,4.4,76.4,72,72.7,0.7,47,0,49,48.5,59.6,11.4,18.4,10.6
2023-12-23T14:40:00,272.3,188,0.69,32.3,1,0,0,0,109.8,22,0,35.4,20.8,1281.6,5.1,46.7,51.8,4.2,76.3,72.1,72.7,0.6,47,0,49,48.5,58.4,11.7,18.8,11.1
2023-12-23T14:50:00,245.6,173.2,0.705,27.8,1,0,0,0,94.6,22.1,0,35.8,20.7,1281.6,4.6,47.2,51.8,4.2,76.4,72.2,72.7,0.5,47,0,49,48.5,54.6,12.8,20.6,11.9
2023-12-23T15:00:00,241.2,171.8,0.712,27.5,1,0,0,0,93.5,22.2,0,35.3,20.8,1286.5,4.5,47,51.5,3.8,75.8,72,72.7,0.7,47,0,49,48.5,54.4,12.9,20.6,12.1
2023-12-23T15:10:00,254.1,178.4,0.702,29.4,1,0,0,0,99.9,22.1,0,35.8,20.6,1297.4,4.7,47,51.7,4.1,76,71.9,72.7,0.8,47,0,49,48.5,56,12.4,20.1,11.6
2023-12-23T15:20:00,241.4,176.1,0.729,28.8,1,0,0,0,97.9,22.1,0,35.3,20.8,1287.7,4.5,47.1,51.6,4,76.1,72.1,72.7,0.6,47,0,49,48.5,55.6,12.5,20,11.8
2023-12-23T15:30:00,246.1,179.4,0.729,29.8,1,0,0,0,101.1,22.2,0,35.6,20.6,1284,4.6,47,51.6,4,75.9,71.9,72.7,0.8,47,0,49,48.5,56.3,12.4,19.8,11.5
2023-12-23T15:40:00,247.5,171.6,0.693,27.3,1,0,0,0,92.7,22.1,0,35.8,20.9,1291.3,4.6,46.9,51.5,4,76,72,72.7,0.7,47,0,49,48.5,54.1,12.9,20.9,12.2
2023-12-23T15:50:00,246.1,181.6,0.738,30,1,0,0,0,102.7,22.2,0,35.9,20.7,1284,4.6,46.9,51.5,4,76.1,72.1,72.7,0.6,47,0,49,48.5,56.6,12.2,19.8,11.4
2023-12-23T16:00:00,240.3,192.8,0.802,33.3,1,0,0,0,114.2,22.1,0,35.7,20.8,1281.6,4.5,47.1,51.6,3.8,76,72.2,72.7,0.5,47,0,49,48.5,59.2,11.5,18.5,10.8
2023-12-23T16:10:00,262.9,185,0.704,31.4,1,0,0,0,106.5,22.2,0,35.5,20.9,1287.7,4.9,46.9,51.8,4.2,76.5,72.3,72.7,0.4,47,0,49,48.5,57.6,12,19.2,11.3
2023-12-23T16:20:00,257,178.1,0.693,29.3,1,0,0,0,99.5,22.1,0,35.9,20.7,1285.2,4.8,46.8,51.6,4.2,76.5,72.3,72.7,0.4,47,0,49,48.5,55.8,12.4,20.1,11.6
2023-12-23T16:30:00,252.4,187.4,0.742,32.1,1,0,0,0,108.9,22.2,0,35.6,20.8,1288.9,4.7,47,51.7,4.3,76.4,72.1,72.7,0.6,47,0,49,48.5,58.1,11.8,19,11.1
2023-12-23T16:40:00,272.9,181.5,0.665,30.3,1,0,0,0,102.8,22.2,0,35.5,21,1284,5.1,46.6,51.7,4.2,76.7,72.5,72.7,0.2,47,0,49,48.5,56.7,12.2,19.6,11.6
2023-12-23T16:50:00,246.8,182.4,0.739,30.5,1,0,0,0,103.7,22.2,0,35.6,20.9,1287.7,4.6,47,51.6,4.2,76.4,72.2,72.7,0.5,47,0,49,48.5,56.9,12.2,19.5,11.5
2023-12-23T17:00:00,261.9,177.2,0.677,29.1,1,0,0,0,99,22.1,0,35.5,20.7,1282.8,4.9,46.7,51.6,4.2,76.4,72.2,72.7,0.5,47,0,49,48.5,55.8,12.5,20,11.7
2023-12-23T17:10:00,262.2,192.3,0.734,33.6,1,0,0,0,114,22.1,0,35.5,20.8,1284,4.9,47,51.9,4.1,76.7,72.6,72.7,0.1,47,0,49,48.5,59.3,11.5,18.4,10.8
2023-12-23T17:20:00,273.6,200.1,0.731,35.8,1,0,0,0,121.5,22.2,0,35.3,21,1287.7,5.1,46.8,51.9,4.5,77,72.5,72.7,0.2,47,0,49,48.5,60.7,11.1,17.7,10.5
2023-12-23T17:30:00,266.7,192.1,0.72,33.5,1,0,0,0,113.7,22.1,0,35.3,21,1280.4,5,47,52,4.2,76.8,72.6,72.7,0.1,47,0,49,48.5,59.2,11.5,18.4,10.9
2023-12-23T17:40:00,267,227.3,0.851,43.9,1,0,0,0,149,22.1,0,35.6,20.6,1281.6,5,46.6,51.6,4.3,76.8,72.5,72.7,0.2,47,0,49,48.5,65.6,9.7,15.6,9.1
2023-12-23T17:50:00,261.9,190.2,0.726,32.9,1,0,0,0,111.7,22.1,0,35.6,20.8,1282.8,4.9,46.5,51.4,4.3,76.6,72.3,72.7,0.4,47,0,49,48.5,58.7,11.6,18.7,10.9
2023-12-23T18:00:00,232.7,174.4,0.75,28.2,1,0,0,0,95.7,22,0,35.6,21.1,1269.3,4.4,46.8,51.2,3.8,75.9,72.1,72.7,0.6,47,0,49,48.5,54.9,12.6,20.4,12.1
2023-12-23T18:10:00,230.2,179.9,0.782,30.1,1,0,0,0,102.1,23.4,0,33.5,20.9,1315.4,4.2,46.9,51.1,4.1,75.6,71.5,72.7,1.2,48,0,48,48.5,56.7,13,18.6,11.6
2023-12-23T18:20:00,223.1,181.1,0.812,30,1,0,0,0,102.8,23.6,0,33.6,21,1305.8,4.1,47,51.1,4,75.1,71.1,72.7,1.6,48,0,48,48.5,56.8,13.1,18.5,11.6
2023-12-23T18:30:00,236.1,177.2,0.75,28.8,1,0,0,0,98.9,23.5,0,33.6,21.1,1317.8,4.3,47,51.3,4,75.1,71.1,72.7,1.6,48,0,48,48.5,55.8,13.3,19,11.9
2023-12-23T18:40:00,223.7,173.3,0.775,28.1,1,0,0,0,95.3,23.4,0,33.4,21.2,1309.4,4.1,46.9,51,4,74.7,70.7,72.7,2,48,0,48,48.5,55,13.5,19.3,12.2
2023-12-23T18:50:00,223.7,163.5,0.731,25.1,1,0,0,0,85.1,23.5,0,33.7,21.2,1309.4,4.1,46.8,50.9,4,74.4,70.4,72.7,2.3,48,0,48,48.5,52.1,14.3,20.6,13
2023-12-23T19:00:00,228.5,174.1,0.762,28.3,1,0,0,0,96.3,23.5,0,33.2,21.1,1305.8,4.2,46.8,51,3.8,74.4,70.6,72.7,2.1,48,0,48,48.5,55.3,13.5,19.1,12.1
2023-12-23T19:10:00,217.2,165.7,0.763,25.8,1,0,0,0,87.6,23.5,0,33.4,21.2,1303.4,4,47.1,51.1,3.9,74.1,70.2,72.7,2.5,48,0,48,48.5,52.9,14.2,20.1,12.8
2023-12-23T19:20:00,211.2,173.1,0.82,28,1,0,0,0,95.1,23.5,0,33.4,21.2,1299.8,3.9,47.1,51,3.8,74.1,70.3,72.7,2.4,48,0,48,48.5,54.9,13.6,19.3,12.2
2023-12-23T19:30:00,0,78.6,0,0,0,0,0,0,0.2,23.5,0,33.7,21.1,0,4,46.9,50.9,3.9,73.9,70,72.7,2.7,48,0,48,48.5,0.2,29.9,42.9,26.9
2023-12-23T19:40:00,210.8,168.8,0.801,26.7,1,0,0,0,90.6,23.7,0,33.2,21.3,1297.4,3.9,46.9,50.8,3.7,73.7,70,72.7,2.7,48,0,48,48.5,53.7,14,19.7,12.6
2023-12-23T19:50:00,207.3,161.7,0.78,24.7,1,0,0,0,83.9,23.5,0,33.2,21,1309.4,3.8,46.9,50.7,3.8,73.5,69.7,72.7,3,48,0,48,48.5,51.9,14.5,20.5,13
2023-12-23T20:00:00,201.1,161.2,0.801,24.4,1,0,0,0,82.8,23.5,0,33.4,21.4,1304.6,3.7,46.9,50.6,3.7,73.2,69.5,72.7,3.2,48,0,48,48.5,51.4,14.6,20.7,13.3
2023-12-23T20:10:00,201.3,156.3,0.777,23.1,1,0,0,0,78.2,23.5,0,33.5,21.2,1305.8,3.7,46.6,50.3,3.6,72.7,69.1,72.7,3.6,48,0,48,48.5,50,15,21.4,13.6
2023-12-23T20:20:00,190.1,161.4,0.849,24.6,1,0,0,0,83.5,23.5,0,33.2,21.1,1303.4,3.5,46.9,50.4,3.5,72.7,69.2,72.7,3.5,48,0,48,48.5,51.7,14.6,20.6,13.1
2023-12-23T20:30:00,189.2,156.9,0.829,23.3,1,0,0,0,79,23.5,0,33,21.3,1297.4,3.5,46.9,50.4,3.2,72.3,69.1,72.7,3.6,48,0,48,48.5,50.4,15,21,13.6
2023-12-23T20:40:00,190.4,160.1,0.841,23.8,1,0,0,0,82,23.4,0,33.4,21.2,1305.8,3.5,46.9,50.4,3.4,72,68.6,72.7,4.1,48,0,48,48.5,51.2,14.6,20.9,13.3
2023-12-23T20:50:00,194.4,160.8,0.827,24,1,0,0,0,82.4,23.5,0,33.6,21.3,1296.2,3.6,46.8,50.4,3.4,71.9,68.5,72.7,4.2,48,0,48,48.5,51.3,14.6,20.9,13.2
2023-12-23T21:00:00,196.2,165.7,0.844,25.9,1,0,0,0,88.1,23.5,0,32.9,21.2,1308.2,3.6,46.9,50.5,3.5,72,68.5,72.7,4.2,48,0,48,48.5,53.1,14.2,19.9,12.8
2023-12-23T21:10:00,201.1,185.4,0.922,32.3,1,0,0,0,109.6,23.5,0,31.6,20.7,1304.6,3.7,46.8,50.5,3.8,72.2,68.4,72.7,4.3,48,0,47,48,59.1,12.7,17,11.2
2023-12-23T21:20:00,190.8,183.4,0.961,31.8,1,0,0,0,108,23.5,0,31.3,20.6,1308.2,3.5,46.8,50.3,3.7,72.3,68.6,72.7,4.1,48,0,47,48,58.9,12.8,17.1,11.2
2023-12-23T21:30:00,212.6,135.2,0.636,17.6,1,0,0,0,59.8,23.5,0,31.4,20.5,1308.2,3.9,46.4,50.3,3.6,72.1,68.5,72.7,4.2,48,0,47,48,44.2,17.4,23.2,15.2
2023-12-23T21:40:00,183.5,141.6,0.772,22.6,1,0,0,0,76.8,23.5,0,31.7,9.6,1295,3.4,46.6,50,3.4,73.2,69.8,72.7,2.9,48,0,47,48,54.2,16.6,22.4,6.8
2023-12-23T21:50:00,176.7,144.2,0.816,23.5,1,0,0,0,80,23.2,0,31.4,9.6,1285.2,3.3,46.8,50.1,3.2,74.1,70.9,72.7,1.8,48,0,47,48,55.5,16.1,21.8,6.7
2023-12-23T22:00:00,193.9,174,0.897,32.2,1,0,0,0,109.3,23.4,0,31.7,9.6,1292.5,3.6,46.6,50.2,3.3,75,71.7,72.7,1,48,0,47,48,62.8,13.5,18.2,5.5
2023-12-23T22:10:00,188,155.9,0.829,26.9,1,0,0,0,91.5,23.4,0,31.7,9.3,1288.9,3.5,46.6,50.1,3.4,75.4,72,72.7,0.7,48,0,47,47.5,58.7,15,20.3,6
2023-12-23T22:20:00,167,130.8,0.783,19.6,1,0,0,0,66.8,23.4,0,31.3,9.3,1292.5,3.1,46.9,50,3.2,75.6,72.4,72.7,0.3,48,0,47,47.5,51,17.9,24,7.1
2023-12-23T22:30:00,170.6,167.6,0.983,30.5,1,0,0,0,103.6,23.3,0,31.5,9.2,1279.1,3.2,46.9,50.1,3.2,75.7,72.5,72.7,0.2,48,0,47,47.5,61.8,13.9,18.8,5.5
2023-12-23T22:40:00,168.5,140.8,0.836,22.5,1,0,0,0,76.5,23.5,0,31.6,9.2,1304.6,3.1,47,50.1,3.2,75.9,72.7,72.7,0,48,0,47,47.5,54.3,16.7,22.4,6.6
2023-12-23T22:50:00,148,144.7,0.978,23.7,1,0,0,0,80.7,23.5,0,31.4,9.2,1315.4,2.7,46.9,49.6,2.9,75.8,72.9,72.7,-0.2,48,0,47,47.5,55.7,16.2,21.7,6.4
2023-12-23T23:00:00,159.1,145.5,0.914,24,1,0,0,0,81.5,23.4,0,31.3,9.2,1316.6,2.9,46.8,49.7,2.9,75.6,72.7,72.7,0,48,0,47,47.5,56,16.1,21.5,6.3
2023-12-23T23:10:00,159.1,151.5,0.952,25.5,1,0,0,0,87.7,23.4,0,31.7,8.7,1273,3,46.9,49.9,3,75.8,72.8,72.7,-0.1,48,0,47,46.5,57.9,15.4,20.9,5.8
