Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2023-12-30T20:30:00,292.8,241.8,0.826,48.6,1,0,0,0,164.9,23.6,0,32.9,20.4,1326.1,5.3,46.5,51.8,5.4,82.4,77,72.7,-4.3,48,0,48,48.5,68.2,9.8,13.6,8.4
2023-12-30T20:40:00,315.8,248.4,0.786,50.5,1,0,0,0,171.3,23.6,0,32.8,20.6,1329.6,5.7,46.2,51.9,5.8,82.7,76.9,72.7,-4.2,48,0,48,48.5,69,9.5,13.2,8.3
2023-12-30T20:50:00,297.3,237,0.797,47.2,1,0,0,0,160.3,23.7,0,32.7,20.3,1321.3,5.4,46.6,52,5.4,82.4,77,72.7,-4.3,48,0,48,48.5,67.6,10,13.8,8.6
2023-12-30T21:00:00,293.4,224.1,0.764,43.6,1,0,0,0,147.9,23.6,0,32.3,20.3,1328.4,5.3,46.5,51.8,5.5,82.4,76.9,72.7,-4.2,48,0,48,48.5,66,10.5,14.4,9.1
2023-12-30T21:10:00,293.4,240,0.818,48.9,1,0,0,0,165.9,23.7,0,30.6,19.8,1328.4,5.3,46.3,51.6,5.6,82.8,77.2,72.7,-4.5,48,0,47,48,69.1,9.9,12.8,8.2
2023-12-30T21:20:00,303.1,239.5,0.79,48.7,1,0,0,0,165.2,23.7,0,30.7,19.9,1322.5,5.5,46.1,51.6,5.7,82.8,77.1,72.7,-4.4,48,0,47,48,69,9.9,12.8,8.3
2023-12-30T21:30:00,292.1,231.8,0.794,46.3,1,0,0,0,157,23.8,0,31,20,1322.5,5.3,46.4,51.7,5.6,82.7,77.1,72.7,-4.4,48,0,47,48,67.7,10.3,13.4,8.6
2023-12-30T21:40:00,298.4,235.5,0.789,47.5,1,0,0,0,161.1,23.8,0,30.8,19.9,1326.1,5.4,46.1,51.5,5.5,82.7,77.2,72.7,-4.5,48,0,47,48,68.4,10.1,13.1,8.4
2023-12-30T21:50:00,285.5,226.1,0.792,44.8,1,0,0,0,152.1,23.5,0,30.6,19.9,1317.8,5.2,46.3,51.5,5.6,82.8,77.2,72.7,-4.5,48,0,47,48,67.3,10.4,13.5,8.8
2023-12-30T22:00:00,284.7,219.6,0.771,42.8,1,0,0,0,145.2,23.6,0,30.8,19.9,1314.2,5.2,46.3,51.5,5.3,82.2,76.9,72.7,-4.2,48,0,47,48,66.1,10.7,14,9.1
2023-12-30T22:10:00,258.5,215.6,0.834,41.5,1,0,0,0,142,23.7,0,30.9,19.1,1320.1,4.7,46.6,51.3,5.2,82.1,76.9,72.7,-4.2,48,0,47,47.5,65.9,11,14.3,8.8
2023-12-30T22:20:00,280.5,208.6,0.743,42.4,1,0,0,0,145.1,23.7,0,30.9,9,1320.1,5.1,46.3,51.4,5.1,81.6,76.5,72.7,-3.8,48,0,47,47.5,69.6,11.3,14.8,4.3
2023-12-30T22:30:00,274.8,218.6,0.796,45.7,1,0,0,0,155.2,23.7,0,30.8,8.9,1318.9,5,46.3,51.3,4.5,83.1,78.6,72.7,-5.9,48,0,47,47.5,71,10.8,14.1,4.1
2023-12-30T22:40:00,291.8,269.9,0.925,60.9,1,0,0,0,206.7,23.6,0,30.8,8.9,1321.3,5.3,46.1,51.4,4.7,85.1,80.4,72.7,-7.7,48,0,47,47.5,76.6,8.7,11.4,3.3
2023-12-30T22:50:00,264,229.7,0.87,49.1,1,0,0,0,166.5,23.7,0,30.6,8.9,1320.1,4.8,46.3,51.1,4.5,86.1,81.6,72.7,-8.9,48,0,47,47.5,72.5,10.3,13.3,3.9
2023-12-30T23:00:00,269.3,224,0.832,47.5,1,0,0,0,161.1,23.6,0,30.6,8.7,1292.5,5,46.3,51.3,4.6,86.7,82.1,72.7,-9.4,48,0,47,47.5,71.9,10.5,13.7,3.9
2023-12-30T23:10:00,244.4,218.5,0.894,45.9,1,0,0,0,155.7,23.5,0,30.8,8.4,1303.4,4.5,46.2,50.7,4.5,86.8,82.3,72.7,-9.6,48,0,47,46.5,71.3,10.8,14.1,3.9
2023-12-30T23:20:00,246.4,246.5,1.001,54.3,1,0,0,0,184.1,23.5,0,30.7,8.2,1314.2,4.5,46.3,50.8,4.4,86.8,82.4,72.7,-9.7,48,0,47,46.5,74.7,9.5,12.5,3.3
2023-12-30T23:30:00,228.5,234.3,1.025,50.6,1,0,0,0,171.9,23.5,0,30.7,8.2,1305.8,4.2,46.3,50.5,4.2,86.7,82.5,72.7,-9.8,48,0,47,46.5,73.4,10,13.1,3.5
2023-12-30T23:40:00,218,220,1.009,46.4,1,0,0,0,157.3,23.5,0,30.9,8.4,1308.2,4,46.4,50.4,4.2,86.6,82.4,72.7,-9.7,48,0,47,46.5,71.5,10.7,14,3.8
2023-12-30T23:50:00,219.6,231.1,1.052,49.7,1,0,0,0,168.8,23.3,0,30.6,8.4,1317.8,4,46.2,50.2,4.1,86.4,82.3,72.7,-9.6,48,0,47,46.5,73,10.1,13.3,3.6
2023-12-31T00:00:00,195.2,210.8,1.08,43.7,1,0,0,0,148.3,23.5,0,30.7,8.2,1301,3.6,46.2,49.8,3.8,85.8,82,72.7,-9.3,48,0,47,46.5,70.4,11.2,14.6,3.9
2023-12-31T00:10:00,195,256.9,1.317,57.1,1,0,0,0,193.8,23.4,0,30.7,8.9,1299.8,3.6,46.1,49.7,3.8,85.3,81.5,72.7,-8.8,48,0,47,47.5,75.5,9.1,12,3.5
2023-12-31T00:20:00,211.4,190.5,0.901,37.5,1,0,0,0,127.3,23.5,0,30.8,9,1301,3.9,45.8,49.7,3.7,84.9,81.2,72.7,-8.5,48,0,47,47.5,66.8,12.3,16.2,4.7
2023-12-31T00:30:00,167.9,164.4,0.979,29.9,1,0,0,0,101.6,23.4,0,30.5,8.9,1299.8,3.1,46.5,49.6,3.3,84.2,80.9,72.7,-8.2,48,0,47,47.5,61.8,14.2,18.6,5.4
2023-12-31T00:40:00,173.3,247.6,1.429,54.3,1,0,0,0,184.3,23.5,0,30.9,9,1299.8,3.2,46.4,49.6,3.5,84.3,80.8,72.7,-8.1,48,0,47,47.5,74.4,9.5,12.5,3.6
2023-12-31T00:50:00,173,238.1,1.376,51.6,1,0,0,0,175,23.4,0,30.8,8.9,1297.4,3.2,46,49.2,3.6,84.3,80.7,72.7,-8,48,0,47,47.5,73.5,9.8,12.9,3.7
2023-12-31T01:00:00,194.1,157.8,0.813,27.9,1,0,0,0,94.9,23.5,0,30.6,8.7,1293.8,3.6,45.7,49.3,3.5,83.8,80.3,72.7,-7.6,48,0,47,47.5,60.1,14.9,19.4,5.5
2023-12-31T01:10:00,189.2,155.8,0.823,27.5,1,0,0,0,93.6,23.4,0,30.9,7.9,1297.4,3.5,45.9,49.4,3.5,83.7,80.2,72.7,-7.5,48,0,47,45.5,60.1,15,19.9,5.1
2023-12-31T01:20:00,184.8,244.8,1.324,53.5,1,0,0,0,182.6,23.4,0,30.9,7.9,1304.6,3.4,46.3,49.7,3.5,83.8,80.3,72.7,-7.6,48,0,47,45.5,74.6,9.6,12.6,3.2
2023-12-31T01:30:00,194.1,253.3,1.305,56.1,1,0,0,0,191.3,23.4,0,30.7,7.9,1293.8,3.6,45.9,49.5,3.7,84,80.3,72.7,-7.6,48,0,47,45.5,75.5,9.2,12.1,3.1
2023-12-31T01:40:00,189,167.2,0.885,30.9,1,0,0,0,105.1,23.4,0,30.9,7.8,1296.2,3.5,45.9,49.4,3.7,84.2,80.5,72.7,-7.8,48,0,47,45.5,62.9,14,18.5,4.7
2023-12-31T01:50:00,194.1,209.1,1.077,43.3,1,0,0,0,147.1,23.5,0,30.6,7.9,1293.8,3.6,45.7,49.3,3.5,83.8,80.3,72.7,-7.6,48,0,47,45.5,70.3,11.2,14.6,3.8
2023-12-31T02:00:00,194.8,194.7,0.999,39.1,1,0,0,0,132.6,23.4,0,30.8,7.8,1298.6,3.6,45.8,49.4,3.6,83.8,80.2,72.7,-7.5,48,0,47,45.5,68.1,12,15.8,4
2023-12-31T02:10:00,194.6,166.4,0.855,30.6,1,0,0,0,104.1,23.6,0,30.7,8,1297.4,3.6,45.8,49.4,3.5,83.7,80.2,72.7,-7.5,48,0,47,45.5,62.6,14.2,18.4,4.8
2023-12-31T02:20:00,162.5,240.9,1.482,52.7,1,0,0,0,178.7,23.5,0,30.9,7.8,1299.8,3,46.4,49.4,3.2,83.6,80.4,72.7,-7.7,48,0,47,45.5,74.2,9.7,12.8,3.2
2023-12-31T02:30:00,185.5,236.4,1.274,51.3,1,0,0,0,174.2,23.5,0,30.9,7.9,1309.4,3.4,45.9,49.3,3.5,83.7,80.2,72.7,-7.5,48,0,47,45.5,73.7,9.9,13.1,3.3
2023-12-31T02:40:00,197.4,168.1,0.852,31.3,1,0,0,0,106.2,23.3,0,30.8,7.8,1280.4,3.7,45.7,49.4,3.4,83.4,80,72.7,-7.3,48,0,47,45.5,63.2,13.8,18.3,4.6
2023-12-31T02:50:00,187.4,163.5,0.872,29.8,1,0,0,0,101.4,23.4,0,30.8,7.9,1285.2,3.5,46,49.5,3.1,83,79.9,72.7,-7.2,48,0,47,45.5,62,14.3,18.8,4.9
2023-12-31T03:00:00,181,217.9,1.203,45.9,1,0,0,0,155.8,23.4,0,30.9,7.8,1277.9,3.4,45.8,49.2,3.2,83,79.8,72.7,-7.1,48,0,47,45.5,71.5,10.7,14.2,3.6
2023-12-31T03:10:00,155.2,147.4,0.95,25.1,1,0,0,0,85.4,23.3,0,30.8,7.9,1284,2.9,46.1,49,3,82.6,79.6,72.7,-6.9,48,0,47,45.5,57.9,15.8,20.9,5.4
2023-12-31T03:20:00,154.3,218.9,1.419,46.3,1,0,0,0,157.1,23.3,0,30.6,7.9,1276.7,2.9,46.3,49.2,3,82.4,79.4,72.7,-6.7,48,0,47,45.5,71.8,10.6,14,3.6
2023-12-31T03:30:00,181.9,221.4,1.217,47,1,0,0,0,159.5,23.2,0,30.9,7.9,1284,3.4,45.9,49.3,3.3,82.4,79.1,72.7,-6.4,48,0,47,45.5,72,10.5,13.9,3.6
2023-12-31T03:40:00,198,143,0.722,23.9,1,0,0,0,81.2,23.4,0,30.5,7.9,1284,3.7,45.6,49.3,3.1,82.4,79.3,72.7,-6.6,48,0,47,45.5,56.8,16.3,21.4,5.5
2023-12-31T03:50:00,181.2,154.3,0.852,27.1,1,0,0,0,92.2,23.3,0,30.9,7.9,1279.1,3.4,45.8,49.2,3.2,82.4,79.2,72.7,-6.5,48,0,47,45.5,59.8,15.1,20,5.1
2023-12-31T04:00:00,166.6,214.7,1.288,45,1,0,0,0,152.6,23.3,0,30.9,7.9,1290.1,3.1,46.1,49.2,2.9,82.1,79.2,72.7,-6.5,48,0,47,45.5,71.1,10.8,14.4,3.7
2023-12-31T04:10:00,156.9,218.6,1.393,46.1,1,0,0,0,156.5,23.3,0,30.9,7.9,1298.6,2.9,46.2,49.1,2.9,82.1,79.2,72.7,-6.5,48,0,47,45.5,71.6,10.7,14.1,3.6
2023-12-31T04:20:00,192.4,145.8,0.758,24.3,1,0,0,0,83.6,23.4,0,30.9,7.9,1282.8,3.6,45.6,49.2,3.2,82.2,79,72.7,-6.3,48,0,47,45.5,57.3,16.1,21.2,5.4
2023-12-31T04:30:00,185.5,169.5,0.914,31.2,1,0,0,0,107.1,23.4,0,31.1,8,1271.8,3.5,45.8,49.3,3.1,82,78.9,72.7,-6.2,48,0,47,45.5,63.2,13.8,18.3,4.7
2023-12-31T04:40:00,170.9,209,1.223,43.4,1,0,0,0,147.2,23.2,0,30.8,7.8,1281.6,3.2,45.8,49,3,81.9,78.9,72.7,-6.2,48,0,47,45.5,70.4,11.1,14.7,3.8
2023-12-31T04:50:00,160,187.4,1.171,36.9,1,0,0,0,125.4,23.3,0,31,7.9,1280.4,3,46.2,49.2,3.2,82.1,78.9,72.7,-6.2,48,0,47,45.5,66.9,12.4,16.5,4.2
2023-12-31T05:00:00,183.6,206.4,1.124,42.5,1,0,0,0,144.3,23.5,0,30.7,7.9,1296.2,3.4,46.3,49.7,3.4,82.5,79.1,72.7,-6.4,48,0,47,45.5,69.9,11.4,14.9,3.8
2023-12-31T05:10:00,195.3,236.1,1.209,51.2,1,0,0,0,173.9,23.5,0,30.8,7.9,1302.2,3.6,46.4,50,3.2,82.7,79.5,72.7,-6.8,48,0,47,45.5,73.6,10,13,3.4
2023-12-31T05:20:00,227.5,159,0.699,28.5,1,0,0,0,96.9,23.5,0,30.8,7.9,1299.8,4.2,45.8,50,3.6,83.3,79.7,72.7,-7,48,0,47,45.5,60.9,14.8,19.3,4.9
2023-12-31T05:30:00,224.9,174.4,0.775,33.1,1,0,0,0,112.2,23.4,0,30.8,7.8,1285.2,4.2,45.8,50,3.7,83.7,80,72.7,-7.3,48,0,47,45.5,64.4,13.4,17.7,4.5
2023-12-31T05:40:00,200,255.4,1.277,56.9,1,0,0,0,193,23.5,0,31,7.8,1297.4,3.7,46.3,50,3.6,83.8,80.2,72.7,-7.5,48,0,47,45.5,75.6,9.2,12.1,3.1
2023-12-31T05:50:00,213.2,205.6,0.964,42.2,1,0,0,0,143.3,23.6,0,30.8,7.8,1311.8,3.9,46.3,50.2,3.8,84.2,80.4,72.7,-7.7,48,0,47,45.5,69.7,11.5,15,3.8
2023-12-31T06:00:00,206.6,220.5,1.068,46.7,1,0,0,0,158.5,23.5,0,30.7,7.8,1304.6,3.8,46.3,50.1,3.8,84.3,80.5,72.7,-7.8,48,0,47,45.5,71.9,10.7,13.9,3.6
2023-12-31T06:10:00,213.4,251.2,1.177,55.7,1,0,0,0,188.9,23.6,0,30.8,7.9,1313,3.9,46.2,50.1,3.7,84.5,80.8,72.7,-8.1,48,0,47,45.5,75.2,9.4,12.3,3.1
2023-12-31T06:20:00,249.8,163.8,0.656,30,1,0,0,0,101.7,23.5,0,30.7,7.8,1303.4,4.6,45.7,50.3,4,84.9,80.9,72.7,-8.2,48,0,47,45.5,62.1,14.4,18.7,4.8
2023-12-31T06:30:00,227.9,175.2,0.769,33.2,1,0,0,0,112.9,23.5,0,30.9,7.9,1302.2,4.2,46.2,50.4,3.9,84.8,80.9,72.7,-8.2,48,0,47,45.5,64.4,13.4,17.6,4.5
2023-12-31T06:40:00,222.5,266.6,1.198,60.2,1,0,0,0,204.2,23.6,0,30.9,7.9,1302.2,4.1,46.3,50.4,3.9,84.7,80.8,72.7,-8.1,48,0,47,45.5,76.6,8.9,11.6,3
2023-12-31T06:50:00,225.3,217.6,0.966,45.7,1,0,0,0,155.2,23.6,0,30.9,7.8,1318.9,4.1,46.5,50.6,3.8,84.8,81,72.7,-8.3,48,0,47,45.5,71.3,10.9,14.2,3.6
2023-12-31T07:00:00,259,242,0.934,52.6,1,0,0,0,179.6,23.6,0,31,7.9,1322.5,4.7,46.4,51.1,4.3,85.4,81.1,72.7,-8.4,48,0,47,45.5,74.2,9.7,12.8,3.2
2023-12-31T07:10:00,264.5,276.6,1.046,58.9,1,0,0,0,200.8,23.6,0,33.2,19.1,1322.5,4.8,46.6,51.4,5.3,86.2,80.9,72.7,-8.2,48,0,48,47.5,72.6,8.5,12,6.9
2023-12-31T07:20:00,280.3,214.5,0.765,40.7,1,0,0,0,139.1,23.6,0,32.6,19.1,1318.9,5.1,46.5,51.6,5.4,82.8,77.4,72.7,-4.7,48,0,48,47.5,64.8,11,15.2,8.9
2023-12-31T07:30:00,308,215.3,0.699,41,1,0,0,0,139.2,23.7,0,33.1,19.4,1320.1,5.6,46,51.6,5.3,81.6,76.3,72.7,-3.6,48,0,48,47.5,64.6,11,15.4,9
2023-12-31T07:40:00,303.3,222.2,0.733,43.2,1,0,0,0,146.6,23.6,0,32.7,19.3,1323.7,5.5,46.3,51.8,5.1,81,75.9,72.7,-3.2,48,0,48,47.5,66,10.6,14.7,8.7
2023-12-31T07:50:00,281,229,0.815,45.2,1,0,0,0,153.3,23.7,0,32.8,19.2,1322.5,5.1,46.5,51.6,4.9,80.6,75.7,72.7,-3,48,0,48,47.5,66.9,10.4,14.3,8.4
2023-12-31T08:00:00,304.7,219.3,0.72,42.3,1,0,0,0,143.5,23.8,0,32.7,19.3,1329.6,5.5,46.6,52.1,4.9,80.7,75.8,72.7,-3.1,48,0,48,47.5,65.5,10.8,14.9,8.8
2023-12-31T08:10:00,313.5,228.7,0.729,44.8,1,0,0,0,151.9,23.6,0,34.9,18.2,1320.1,5.7,46.4,52.1,5,81,76,72.7,-3.3,48,0,49,46.5,66.4,10.3,15.3,8
2023-12-31T08:20:00,335.5,244.9,0.73,49.6,1,0,0,0,168.3,23.5,0,34.9,18.2,1320.1,6.1,45.8,51.9,5.6,81.9,76.3,72.7,-3.6,48,0,49,46.5,68.7,9.6,14.2,7.4
2023-12-31T08:30:00,356.2,278.4,0.782,59.5,1,0,0,0,201.9,23.5,0,35,18.1,1315.4,6.5,45.4,51.9,5.5,82.7,77.2,72.7,-4.5,48,0,49,46.5,72.5,8.4,12.6,6.5
2023-12-31T08:40:00,352.4,244.5,0.694,49.5,1,0,0,0,168,23.6,0,34.9,18.1,1321.3,6.4,45.4,51.8,5.8,83.2,77.4,72.7,-4.7,48,0,49,46.5,68.7,9.7,14.3,7.4
2023-12-31T08:50:00,353.3,274.1,0.776,58.2,1,0,0,0,197.5,23.7,0,34.9,18,1324.9,6.4,45.5,51.9,5.9,83.5,77.6,72.7,-4.9,48,0,49,46.5,72.1,8.6,12.7,6.6
2023-12-31T09:00:00,378.1,253.6,0.671,52.1,1,0,0,0,176.8,23.7,0,34.9,18.1,1334.3,6.8,45.2,52,6.1,84,77.9,72.7,-5.2,48,0,49,46.5,69.7,9.3,13.8,7.1
2023-12-31T09:10:00,357.5,244.8,0.685,49.6,1,0,0,0,168.4,23.7,0,34.7,17.9,1320.1,6.5,45.4,51.9,5.8,83.8,78,72.7,-5.3,48,0,49,46.5,68.8,9.7,14.2,7.3
2023-12-31T09:20:00,358.5,279.2,0.779,59.7,1,0,0,0,202.7,23.6,0,35,17.9,1323.7,6.5,45.6,52.1,5.8,84.5,78.7,72.7,-6,48,0,49,46.5,72.6,8.5,12.5,6.4
2023-12-31T09:30:00,364.7,253.3,0.694,52.1,1,0,0,0,176.8,23.6,0,34.9,18,1326.1,6.6,45.6,52.2,6,84.8,78.8,72.7,-6.1,48,0,49,46.5,69.8,9.3,13.8,7.1
2023-12-31T09:40:00,362.4,277.1,0.765,59.2,1,0,0,0,201,23.5,0,34.7,17.8,1317.8,6.6,45.6,52.2,6,85.2,79.2,72.7,-6.5,48,0,49,46.5,72.5,8.5,12.5,6.4
2023-12-31T09:50:00,381.2,288.6,0.757,62.3,1,0,0,0,212.3,23.6,0,34.7,18,1326.1,6.9,45.3,52.2,5.8,85.5,79.7,72.7,-7,48,0,49,46.5,73.5,8.2,12,6.2
2023-12-31T10:00:00,377.1,287.5,0.763,61.9,1,0,0,0,211.1,23.7,0,34.9,17.8,1330.8,6.8,45.4,52.2,6.3,86.2,79.9,72.7,-7.2,48,0,49,46.5,73.4,8.2,12.1,6.2
2023-12-31T10:10:00,383.3,294.6,0.769,63.7,1,0,0,0,216,23.8,0,34.6,20.3,1333.1,6.9,45.5,52.4,6.3,86.3,80,72.7,-7.3,48,0,49,48.5,73.3,8.1,11.8,6.9
2023-12-31T10:20:00,382.3,286.6,0.75,61.3,1,0,0,0,208,23.5,0,35,20,1329.6,6.9,45.7,52.6,6.4,86.4,80,72.7,-7.3,48,0,49,48.5,72.6,8.2,12.2,7
2023-12-31T10:30:00,393,294.2,0.749,63.5,1,0,0,0,215.3,23.6,0,34.9,20.3,1328.4,7.1,45.7,52.8,6.5,86.7,80.2,72.7,-7.5,48,0,49,48.5,73.2,8,11.9,6.9
2023-12-31T10:40:00,399.2,296.3,0.742,64.2,1,0,0,0,217.7,23.6,0,34.9,20.1,1330.8,7.2,45.6,52.8,6.6,87,80.4,72.7,-7.7,48,0,49,48.5,73.5,8,11.8,6.8
2023-12-31T10:50:00,411.4,299.4,0.728,65.1,1,0,0,0,220.8,23.7,0,34.8,20.2,1334.3,7.4,45.4,52.8,6.6,87.3,80.7,72.7,-8,48,0,49,48.5,73.7,7.9,11.6,6.7
2023-12-31T11:00:00,391.2,296.7,0.758,64.2,1,0,0,0,218,23.7,0,34.7,20.2,1322.5,7.1,45.7,52.8,6.3,87.3,81,72.7,-8.3,48,0,49,48.5,73.5,8,11.7,6.8
2023-12-31T11:10:00,398.3,293.5,0.737,64.1,1,0,0,0,217.3,22.3,0,34.9,18.9,1309.4,7.3,45.6,52.9,6.5,87.7,81.2,72.7,-8.5,47,0,49,47.5,74.1,7.6,11.9,6.5
2023-12-31T11:20:00,421.6,319.5,0.758,71.8,1,0,0,0,243.7,22.2,0,34.7,18.9,1314.2,7.7,45.1,52.8,6.9,88.6,81.7,72.7,-9,47,0,49,47.5,76.3,6.9,10.9,5.9
2023-12-31T11:30:00,397.9,282.2,0.709,60.7,1,0,0,0,206,22.2,0,35.1,18.8,1308.2,7.3,45.3,52.6,6.5,88.5,82,72.7,-9.3,47,0,49,47.5,73,7.9,12.4,6.7
2023-12-31T11:40:00,392.8,295.7,0.753,64.8,1,0,0,0,219.8,22.2,0,34.7,18.9,1309.4,7.2,45.8,53,6.4,88.3,81.9,72.7,-9.2,47,0,49,47.5,74.3,7.5,11.7,6.4
2023-12-31T11:50:00,412.7,325.6,0.789,73.6,1,0,0,0,249.6,22.3,0,34.8,18.9,1303.4,7.6,45.5,53.1,6.7,88.7,82,72.7,-9.3,47,0,49,47.5,76.6,6.9,10.7,5.8
2023-12-31T12:00:00,393.2,300.4,0.764,66.1,1,0,0,0,224.4,22.3,0,34.9,18.8,1310.6,7.2,45.6,52.8,6.7,88.8,82.1,72.7,-9.4,47,0,49,47.5,74.7,7.4,11.6,6.3
2023-12-31T12:10:00,396.1,315.4,0.796,70.2,1,0,0,0,238.1,22.3,0,34.8,20.2,1302.2,7.3,45.6,52.9,6.5,88.6,82.1,72.7,-9.4,47,0,49,48.5,75.5,7.1,11,6.4
2023-12-31T12:20:00,398.3,303.9,0.763,66.8,1,0,0,0,226.7,22.3,0,35,20,1309.4,7.3,45.9,53.2,6.7,88.9,82.2,72.7,-9.5,47,0,49,48.5,74.6,7.3,11.5,6.6
2023-12-31T12:30:00,415.4,328.8,0.792,74.2,1,0,0,0,251.7,22.3,0,34.8,20.1,1311.8,7.6,45.8,53.4,7.1,89.5,82.4,72.7,-9.7,47,0,49,48.5,76.6,6.8,10.6,6.1
2023-12-31T12:40:00,409.9,319.5,0.779,71.4,1,0,0,0,242.2,22.3,0,35,20.1,1311.8,7.5,45.8,53.3,7,89.5,82.5,72.7,-9.8,47,0,49,48.5,75.8,7,10.9,6.3
2023-12-31T12:50:00,394.3,327.5,0.831,73.4,1,0,0,0,250.1,22.2,0,35,20.1,1314.2,7.2,46,53.2,6.9,89.4,82.5,72.7,-9.8,47,0,49,48.5,76.4,6.8,10.7,6.1
2023-12-31T13:00:00,409.6,329.7,0.805,74.2,1,0,0,0,252.5,22.3,0,34.7,20.1,1310.6,7.5,45.7,53.2,7.1,89.6,82.5,72.7,-9.8,47,0,49,48.5,76.6,6.8,10.5,6.1
2023-12-31T13:10:00,415.4,320.4,0.771,71.7,1,0,0,0,243.4,22.2,0,34.8,20.1,1311.8,7.6,45.6,53.2,7.3,90.1,82.8,72.7,-10.1,47,0,49,48.5,76,6.9,10.9,6.3
2023-12-31T13:20:00,433,357.9,0.827,82.8,1,0,0,0,281,22.3,0,34.8,19.8,1315.4,7.9,45.2,53.1,7.4,90.4,83,72.7,-10.3,47,0,49,48.5,78.5,6.2,9.7,5.5
2023-12-31T13:30:00,396.8,309.7,0.781,68.6,1,0,0,0,232.6,22.4,0,34.8,20,1304.6,7.3,45.5,52.8,7.1,90,82.9,72.7,-10.2,47,0,49,48.5,75.1,7.2,11.2,6.5
2023-12-31T13:40:00,406.9,314.4,0.773,69.9,1,0,0,0,237.2,22.3,0,34.8,20.1,1302.2,7.5,45.6,53.1,7.1,89.7,82.6,72.7,-9.9,47,0,49,48.5,75.5,7.1,11.1,6.4
2023-12-31T13:50:00,431.8,324,0.75,72.8,1,0,0,0,246.8,22.2,0,34.9,20,1311.8,7.9,45.3,53.2,7.5,89.9,82.4,72.7,-9.7,47,0,49,48.5,76.2,6.9,10.8,6.2
2023-12-31T14:00:00,441.5,353.4,0.8,81.3,1,0,0,0,275.9,22.3,0,35,20.1,1308.2,8.1,45,53.1,7.7,90.2,82.5,72.7,-9.8,47,0,49,48.5,78.1,6.3,9.9,5.7
2023-12-31T14:10:00,394.3,308.6,0.783,68.3,1,0,0,0,231.6,22.2,0,34.8,20,1314.2,7.2,45.6,52.8,7.2,89.8,82.6,72.7,-9.9,47,0,49,48.5,75,7.2,11.3,6.5
2023-12-31T14:20:00,426.7,310.3,0.727,68.7,1,0,0,0,232.9,22.3,0,35,20.1,1313,7.8,45.2,53,7.2,89.8,82.6,72.7,-9.9,47,0,49,48.5,75.1,7.2,11.3,6.5
2023-12-31T14:30:00,431.8,319.1,0.739,71.3,1,0,0,0,241.9,22.2,0,34.8,20.1,1311.8,7.9,45.3,53.2,7.3,90.1,82.8,72.7,-10.1,47,0,49,48.5,75.8,7,10.9,6.3
2023-12-31T14:40:00,409.6,309.1,0.755,68.5,1,0,0,0,232.3,22.3,0,34.4,20,1310.6,7.5,45.7,53.2,6.9,89.8,82.9,72.7,-10.2,47,0,49,48.5,75.2,7.2,11.1,6.5
2023-12-31T14:50:00,399,356.6,0.894,82.4,1,0,0,0,279.5,22.3,0,34.6,20.1,1311.8,7.3,46,53.3,7.3,90.1,82.8,72.7,-10.1,47,0,49,48.5,78.4,6.3,9.7,5.6
2023-12-31T15:00:00,425.2,315.9,0.743,70.4,1,0,0,0,239,22.2,0,34.7,20,1308.2,7.8,45.6,53.4,7.2,90,82.8,72.7,-10.1,47,0,49,48.5,75.7,7,11,6.3
2023-12-31T15:10:00,392.8,312.2,0.795,69.2,1,0,0,0,234.9,22.2,0,35,20.1,1309.4,7.2,46,53.2,7.1,90.2,83.1,72.7,-10.4,47,0,49,48.5,75.2,7.1,11.2,6.4
2023-12-31T15:20:00,424.4,350.9,0.827,80.7,1,0,0,0,273.7,22.2,0,35.1,19.9,1305.8,7.8,45.5,53.3,7.5,90.3,82.8,72.7,-10.1,47,0,49,48.5,78,6.3,10,5.7
2023-12-31T15:30:00,394.3,309.9,0.786,68.8,1,0,0,0,233.1,22.2,0,34.5,20,1314.2,7.2,46,53.2,6.8,89.8,83,72.7,-10.3,47,0,49,48.5,75.2,7.2,11.1,6.5
2023-12-31T15:40:00,406.7,306.1,0.753,67.4,1,0,0,0,228.7,22.3,0,35.1,20,1318.9,7.4,45.8,53.2,6.9,89.9,83,72.7,-10.3,47,0,49,48.5,74.7,7.3,11.5,6.5
2023-12-31T15:50:00,396.1,326,0.823,73.1,1,0,0,0,248.8,22.2,0,34.9,20.1,1302.2,7.3,45.9,53.2,6.9,89.9,83,72.7,-10.3,47,0,49,48.5,76.3,6.8,10.7,6.2
2023-12-31T16:00:00,430.6,342.8,0.796,78.1,1,0,0,0,265.9,22.2,0,34.9,19.8,1308.2,7.9,45.2,53.1,7.4,90.4,83,72.7,-10.3,47,0,49,48.5,77.6,6.5,10.2,5.8
2023-12-31T16:10:00,428.3,342.8,0.8,77.9,1,0,0,0,265.2,22.4,0,35.2,20,1317.8,7.8,45.2,53,7.1,90.2,83.1,72.7,-10.4,47,0,49,48.5,77.4,6.5,10.3,5.8
2023-12-31T16:20:00,396.1,306.8,0.775,67.7,1,0,0,0,229.7,22.2,0,34.8,20.1,1302.2,7.3,45.8,53.1,6.8,89.8,83,72.7,-10.3,47,0,49,48.5,74.9,7.2,11.4,6.5
2023-12-31T16:30:00,402.6,323.1,0.802,72.4,1,0,0,0,245.7,22.4,0,34.9,20,1323.7,7.3,45.7,53,7,90.2,83.2,72.7,-10.5,47,0,49,48.5,76.1,6.9,10.8,6.2
2023-12-31T16:40:00,429.8,343,0.798,78.3,1,0,0,0,265.5,22.4,0,35.1,20,1322.5,7.8,45.7,53.5,7.6,90.8,83.2,72.7,-10.5,47,0,49,48.5,77.4,6.5,10.2,5.8
2023-12-31T16:50:00,409.9,344.5,0.84,78.7,1,0,0,0,267,22.4,0,35.2,19.9,1311.8,7.5,45.4,52.9,7.6,91,83.4,72.7,-10.7,47,0,49,48.5,77.5,6.5,10.2,5.8
2023-12-31T17:00:00,429.8,358.8,0.835,83,1,0,0,0,281.5,22.2,0,34.9,20.1,1322.5,7.8,45.5,53.3,7.6,90.7,83.1,72.7,-10.4,47,0,49,48.5,78.5,6.2,9.7,5.6
2023-12-31T17:10:00,383.3,313.9,0.819,69.8,1,0,0,0,236.8,22.3,0,34.8,20,1314.2,7,46.2,53.2,7.2,90.1,82.9,72.7,-10.2,47,0,49,48.5,75.4,7.1,11.1,6.4
2023-12-31T17:20:00,434.2,356.8,0.822,82.4,1,0,0,0,279.6,22.3,0,35,19.9,1318.9,7.9,45.3,53.2,7.6,90.6,83,72.7,-10.3,47,0,49,48.5,78.4,6.3,9.8,5.6
2023-12-31T17:30:00,406.7,311.8,0.767,69.2,1,0,0,0,234.7,22.4,0,34.8,20,1318.9,7.4,45.7,53.1,7.4,90,82.6,72.7,-9.9,47,0,49,48.5,75.3,7.2,11.1,6.4
2023-12-31T17:40:00,387.7,311.6,0.804,69,1,0,0,0,234,22.3,0,35.1,20.3,1310.6,7.1,46,53.1,7.1,89.3,82.2,72.7,-9.5,47,0,49,48.5,75.1,7.2,11.3,6.5
2023-12-31T17:50:00,407.8,316.4,0.776,70.4,1,0,0,0,238.8,22.3,0,35,20.2,1322.5,7.4,45.8,53.2,7.1,89,81.9,72.7,-9.2,47,0,49,48.5,75.5,7,11.1,6.4
2023-12-31T18:00:00,395,320.1,0.811,71.6,1,0,0,0,242.8,22.2,0,35,20.1,1298.6,7.3,45.7,53,7.3,88.8,81.5,72.7,-8.8,47,0,49,48.5,75.8,6.9,10.9,6.3
2023-12-31T18:10:00,396.1,315,0.795,70.2,1,0,0,0,238.3,23.9,0,32.7,20.2,1339,7.1,45.6,52.7,7.4,88.4,81,72.7,-8.3,48,0,48,48.5,75.6,7.6,10.4,6.4
2023-12-31T18:20:00,397.5,315.1,0.793,70.3,1,0,0,0,238.4,23.9,0,32.6,20.1,1343.7,7.1,45.6,52.7,7.3,88,80.7,72.7,-8,48,0,48,48.5,75.7,7.6,10.3,6.4
2023-12-31T18:30:00,361.7,296.1,0.819,64.6,1,0,0,0,219.2,23.8,0,32.8,20.3,1335.5,6.5,45.8,52.3,7,87.4,80.4,72.7,-7.7,48,0,48,48.5,74,8,11.1,6.8
2023-12-31T18:40:00,407.3,312.8,0.768,69.6,1,0,0,0,236,23.7,0,32.7,20.3,1339,7.3,45.3,52.6,7,87,80,72.7,-7.3,48,0,48,48.5,75.5,7.6,10.5,6.5
2023-12-31T18:50:00,393.7,282.1,0.717,60.5,1,0,0,0,205.3,23.7,0,32.8,20.3,1330.8,7.1,45.3,52.4,7.2,87.1,79.9,72.7,-7.2,48,0,48,48.5,72.8,8.4,11.6,7.2
2023-12-31T19:00:00,362.3,300.1,0.828,65.6,1,0,0,0,223.2,23.9,0,32.6,20.4,1337.8,6.5,45.8,52.3,6.6,85.9,79.3,72.7,-6.6,48,0,48,48.5,74.4,8,10.9,6.8
2023-12-31T19:10:00,362,297,0.82,64.6,1,0,0,0,220.3,23.8,0,32.6,20.3,1336.7,6.5,45.6,52.1,6.9,85.8,78.9,72.7,-6.2,48,0,48,48.5,74.2,8,11,6.8
2023-12-31T19:20:00,362,280.9,0.776,59.9,1,0,0,0,204.3,23.7,0,32.6,20.2,1336.7,6.5,45.6,52.1,6.5,85.4,78.9,72.7,-6.2,48,0,48,48.5,72.7,8.4,11.6,7.2
2023-12-31T19:30:00,361.4,278.4,0.771,59.4,1,0,0,0,201.6,23.8,0,32.8,20.3,1334.3,6.5,45.6,52.1,6.5,85.2,78.7,72.7,-6,48,0,48,48.5,72.4,8.5,11.8,7.3
2023-12-31T19:40:00,393.6,299.7,0.761,65.7,1,0,0,0,222.8,23.8,0,32.9,20.2,1349.5,7,45.2,52.2,6.9,85.8,78.9,72.7,-6.2,48,0,48,48.5,74.3,8,11,6.7
2023-12-31T19:50:00,356.4,295.6,0.829,64.4,1,0,0,0,218.7,23.7,0,32.8,20.5,1336.7,6.4,45.6,52,6.6,85.6,79,72.7,-6.3,48,0,48,48.5,74,8,11.1,6.9
2023-12-31T20:00:00,327.7,281.7,0.86,60.4,1,0,0,0,205,23.6,0,32.9,20.3,1333.1,5.9,45.8,51.7,6.2,85.2,79,72.7,-6.3,48,0,48,48.5,72.7,8.4,11.7,7.2
2023-12-31T20:10:00,349,257.3,0.737,53.2,1,0,0,0,180.6,23.5,0,32.8,20.5,1329.6,6.3,45.3,51.6,6.5,85.3,78.8,72.7,-6.1,48,0,48,48.5,70.2,9.1,12.7,8
2023-12-31T20:20:00,333.7,259,0.776,53.8,1,0,0,0,182.5,23.6,0,32.6,20.4,1313,6.1,45.3,51.4,6,84.9,78.9,72.7,-6.2,48,0,48,48.5,70.5,9.1,12.6,7.9
2023-12-31T20:30:00,307.5,246.1,0.801,49.8,1,0,0,0,169,23.7,0,32.8,20.5,1317.8,5.6,45.6,51.2,5.6,84.2,78.6,72.7,-5.9,48,0,48,48.5,68.7,9.6,13.3,8.3
2023-12-31T20:40:00,302.8,233.9,0.772,46.4,1,0,0,0,157.5,23.5,0,32.5,20.4,1321.3,5.5,45.9,51.4,5.4,83.7,78.3,72.7,-5.6,48,0,48,48.5,67.3,10.1,13.9,8.7
2023-12-31T20:50:00,352.4,263.5,0.748,55.1,1,0,0,0,187,23.6,0,32.7,20.2,1321.3,6.4,45.2,51.6,6.1,84.3,78.2,72.7,-5.5,48,0,48,48.5,71,9,12.4,7.7
2023-12-31T21:00:00,305.2,231.1,0.757,45.4,1,0,0,0,154,23.7,0,32.9,20.4,1332,5.5,45.8,51.3,5.6,83.8,78.2,72.7,-5.5,48,0,48,48.5,66.6,10.3,14.3,8.8
2023-12-31T21:10:00,307.8,238.6,0.775,48.5,1,0,0,0,164.7,23.7,0,30.7,19.5,1318.9,5.6,45.4,51,5.7,83.6,77.9,72.7,-5.2,48,0,47,48,69,9.9,12.9,8.2
2023-12-31T21:20:00,324.5,231,0.712,46.1,1,0,0,0,156.6,23.7,0,30.8,20,1320.1,5.9,45.2,51.1,5.7,83.2,77.5,72.7,-4.8,48,0,47,48,67.8,10.3,13.3,8.6
2023-12-31T21:30:00,290.2,202.6,0.698,37.8,1,0,0,0,128.3,23.8,0,30.8,19.8,1314.2,5.3,45.6,50.9,5.3,82.9,77.6,72.7,-4.9,48,0,47,48,63.3,11.7,15.2,9.8
2023-12-31T21:40:00,292.3,257.5,0.881,54.1,1,0,0,0,183.5,23.5,0,30.6,19.8,1323.7,5.3,45.6,50.9,5.4,82.7,77.3,72.7,-4.6,48,0,47,48,71.3,9.1,11.9,7.7
2023-12-31T21:50:00,273.5,226.5,0.828,44.8,1,0,0,0,152.2,23.4,0,31,19.9,1313,5,45.7,50.7,5.3,82.6,77.3,72.7,-4.6,48,0,47,48,67.2,10.3,13.7,8.8
2023-12-31T22:00:00,283.7,217.1,0.765,42.2,1,0,0,0,143.2,23.5,0,30.6,19.8,1309.4,5.2,45.8,51,5.1,82.2,77.1,72.7,-4.4,48,0,47,48,66,10.8,14.1,9.1
2023-12-31T22:10:00,291,231.6,0.796,46.6,1,0,0,0,158.2,23.6,0,30.9,19,1317.8,5.3,45.5,50.8,5.5,82.5,77,72.7,-4.3,48,0,47,47.5,68.3,10.2,13.3,8.2
2023-12-31T22:20:00,295.7,232.9,0.788,46.7,1,0,0,0,159.4,23.5,0,30.7,19.2,1314.2,5.4,45.6,51,5.4,82.4,77,72.7,-4.3,48,0,47,47.5,68.5,10.1,13.2,8.2
2023-12-31T22:30:00,306.4,242.7,0.792,49.6,1,0,0,0,169.2,23.6,0,30.8,19.1,1313,5.6,45.4,51,5.5,82.5,77,72.7,-4.3,48,0,47,47.5,69.7,9.7,12.7,7.9
2023-12-31T22:40:00,304.7,232.9,0.764,47,1,0,0,0,159.6,23.5,0,30.7,19.1,1305.8,5.6,45.3,50.9,5.4,82.3,76.9,72.7,-4.2,48,0,47,47.5,68.5,10.1,13.2,8.2
2023-12-31T22:50:00,301.2,227.7,0.756,45.5,1,0,0,0,154.3,23.6,0,30.7,19.2,1314.2,5.5,45.5,51,5.4,82.5,77.1,72.7,-4.4,48,0,47,47.5,67.7,10.4,13.5,8.4
2023-12-31T23:00:00,289.7,227.6,0.786,45.4,1,0,0,0,154.2,23.5,0,30.7,19.2,1311.8,5.3,45.5,50.8,5.4,82.4,77,72.7,-4.3,48,0,47,47.5,67.7,10.3,13.5,8.4
2023-12-31T23:10:00,290,229.4,0.791,46.3,1,0,0,0,157.1,23.5,0,30.7,18.1,1313,5.3,45.5,50.8,5.3,82.4,77.1,72.7,-4.4,48,0,47,46.5,68.5,10.2,13.4,7.9
2023-12-31T23:20:00,291.5,218.9,0.751,43.2,1,0,0,0,146.5,23.6,0,30.7,18.1,1320.1,5.3,45.7,51,5.1,82.3,77.2,72.7,-4.5,48,0,47,46.5,66.9,10.8,14,8.3
2023-12-31T23:30:00,298.4,237.3,0.795,48.6,1,0,0,0,164.9,23.5,0,30.8,18.1,1302.2,5.5,45.7,51.2,5.4,82.5,77.1,72.7,-4.4,48,0,47,46.5,69.5,9.9,13,7.6
2023-12-31T23:40:00,303.1,247.9,0.818,51.6,1,0,0,0,175.2,23.6,0,31,18,1322.5,5.5,45.5,51,5.4,82.5,77.1,72.7,-4.4,48,0,47,46.5,70.7,9.5,12.5,7.3
2023-12-31T23:50:00,287.6,227.5,0.791,45.8,1,0,0,0,155.5,23.3,0,30.6,18.1,1302.2,5.3,45.6,50.9,5.3,82.4,77.1,72.7,-4.4,48,0,47,46.5,68.3,10.3,13.5,8
2024-01-01T00:00:00,300.6,252.1,0.839,53,1,0,0,0,179.9,23.5,0,30.7,18.1,1311.8,5.5,45.5,51,5.5,82.7,77.2,72.7,-4.5,48,0,47,46.5,71.3,9.3,12.2,7.2
2024-03-01T00:00:00,199.3,217.6,1.092,42.2,1,0,0,0,143.2,20.6,0,33,20.8,1292.5,3.7,46.3,50,4.2,84,79.8,72.7,-7.1,46,0,48,50,65.8,9.4,15.2,9.6
2024-03-01T00:10:00,193.5,200,1.034,37.2,1,0,0,0,126.3,20.5,0,32.8,20.5,1290.1,3.6,46.4,50,4.1,83.6,79.5,72.7,-6.8,46,0,48,50,63.1,10.2,16.4,10.3
2024-03-01T00:20:00,204.7,201.5,0.984,37.3,1,0,0,0,126.8,20.7,0,33.3,20.7,1292.5,3.8,46.4,50.2,4,83.2,79.2,72.7,-6.5,46,0,48,50,62.9,10.3,16.5,10.3
2024-03-01T00:30:00,215.2,208.5,0.969,39.5,1,0,0,0,134.2,20.6,0,32.9,20.8,1291.3,4,46.2,50.2,4.2,83.4,79.2,72.7,-6.5,46,0,48,50,64.4,9.9,15.8,10
2024-03-01T00:40:00,192.8,215.7,1.119,41.7,1,0,0,0,141.5,20.6,0,33,20.6,1285.2,3.6,46.3,49.9,4.1,83.1,79,72.7,-6.3,46,0,48,50,65.6,9.6,15.3,9.5
2024-03-01T00:50:00,199.3,199.6,1.002,37,1,0,0,0,125.6,20.6,0,32.8,20.6,1292.5,3.7,46.4,50.1,4,83,79,72.7,-6.3,46,0,48,50,62.9,10.3,16.4,10.3
2024-03-01T01:00:00,205.5,197.8,0.963,36.8,1,0,0,0,124.8,19.4,0,32.9,20.6,1264.3,3.9,45.9,49.8,4,82.9,78.9,72.7,-6.2,45,0,48,50,63.1,9.8,16.6,10.4
2024-03-01T01:10:00,210.1,201.6,0.959,37.7,1,0,0,0,128.9,19.4,0,32.7,20.7,1260.6,4,46.3,50.3,4.2,82.9,78.7,72.7,-6,45,0,48,50,63.9,9.6,16.2,10.3
2024-03-01T01:20:00,194.5,204.1,1.049,38.6,1,0,0,0,131.2,19.1,0,33,20.7,1261.9,3.7,46,49.7,4,82.4,78.4,72.7,-5.7,45,0,48,50,64.3,9.4,16.2,10.2
2024-03-01T01:30:00,193.4,197.6,1.022,36.8,1,0,0,0,124.8,19.3,0,33,20.5,1254.4,3.7,46.1,49.8,4,82.7,78.7,72.7,-6,45,0,48,50,63.2,9.7,16.7,10.4
2024-03-01T01:40:00,194.3,205.5,1.058,39.2,1,0,0,0,133.1,19.2,0,32.9,20.3,1260.6,3.7,46.1,49.8,3.9,82.6,78.7,72.7,-6,45,0,48,50,64.8,9.3,16,9.9
2024-03-01T01:50:00,196.4,207.9,1.058,39.8,1,0,0,0,135,19.2,0,33.1,20.6,1274.2,3.7,46.2,49.9,3.9,82.5,78.6,72.7,-5.9,45,0,48,50,64.9,9.2,15.9,9.9
2024-03-01T02:00:00,193,203.1,1.052,38.4,1,0,0,0,130.2,19.2,0,32.8,20.9,1251.9,3.7,46.1,49.8,3.9,82.5,78.6,72.7,-5.9,45,0,48,50,64.1,9.4,16.2,10.3
2024-03-01T02:10:00,177.9,203,1.141,38.4,1,0,0,0,130.4,19.1,0,33,20.4,1255.6,3.4,46.2,49.6,3.6,82,78.4,72.7,-5.7,45,0,48,50,64.2,9.4,16.3,10.1
2024-03-01T02:20:00,182.2,205.2,1.126,39,1,0,0,0,132.4,19.2,0,33,20.5,1249.4,3.5,46.1,49.6,3.7,82.1,78.4,72.7,-5.7,45,0,48,50,64.6,9.4,16.1,10
2024-03-01T02:30:00,192.4,203.3,1.056,38.6,1,0,0,0,131.2,19.1,0,32.5,20.4,1248.1,3.7,45.9,49.6,3.8,82.3,78.5,72.7,-5.8,45,0,48,50,64.5,9.4,16,10
2024-03-01T02:40:00,153.1,170.4,1.113,28.8,1,0,0,0,97.8,19.3,0,32.7,20.6,1266.8,2.9,46.8,49.7,3.4,81.9,78.5,72.7,-5.8,45,0,48,50,57.4,11.3,19.2,12.1
2024-03-01T02:50:00,209.5,204.9,0.978,38.8,1,0,0,0,131.8,19.2,0,33.3,20.6,1256.9,4,46,50,3.9,82.4,78.5,72.7,-5.8,45,0,48,50,64.3,9.4,16.2,10.1
2024-03-01T03:00:00,197.2,214.6,1.088,41.8,1,0,0,0,142.1,19.1,0,32.9,20.5,1245.6,3.8,45.7,49.5,3.8,82,78.2,72.7,-5.5,45,0,48,50,66.2,8.9,15.3,9.5
2024-03-01T03:10:00,204.2,189.6,0.928,34.3,1,0,0,0,116.6,19.2,0,32.9,20.9,1256.9,3.9,45.8,49.7,3.7,82.3,78.6,72.7,-5.9,45,0,48,50,61.5,10.1,17.4,11
2024-03-01T03:20:00,176.1,173.7,0.986,29.8,1,0,0,0,101.2,19.2,0,32.6,20.6,1243.1,3.4,46.3,49.7,3.7,81.9,78.2,72.7,-5.5,45,0,48,50,58.3,11.1,18.8,11.9
2024-03-01T03:30:00,166.8,233.9,1.403,47.4,1,0,0,0,161,19.2,0,32.9,20.8,1250.6,3.2,46.4,49.6,3.5,81.7,78.2,72.7,-5.5,45,0,48,50,68.8,8.2,14.1,8.9
2024-03-01T03:40:00,181.8,229,1.26,46,1,0,0,0,156.2,19.2,0,32.9,20.8,1246.9,3.5,46.3,49.8,3.5,81.7,78.2,72.7,-5.5,45,0,48,50,68.2,8.4,14.3,9.1
2024-03-01T03:50:00,195.8,165.4,0.844,27.2,1,0,0,0,92.4,19.1,0,33.2,20.7,1236.8,3.8,45.8,49.6,3.7,82.1,78.4,72.7,-5.7,45,0,48,50,55.9,11.6,20.1,12.5
2024-03-01T04:00:00,170.9,158.7,0.928,25.2,1,0,0,0,85.5,19.3,0,33.2,20.8,1243.1,3.3,45.9,49.2,3.6,81.5,77.9,72.7,-5.2,45,0,48,50,53.9,12.1,20.9,13.1
2024-03-01T04:10:00,167.1,229.2,1.372,46.1,1,0,0,0,156.5,19.2,0,33,20.5,1253.1,3.2,46.4,49.6,3.5,81.7,78.2,72.7,-5.5,45,0,48,50,68.3,8.4,14.4,9
2024-03-01T04:20:00,197.6,232.1,1.175,46.9,1,0,0,0,159.1,19.2,0,33.2,20.7,1248.1,3.8,45.6,49.4,3.8,81.8,78,72.7,-5.3,45,0,48,50,68.6,8.3,14.3,8.9
2024-03-01T04:30:00,182.2,180.5,0.99,31.8,1,0,0,0,107.9,19.1,0,32.8,20.7,1249.4,3.5,45.7,49.2,3.6,81.6,78,72.7,-5.3,45,0,48,50,59.8,10.6,18.2,11.5
2024-03-01T04:40:00,147.9,166,1.122,27.2,1,0,0,0,93.5,19.1,0,32.8,20.6,1268.1,2.8,46.5,49.3,3.2,81.1,77.9,72.7,-5.2,45,0,48,50,56.3,11.5,19.8,12.4
2024-03-01T04:50:00,191.4,230.4,1.203,46.2,1,0,0,0,157.6,19.1,0,33,20.7,1241.8,3.7,46.2,49.9,4,82,78,72.7,-5.3,45,0,48,50,68.4,8.3,14.3,9
2024-03-01T05:00:00,212.6,242,1.138,49.9,1,0,0,0,169.3,19.3,0,32.8,20.6,1275.5,4,46,50,3.9,81.8,77.9,72.7,-5.2,45,0,48,50,70,8,13.6,8.5
2024-03-01T05:10:00,235.7,181,0.768,31.9,1,0,0,0,108.3,19.1,0,32.9,20.7,1256.9,4.5,46,50.5,4.2,82.5,78.3,72.7,-5.6,45,0,48,50,59.8,10.5,18.2,11.4
2024-03-01T05:20:00,246.6,228.1,0.925,45.7,1,0,0,0,155.3,19.1,0,33.1,20.5,1259.4,4.7,45.6,50.3,4.3,82.9,78.6,72.7,-5.9,45,0,48,50,68.1,8.4,14.5,9
2024-03-01T05:30:00,215.4,235.6,1.094,48,1,0,0,0,163,19.2,0,32.7,20.7,1260.6,4.1,46.4,50.5,4.1,82.8,78.7,72.7,-6,45,0,48,50,69.2,8.1,13.9,8.8
2024-03-01T05:40:00,0,72.8,0,0,0,0,0,0,0.2,19.2,0,32.7,20.7,0,3.7,46.6,50.3,3.8,82.1,78.3,72.7,-5.6,45,0,48,50,0.3,26.4,44.9,28.5
2024-03-01T05:50:00,243.5,181.2,0.744,32,1,0,0,0,108.5,19.2,0,32.9,20.7,1270.5,4.6,46.3,50.9,4.1,82.8,78.7,72.7,-6,45,0,48,50,59.9,10.6,18.1,11.4
2024-03-01T06:00:00,242.3,245.8,1.014,50.9,1,0,0,0,172.8,19.3,0,32.9,20.7,1264.3,4.6,46,50.6,4.3,82.9,78.6,72.7,-5.9,45,0,48,50,70.3,7.9,13.4,8.4
2024-03-01T06:10:00,253.4,192.5,0.76,35.2,1,0,0,0,119.5,19.4,0,33,20.6,1266.8,4.8,46.1,50.9,4.5,83.1,78.6,72.7,-5.9,45,0,48,50,62.1,10.1,17.1,10.7
2024-03-01T06:20:00,266.5,190.8,0.716,34.7,1,0,0,0,117.8,19.4,0,32.8,20.8,1279.1,5,46.1,51.1,4.6,83.4,78.8,72.7,-6.1,45,0,48,50,61.8,10.2,17.2,10.9
2024-03-01T06:30:00,267.3,252.4,0.944,52.9,1,0,0,0,179.5,19.4,0,32.8,20.8,1282.8,5,46,51,4.6,83.4,78.8,72.7,-6.1,45,0,48,50,71.1,7.7,13,8.2
2024-03-01T06:40:00,254.4,208,0.818,39.6,1,0,0,0,134.6,19.3,0,33.2,20.9,1271.8,4.8,46.4,51.2,4.3,83.3,79,72.7,-6.3,45,0,48,50,64.7,9.3,16,10
2024-03-01T06:50:00,244,211,0.865,40.6,1,0,0,0,137.7,19.4,0,33.2,20.6,1273,4.6,46.5,51.1,4.4,83.2,78.8,72.7,-6.1,45,0,48,50,65.3,9.2,15.8,9.8
2024-03-01T07:00:00,298.2,237.1,0.795,48.4,1,0,0,0,164.1,19.4,0,32.8,20.8,1277.9,5.6,46.4,52,5.1,84,78.9,72.7,-6.2,45,0,48,50,69.2,8.2,13.8,8.8
2024-03-01T07:10:00,306.1,229.4,0.749,46.1,1,0,0,0,156.6,19.3,0,33,20.5,1288.9,5.7,46.1,51.8,5.1,84.3,79.2,72.7,-6.5,45,0,48,50,68.2,8.4,14.4,8.9
2024-03-01T07:20:00,298.8,212.9,0.712,41.2,1,0,0,0,140,19.4,0,32.8,20.7,1280.4,5.6,46.4,52,5.1,84.5,79.4,72.7,-6.7,45,0,48,50,65.8,9.1,15.4,9.7
2024-03-01T07:30:00,304.1,233.3,0.767,47.3,1,0,0,0,160.5,19.3,0,32.9,20.6,1280.4,5.7,46.3,52,5.2,84.7,79.5,72.7,-6.8,45,0,48,50,68.8,8.3,14.1,8.8
2024-03-01T07:40:00,317.2,257.6,0.812,54.5,1,0,0,0,184.8,19.5,0,32.9,20.5,1290.1,5.9,46.1,52,5.5,85.2,79.7,72.7,-7,45,0,48,50,71.7,7.6,12.8,8
2024-03-01T07:50:00,344.4,282.8,0.821,61.8,1,0,0,0,209.8,19.4,0,33,20.6,1291.3,6.4,45.2,51.6,6.1,86.1,80,72.7,-7.3,45,0,48,50,74.2,6.9,11.7,7.3
2024-03-01T08:00:00,355.9,280.1,0.787,60.5,1,0,0,0,206.1,20.8,0,32.6,20.6,1314.2,6.5,45.3,51.8,6.1,86.7,80.6,72.7,-7.9,46,0,48,50,73.6,7.4,11.6,7.4
2024-03-01T08:10:00,350.8,281.4,0.802,60.8,1,0,0,0,207.3,20.7,0,32.8,20.7,1315.4,6.4,45.3,51.7,6.1,87.1,81,72.7,-8.3,46,0,48,50,73.6,7.3,11.7,7.4
2024-03-01T08:20:00,354.6,284.4,0.802,62,1,0,0,0,210.4,20.8,0,32.7,20.5,1309.4,6.5,45.5,52,6.4,87.6,81.2,72.7,-8.5,46,0,48,50,74,7.3,11.5,7.2
2024-03-01T08:30:00,358.5,277.2,0.773,59.8,1,0,0,0,203,20.9,0,32.7,20.6,1323.7,6.5,45.4,51.9,6.1,87.2,81.1,72.7,-8.4,46,0,48,50,73.2,7.5,11.8,7.4
2024-03-01T08:40:00,353.9,286.5,0.81,62.6,1,0,0,0,212.4,20.8,0,32.7,20.7,1327.2,6.4,45.4,51.8,6.3,87.7,81.4,72.7,-8.7,46,0,48,50,74.1,7.3,11.4,7.2
2024-03-01T08:50:00,358.2,297.4,0.83,65.8,1,0,0,0,223.3,20.9,0,32.8,20.4,1322.5,6.5,45.4,51.9,6.2,87.5,81.3,72.7,-8.6,46,0,48,50,75.1,7,11,6.9
2024-03-01T09:00:00,356.2,291.4,0.818,64,1,0,0,0,217.1,20.8,0,33,20.5,1315.4,6.5,45.3,51.8,6.2,87.5,81.3,72.7,-8.6,46,0,48,50,74.5,7.2,11.3,7
2024-03-01T09:10:00,380.9,282.8,0.742,61.6,1,0,0,0,208.9,20.7,0,32.7,20.5,1324.9,6.9,45.4,52.3,6.4,87.6,81.2,72.7,-8.5,46,0,48,50,73.9,7.3,11.6,7.2
2024-03-01T09:20:00,422.5,319.9,0.757,72.4,1,0,0,0,245.6,20.9,0,33.1,20.4,1334.3,7.6,45.6,53.2,7.1,88.7,81.6,72.7,-8.9,46,0,48,50,76.8,6.5,10.3,6.4
2024-03-01T09:30:00,417.3,320.6,0.768,72.7,1,0,0,0,246.6,20.8,0,32.7,20.6,1317.8,7.6,45.6,53.2,7.2,90.1,82.9,72.7,-10.2,46,0,48,50,76.9,6.5,10.2,6.4
2024-03-01T09:40:00,412.2,331.7,0.805,76,1,0,0,0,257.7,20.9,0,32.8,20.4,1318.9,7.5,45.5,53,7.5,91.1,83.6,72.7,-10.9,46,0,48,50,77.7,6.3,9.9,6.2
2024-03-01T09:50:00,402.3,314.2,0.781,70.8,1,0,0,0,240.3,20.8,0,32.8,20.3,1322.5,7.3,45.7,53,7.4,91.3,83.9,72.7,-11.2,46,0,48,50,76.5,6.6,10.4,6.5
2024-03-01T10:00:00,439.7,363.8,0.827,84.4,1,0,0,0,286.4,22.2,0,34.9,20.4,1353,7.8,45.2,53,7.7,91.8,84.1,72.7,-11.4,47,0,49,50,78.7,6.1,9.6,5.6
2024-03-01T10:10:00,437.4,355.4,0.812,82,1,0,0,0,278,22.2,0,34.8,20.4,1346,7.8,45.4,53.2,7.7,92.8,85.1,72.7,-12.4,47,0,49,50,78.2,6.2,9.8,5.7
2024-03-01T10:20:00,440.2,352.6,0.801,80.9,1,0,0,0,274.5,23,0,34.9,20.2,1408.6,7.5,45.7,53.2,7.6,92.7,85.1,72.7,-12.4,47,0,49,50,77.8,6.5,9.9,5.7
2024-03-01T10:30:00,429.1,346.2,0.807,78.9,1,0,0,0,267.6,23,0,35.1,20.5,1410.8,7.3,45.8,53.1,7.6,92.4,84.8,72.7,-12.1,47,0,49,50,77.3,6.6,10.1,5.9
2024-03-01T10:40:00,417,347,0.832,79.2,1,0,0,0,268.5,22.9,0,35.2,20.5,1409.7,7.1,45.7,52.8,7.7,92.5,84.8,72.7,-12.1,47,0,49,50,77.4,6.6,10.1,5.9
2024-03-01T10:50:00,452.3,362.2,0.801,83.8,1,0,0,0,284.3,22.9,0,34.7,20.4,1409.7,7.7,45.5,53.2,7.8,92.7,84.9,72.7,-12.2,47,0,49,50,78.5,6.3,9.6,5.6
2024-03-01T11:00:00,425.4,328.4,0.772,73.8,1,0,0,0,250.3,22.9,0,34.9,20.3,1398.5,7.3,45.7,53,7.7,92.7,85,72.7,-12.3,47,0,49,50,76.2,7,10.6,6.2
2024-03-01T11:10:00,441.2,363.3,0.823,84,1,0,0,0,284.9,22.9,0,35.1,20.4,1411.9,7.5,45.7,53.2,7.7,92.7,85,72.7,-12.3,47,0,49,50,78.4,6.3,9.7,5.6
2024-03-01T11:20:00,426.2,361,0.847,83.3,1,0,0,0,282.7,22.9,0,34.9,20.4,1420.8,7.2,45.6,52.8,7.7,92.6,84.9,72.7,-12.2,47,0,49,50,78.3,6.4,9.7,5.7
2024-03-01T11:30:00,438.4,358,0.817,82.4,1,0,0,0,279.6,22.7,0,35.3,20.4,1421.9,7.4,45.4,52.8,7.7,92.9,85.2,72.7,-12.5,47,0,49,50,78.1,6.3,9.9,5.7
2024-03-01T11:40:00,436,357.9,0.821,82.2,1,0,0,0,279.9,22.7,0,35.2,20.1,1414.1,7.4,45.8,53.2,7.7,93,85.3,72.7,-12.6,47,0,49,50,78.2,6.3,9.8,5.6
2024-03-01T11:50:00,434,359.1,0.827,82.6,1,0,0,0,281.2,22.8,0,34.8,20.2,1407.5,7.4,45.6,53,7.7,93.1,85.4,72.7,-12.7,47,0,49,50,78.3,6.3,9.7,5.6
2024-03-01T12:00:00,429.1,357.2,0.832,82.3,1,0,0,0,279.3,22.8,0,34.7,20.3,1410.8,7.3,45.7,53,7.6,93,85.4,72.7,-12.7,47,0,49,50,78.2,6.4,9.7,5.7
2024-03-01T12:10:00,425.8,361.1,0.848,82.8,1,0,0,0,281,24.5,0,35.4,20.3,1439.4,7.1,45.7,52.8,7.8,93.5,85.7,72.7,-13,48,0,49,50,77.8,6.8,9.8,5.6
2024-03-01T12:20:00,434.5,358.4,0.825,82.2,1,0,0,0,278.9,24.2,0,35,20.3,1428.5,7.3,45.6,52.9,7.5,92.9,85.4,72.7,-12.7,48,0,49,50,77.8,6.8,9.8,5.7
2024-03-01T12:30:00,424.2,353.7,0.834,80.7,1,0,0,0,273.9,24.4,0,35.2,20.2,1433.9,7.1,45.5,52.6,7.5,92.9,85.4,72.7,-12.7,48,0,49,50,77.4,6.9,10,5.7
2024-03-01T12:40:00,420.1,349.8,0.833,79.7,1,0,0,0,270.3,24.3,0,35,20.3,1440.5,7,45.4,52.4,7.6,93,85.4,72.7,-12.7,48,0,49,50,77.3,6.9,10,5.8
2024-03-01T12:50:00,406.3,346.9,0.854,78.7,1,0,0,0,267,24.5,0,35,20.4,1433.9,6.8,45.7,52.5,7.4,93,85.6,72.7,-12.9,48,0,49,50,77,7.1,10.1,5.9
2024-03-01T13:00:00,451.8,371,0.821,85.4,1,0,0,0,289.9,25.7,0,35.1,20.3,1465.3,7.4,45.5,52.9,7.6,93,85.4,72.7,-12.7,49,0,49,50,78.1,6.9,9.5,5.5
2024-03-01T13:10:00,437.7,358.6,0.819,81.9,1,0,0,0,277.8,25.8,0,35,20.1,1458.9,7.2,45.8,53,7.8,93.6,85.8,72.7,-13.1,49,0,49,50,77.5,7.2,9.7,5.6
2024-03-01T13:20:00,448.2,363,0.81,83,1,0,0,0,281.7,26,0,35.2,20.2,1453.5,7.4,45.8,53.2,8,93.8,85.8,72.7,-13.1,49,0,49,50,77.6,7.2,9.7,5.6
2024-03-01T13:30:00,439.9,359.7,0.818,82.1,1,0,0,0,278.4,25.8,0,35.2,20.3,1466.4,7.2,45.7,52.9,7.8,93.6,85.8,72.7,-13.1,49,0,49,50,77.4,7.2,9.8,5.6
2024-03-01T13:40:00,439.9,362.7,0.824,83,1,0,0,0,281.5,25.7,0,35,20.5,1466.4,7.2,45.8,53,7.6,93.4,85.8,72.7,-13.1,49,0,49,50,77.6,7.1,9.6,5.6
2024-03-01T13:50:00,448.2,372.8,0.832,86.1,1,0,0,0,291.9,25.7,0,34.8,20.3,1453.5,7.4,45.8,53.2,8,93.9,85.9,72.7,-13.2,49,0,49,50,78.3,6.9,9.3,5.4
2024-03-01T14:00:00,458.2,361.6,0.789,82.6,1,0,0,0,280.2,25.9,0,35.2,20.5,1466.4,7.5,45.8,53.3,7.9,93.9,86,72.7,-13.3,49,0,49,50,77.5,7.2,9.7,5.7
2024-03-01T14:10:00,425.2,360.8,0.848,82.5,1,0,0,0,279.8,25.7,0,34.9,20.3,1457.8,7,46.2,53.2,7.7,93.4,85.7,72.7,-13,49,0,49,50,77.6,7.1,9.7,5.6
2024-03-01T14:20:00,437.7,356.2,0.814,81.1,1,0,0,0,274.9,25.9,0,35.1,20.4,1458.9,7.2,46.1,53.3,7.8,93.8,86,72.7,-13.3,49,0,49,50,77.2,7.3,9.8,5.7
2024-03-01T14:30:00,430.3,359.5,0.835,82.1,1,0,0,0,278.5,25.8,0,34.9,20.3,1454.6,7.1,46,53.1,7.9,93.5,85.6,72.7,-12.9,49,0,49,50,77.5,7.2,9.7,5.6
2024-03-01T14:40:00,431.6,373.9,0.866,86.2,1,0,0,0,292.6,25.7,0,35,20.6,1458.9,7.1,46,53.1,7.9,93.5,85.6,72.7,-12.9,49,0,49,50,78.3,6.9,9.4,5.5
2024-03-01T14:50:00,431.6,365.9,0.848,83.9,1,0,0,0,284.7,25.8,0,34.9,20.5,1458.9,7.1,45.9,53,7.8,93.4,85.6,72.7,-12.9,49,0,49,50,77.8,7,9.5,5.6
2024-03-01T15:00:00,440.6,376.7,0.855,87.1,1,0,0,0,295.5,25.9,0,35.1,20.2,1468.5,7.2,46,53.2,7.7,92.8,85.1,72.7,-12.4,49,0,49,50,78.4,6.9,9.3,5.4
2024-03-01T15:20:00,416.9,356.8,0.856,81.2,1,0,0,0,275.5,25.8,0,35.2,20.2,1450.2,6.9,46.1,53,7.5,92.8,85.3,72.7,-12.6,49,0,49,50,77.2,7.2,9.9,5.7
2024-03-01T15:30:00,425.8,376,0.883,86.6,1,0,0,0,294.7,25.9,0,35.1,20.4,1459.9,7,46.2,53.2,7.6,92.8,85.2,72.7,-12.5,49,0,49,50,78.4,6.9,9.3,5.4
2024-03-01T15:40:00,441.2,356.3,0.808,80.9,1,0,0,0,275.3,25.9,0,34.9,20.2,1470.6,7.2,46.2,53.4,7.8,93.4,85.6,72.7,-12.9,49,0,49,50,77.3,7.3,9.8,5.7
2024-03-01T15:50:00,431.3,358.9,0.832,81.9,1,0,0,0,277.8,25.8,0,34.9,20.3,1457.8,7.1,46,53.1,7.7,93.3,85.6,72.7,-12.9,49,0,49,50,77.4,7.2,9.7,5.7
2024-03-01T16:00:00,430.9,359.4,0.834,82,1,0,0,0,278.2,25.9,0,35.1,20.3,1456.7,7.1,46.3,53.4,7.8,93.4,85.6,72.7,-12.9,49,0,49,50,77.4,7.2,9.8,5.6
2024-03-01T16:10:00,439.9,377.9,0.859,87.5,1,0,0,0,297,25.8,0,35,20.2,1466.4,7.2,46.2,53.4,7.9,93.6,85.7,72.7,-13,49,0,49,50,78.6,6.8,9.3,5.3
2024-03-01T16:20:00,427.4,357.6,0.837,81.5,1,0,0,0,276.6,26,0,34.7,20.3,1465.3,7,46.4,53.4,7.6,93.4,85.8,72.7,-13.1,49,0,49,50,77.3,7.3,9.7,5.7
2024-03-01T16:30:00,444.1,363,0.818,83.1,1,0,0,0,281.9,25.7,0,35.1,20.4,1459.9,7.3,46.6,53.9,7.9,93.9,86,72.7,-13.3,49,0,49,50,77.7,7.1,9.7,5.6
2024-03-01T16:40:00,451.5,374.6,0.83,86.6,1,0,0,0,293.6,25.6,0,34.9,20.5,1464.2,7.4,46.5,53.9,7.9,94.2,86.3,72.7,-13.6,49,0,49,50,78.4,6.8,9.3,5.5
2024-03-01T16:50:00,423.1,362.2,0.856,82.9,1,0,0,0,281.2,25.7,0,35.1,20.3,1471.7,6.9,46.3,53.2,7.7,93.5,85.8,72.7,-13.1,49,0,49,50,77.6,7.1,9.7,5.6
2024-03-01T17:00:00,425.5,357.3,0.84,81.5,1,0,0,0,276.3,25.8,0,34.9,20.3,1458.9,7,46.3,53.3,7.8,93.9,86.1,72.7,-13.4,49,0,49,50,77.3,7.2,9.8,5.7
2024-03-01T17:10:00,436.7,354.2,0.811,80.6,1,0,0,0,273.3,25.7,0,35,20.2,1455.6,7.2,46.5,53.7,8,94.3,86.3,72.7,-13.6,49,0,49,50,77.1,7.3,9.9,5.7
2024-03-01T17:20:00,436.4,376.7,0.863,87.2,1,0,0,0,295.7,25.8,0,34.9,20.3,1454.6,7.2,46.4,53.6,7.5,93.6,86.1,72.7,-13.4,49,0,49,50,78.5,6.9,9.3,5.4
2024-03-01T17:30:00,436.7,355.8,0.815,81.1,1,0,0,0,275.2,25.8,0,34.8,20,1455.6,7.2,46.4,53.6,7.6,93.8,86.2,72.7,-13.5,49,0,49,50,77.4,7.2,9.8,5.6
2024-03-01T17:40:00,421.6,358.7,0.851,81.8,1,0,0,0,277.5,25.8,0,35,20.5,1466.4,6.9,46.6,53.5,7.8,93.8,86,72.7,-13.3,49,0,49,50,77.4,7.2,9.7,5.7
2024-03-01T17:50:00,438.3,377.8,0.862,87.5,1,0,0,0,296.8,25.7,0,35,20.3,1461,7.2,46.2,53.4,8,94,86,72.7,-13.3,49,0,49,50,78.6,6.8,9.3,5.4
2024-03-01T18:00:00,424.9,377.9,0.89,88.7,1,0,0,0,300.7,24.4,0,32.5,20.3,1436.1,7.1,46.6,53.7,7.8,93.7,85.9,72.7,-13.2,48,0,48,50,79.6,6.5,8.6,5.4
2024-03-01T18:10:00,443.8,378.3,0.852,88.6,1,0,0,0,300.7,24.4,0,32.7,20.5,1439.4,7.4,46.7,54.1,8.4,94.4,86,72.7,-13.3,48,0,48,50,79.5,6.5,8.6,5.4
2024-03-01T18:20:00,438.8,363.5,0.828,84.3,1,0,0,0,286,24.4,0,32.7,20.5,1442.7,7.3,46.8,54.1,8.3,94.2,85.9,72.7,-13.2,48,0,48,50,78.7,6.7,9,5.6
2024-03-01T18:30:00,430.5,373.1,0.867,87.1,1,0,0,0,295.3,24.4,0,33,20.4,1435,7.2,46.7,53.9,8.1,93.8,85.7,72.7,-13,48,0,48,50,79.1,6.5,8.8,5.5
2024-03-01T18:40:00,407.8,368.7,0.904,85.8,1,0,0,0,291.2,24.4,0,33,20.2,1439.4,6.8,46.7,53.5,8,93.5,85.5,72.7,-12.8,48,0,48,50,79,6.6,8.9,5.5
2024-03-01T18:50:00,408.8,342,0.837,77.9,1,0,0,0,264.2,24.4,0,33.1,20.4,1442.7,6.8,46.8,53.6,8,93.5,85.5,72.7,-12.8,48,0,48,50,77.2,7.1,9.7,6
2024-03-01T19:00:00,414.1,346.9,0.838,79.4,1,0,0,0,269.4,24.2,0,33,20.4,1440.5,6.9,46.3,53.2,8.2,93.3,85.1,72.7,-12.4,48,0,48,50,77.7,7,9.5,5.9
2024-03-01T19:10:00,399.1,322.4,0.808,71.9,1,0,0,0,244.8,24.2,0,33,20.4,1429.6,6.7,46,52.7,7.6,92.4,84.8,72.7,-12.1,48,0,48,50,75.9,7.5,10.3,6.3
2024-03-01T19:20:00,410.7,338.5,0.824,76.7,1,0,0,0,261,24.2,0,33,20.4,1428.5,6.9,45.6,52.5,7.6,92.3,84.7,72.7,-12,48,0,48,50,77.1,7.1,9.7,6
2024-03-01T19:30:00,391.9,325.4,0.83,72.9,1,0,0,0,248.2,24.3,0,32.6,20.4,1447,6.5,45.7,52.2,7.1,91.6,84.5,72.7,-11.8,48,0,48,50,76.3,7.5,10,6.3
2024-03-01T19:40:00,387.5,311,0.803,68.7,1,0,0,0,233.2,24.2,0,33.2,20.4,1430.7,6.5,45.6,52.1,7.4,91.4,84,72.7,-11.3,48,0,48,50,75,7.8,10.7,6.6
2024-03-01T19:50:00,356.6,301.9,0.847,66.1,1,0,0,0,224.2,24.4,0,32.8,20.5,1426.3,6,45.3,51.3,6.7,90.2,83.5,72.7,-10.8,48,0,48,50,74.3,8.1,10.9,6.8
2024-03-01T20:00:00,356,301.6,0.847,66.4,1,0,0,0,225.3,22.9,0,32.9,20.4,1400.8,6.1,45.4,51.5,6.5,90.1,83.6,72.7,-10.9,47,0,48,50,74.7,7.6,10.9,6.8
2024-03-01T20:10:00,356.3,302.3,0.848,66.7,1,0,0,0,226.1,22.9,0,32.8,20.5,1401.9,6.1,45.5,51.6,6.6,90.2,83.6,72.7,-10.9,47,0,48,50,74.8,7.6,10.8,6.8
2024-03-01T20:20:00,332.9,278.5,0.836,59.7,1,0,0,0,202.6,22.9,0,32.6,20.4,1401.9,5.7,45.7,51.4,6.2,89.8,83.6,72.7,-10.9,47,0,48,50,72.7,8.2,11.7,7.3
2024-03-01T20:30:00,339.1,283,0.835,60.9,1,0,0,0,206.6,22.8,0,33,20.5,1403,5.8,45.6,51.4,6.2,89.4,83.2,72.7,-10.5,47,0,48,50,73,8.1,11.7,7.3
2024-03-01T20:40:00,369.2,306.4,0.83,67.9,1,0,0,0,230.5,22.7,0,32.8,20.4,1406.4,6.3,45,51.3,6.7,89.8,83.1,72.7,-10.4,47,0,48,50,75.2,7.4,10.7,6.7
2024-03-01T20:50:00,332.2,278.4,0.838,59.5,1,0,0,0,201.9,22.9,0,33,20.6,1398.5,5.7,45.8,51.5,6.1,89.8,83.7,72.7,-11,47,0,48,50,72.5,8.2,11.9,7.4
2024-03-01T21:00:00,333.2,275.8,0.828,59.2,1,0,0,0,200.9,22.9,0,32.6,19.4,1403,5.7,45.8,51.5,6.1,89.6,83.5,72.7,-10.8,47,0,48,49,72.8,8.3,11.8,7
2024-03-01T21:10:00,325.3,275.4,0.847,59,1,0,0,0,200.2,22.8,0,33.1,19.3,1394,5.6,45.6,51.2,6.3,90.1,83.8,72.7,-11.1,47,0,48,49,72.7,8.3,12,7
2024-03-01T21:20:00,319.2,274.6,0.86,58.8,1,0,0,0,199.6,22.9,0,32.8,19.3,1392.9,5.5,45.5,51,5.9,89.6,83.7,72.7,-11,47,0,48,49,72.7,8.3,11.9,7
2024-03-01T21:30:00,325.5,276.7,0.85,59.3,1,0,0,0,201.2,22.7,0,33.3,19.5,1395.2,5.6,45.1,50.7,6,89.2,83.2,72.7,-10.5,47,0,48,49,72.7,8.2,12,7
2024-03-01T21:40:00,303,282.2,0.931,61,1,0,0,0,206.9,22.9,0,32.9,19.5,1398.5,5.2,45.5,50.7,5.7,88.9,83.2,72.7,-10.5,47,0,48,49,73.3,8.1,11.7,6.9
2024-03-01T21:50:00,280.7,283.3,1.009,61.3,1,0,0,0,208,22.7,0,33.3,19.4,1374.8,4.9,45.6,50.5,5.7,88.8,83.1,72.7,-10.4,47,0,48,49,73.4,8,11.8,6.8
2024-03-01T22:00:00,276.2,273.4,0.99,59,1,0,0,0,200.1,21.3,0,32.7,19.4,1353,4.9,45.6,50.5,5.3,88.3,83,72.7,-10.3,46,0,48,49,73.2,7.8,12,7.1
2024-03-01T22:10:00,265.2,237.7,0.897,48.4,1,0,0,0,164.1,21.3,0,33,19.3,1354.1,4.7,45.8,50.5,5,87.6,82.6,72.7,-9.9,46,0,48,49,69,9,13.9,8.1
2024-03-01T22:20:00,258,224.3,0.869,44.4,1,0,0,0,150.6,21.2,0,33,19.4,1346,4.6,46.3,50.9,4.9,87.3,82.4,72.7,-9.7,46,0,48,49,67.1,9.5,14.7,8.6
2024-03-01T22:30:00,264.7,228.5,0.863,45.7,1,0,0,0,155.1,21.2,0,32.9,19.4,1351.8,4.7,46.1,50.8,4.9,87.2,82.3,72.7,-9.6,46,0,48,49,67.9,9.3,14.4,8.5
2024-03-01T22:40:00,264.7,238.6,0.901,48.8,1,0,0,0,165.8,21.1,0,32.3,19.4,1351.8,4.7,46.2,50.9,4.5,86.8,82.3,72.7,-9.6,46,0,48,49,69.5,8.9,13.5,8.1
2024-03-01T22:50:00,276.2,249.8,0.904,51.9,1,0,0,0,176.1,21.3,0,32.9,19.5,1353,4.9,46.2,51.1,5.2,87.2,82,72.7,-9.3,46,0,48,49,70.5,8.5,13.2,7.8
2024-03-01T23:00:00,251.9,229.4,0.911,46,1,0,0,0,157.2,21.3,0,32.8,18.1,1343.7,4.5,46.1,50.6,5.1,86.8,81.7,72.7,-9,46,0,48,48,68.5,9.3,14.3,7.9
2024-03-01T23:10:00,248.3,227.4,0.916,45.4,1,0,0,0,155.1,21.2,0,32.7,18.4,1354.1,4.4,46.4,50.8,4.8,86.8,82,72.7,-9.3,46,0,48,48,68.2,9.3,14.4,8.1
2024-03-01T23:20:00,277.4,243.5,0.878,50.5,1,0,0,0,171.5,21.2,0,32.6,18.2,1358.7,4.9,46.1,51,5.1,86.8,81.7,72.7,-9,46,0,48,48,70.4,8.7,13.4,7.5
2024-03-01T23:30:00,263.4,225.7,0.857,45.2,1,0,0,0,153.3,21.3,0,33,18.1,1344.8,4.7,46.1,50.8,4.9,86.6,81.7,72.7,-9,46,0,48,48,67.9,9.4,14.6,8
2024-03-01T23:40:00,258.4,217.8,0.843,42.8,1,0,0,0,145.4,21.3,0,32.8,18.3,1348.3,4.6,46.2,50.8,4.8,86.6,81.8,72.7,-9.1,46,0,48,48,66.8,9.8,15.1,8.4
2024-03-01T23:50:00,223.4,218.4,0.978,43,1,0,0,0,145.9,21.3,0,32.8,18.3,1340.2,4,46.5,50.5,4.6,86.1,81.5,72.7,-8.8,46,0,48,48,66.8,9.8,15,8.4
2024-03-02T00:00:00,202.2,209.7,1.037,40.5,1,0,0,0,137.5,21.2,0,32.7,18.3,1348.3,3.6,46.5,50.1,4.2,85.6,81.4,72.7,-8.7,46,0,48,48,65.5,10.1,15.6,8.7
2024-03-02T00:10:00,0,73.2,0,0,0,0,0,0,0.2,21.2,0,33.3,18.4,0,3.7,46.1,49.8,4.3,85.1,80.8,72.7,-8.1,46,0,48,48,0.3,29,45.5,25.2
2024-03-02T00:20:00,200.8,202.2,1.007,38.2,1,0,0,0,129.6,21.1,0,33.1,18.3,1339,3.6,46.1,49.7,4.4,84.9,80.5,72.7,-7.8,46,0,48,48,64.1,10.5,16.4,9.1
2024-03-02T00:30:00,196.1,214.1,1.091,41.7,1,0,0,0,141.6,21.2,0,32.9,18.4,1344.8,3.5,46.3,49.8,4.1,84.5,80.4,72.7,-7.7,46,0,48,48,66.1,9.9,15.4,8.6
2024-03-02T00:40:00,186,199,1.07,37.3,1,0,0,0,126.8,21.2,0,32.8,18.2,1353,3.3,46.2,49.5,3.7,84,80.3,72.7,-7.6,46,0,48,48,63.7,10.7,16.5,9.2
2024-03-02T00:50:00,195.1,204.4,1.048,38.9,1,0,0,0,132.1,21.2,0,32.7,18.4,1337.8,3.5,46.4,49.9,4,84.3,80.3,72.7,-7.6,46,0,48,48,64.7,10.4,16,9
2024-03-02T01:00:00,220.6,198.9,0.901,37.6,1,0,0,0,127.8,19.8,0,33,18.3,1323.7,4,45.8,49.8,4.1,84.3,80.2,72.7,-7.5,45,0,48,48,64.2,10,16.6,9.2
2024-03-02T01:10:00,196.2,204.3,1.041,39.3,1,0,0,0,133.4,19.8,0,33,18.2,1308.2,3.6,46.2,49.8,4.1,84.3,80.2,72.7,-7.5,45,0,48,48,65.3,9.7,16.1,8.9
2024-03-02T01:20:00,186,193.5,1.04,36.1,1,0,0,0,122.6,19.8,0,32.7,18.3,1313,3.4,46.4,49.8,3.9,83.9,80,72.7,-7.3,45,0,48,48,63.4,10.2,16.9,9.5
2024-03-02T01:30:00,202.8,216.8,1.069,43,1,0,0,0,145.9,19.8,0,32.7,18.4,1315.4,3.7,46.2,49.9,4.3,84.3,80,72.7,-7.3,45,0,48,48,67.3,9.1,15.1,8.5
2024-03-02T01:40:00,185.7,203.1,1.094,38.8,1,0,0,0,131.7,19.8,0,33.2,18.5,1310.6,3.4,46.5,49.9,3.8,84,80.2,72.7,-7.5,45,0,48,48,64.8,9.8,16.3,9.1
2024-03-02T01:50:00,200.4,197.5,0.986,37.1,1,0,0,0,126,19.8,0,33.3,18.4,1299.8,3.7,45.8,49.5,4,84,80,72.7,-7.3,45,0,48,48,63.8,10,16.9,9.3
2024-03-02T02:00:00,193.7,190.2,0.982,35.1,1,0,0,0,119.1,19.7,0,32.9,18.5,1291.3,3.6,46.1,49.7,3.9,83.9,80,72.7,-7.3,45,0,48,48,62.6,10.4,17.3,9.7
2024-03-02T02:10:00,178.2,190.7,1.07,35.3,1,0,0,0,119.7,19.6,0,33,18.3,1296.2,3.3,46.3,49.6,3.5,83.3,79.8,72.7,-7.1,45,0,48,48,62.8,10.3,17.3,9.6
2024-03-02T02:20:00,177.2,191.1,1.079,35.4,1,0,0,0,120.1,19.7,0,33,18.4,1288.9,3.3,46.1,49.4,3.8,83.2,79.4,72.7,-6.7,45,0,48,48,62.8,10.3,17.3,9.6
2024-03-02T02:30:00,179.2,191.6,1.069,35.5,1,0,0,0,120.4,19.7,0,33,18.4,1303.4,3.3,46.2,49.5,3.6,83.1,79.5,72.7,-6.8,45,0,48,48,62.9,10.3,17.2,9.6
2024-03-02T02:40:00,182.8,192.6,1.054,35.9,1,0,0,0,121.8,19.7,0,32.6,18.4,1290.1,3.4,46.1,49.5,3.5,82.8,79.3,72.7,-6.6,45,0,48,48,63.3,10.2,16.9,9.6
2024-03-02T02:50:00,188.7,186.1,0.986,33.5,1,0,0,0,114.9,19.7,0,33.3,18.2,1293.8,3.5,46.3,49.8,3.6,82.9,79.3,72.7,-6.6,45,0,48,48,61.7,10.6,17.9,9.8
