Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2024-03-02T03:00:00,183.3,187.8,1.024,34.3,1,0,0,0,116.4,19.7,0,33.2,18.4,1293.8,3.4,46.1,49.5,3.5,82.7,79.2,72.7,-6.5,45,0,48,48,62,10.5,17.7,9.8
2024-03-02T03:10:00,182.9,192,1.05,35.6,1,0,0,0,121,19.7,0,33,18.3,1291.3,3.4,46.3,49.7,3.6,82.9,79.3,72.7,-6.6,45,0,48,48,63,10.3,17.2,9.5
2024-03-02T03:20:00,183.8,184.7,1.005,33.6,1,0,0,0,114,19.6,0,32.6,18.6,1297.4,3.4,46.3,49.7,3.5,82.8,79.3,72.7,-6.6,45,0,48,48,61.7,10.6,17.6,10.1
2024-03-02T03:40:00,177.2,186.1,1.05,33.9,1,0,0,0,115.2,19.6,0,32.9,18.4,1288.9,3.3,46.4,49.7,3.5,82.8,79.3,72.7,-6.6,45,0,48,48,61.9,10.5,17.7,9.9
2024-03-02T03:50:00,172.8,188.3,1.09,34.6,1,0,0,0,117.5,19.9,0,32.6,18.4,1296.2,3.2,46.2,49.4,3.5,82.5,79,72.7,-6.3,45,0,48,48,62.4,10.5,17.3,9.8
2024-03-02T04:00:00,182.1,185.4,1.018,33.7,1,0,0,0,114.4,19.6,0,32.9,18.5,1285.2,3.4,46.1,49.5,3.6,82.9,79.3,72.7,-6.6,45,0,48,48,61.7,10.6,17.7,10
2024-03-02T04:10:00,171.7,182.8,1.065,32.8,1,0,0,0,111.5,19.7,0,33.2,18.5,1287.7,3.2,46.3,49.5,3.3,82.4,79.1,72.7,-6.4,45,0,48,48,61,10.8,18.1,10.1
2024-03-02T04:20:00,192.4,193,1.003,35.9,1,0,0,0,121.8,19.7,0,32.9,18.5,1282.8,3.6,46.1,49.7,3.6,82.7,79.1,72.7,-6.4,45,0,48,48,63.1,10.2,17.1,9.6
2024-03-02T04:30:00,170.7,188.8,1.106,34.7,1,0,0,0,117.8,19.6,0,32.9,18.5,1280.4,3.2,46.3,49.5,3.5,82.6,79.1,72.7,-6.4,45,0,48,48,62.4,10.4,17.4,9.8
2024-03-02T04:50:00,188.1,191.6,1.018,35.5,1,0,0,0,120.5,19.6,0,33,18.4,1290.1,3.5,46.2,49.7,3.5,82.4,78.9,72.7,-6.2,45,0,48,48,62.9,10.3,17.2,9.6
2024-03-02T05:00:00,213,196.8,0.924,36.9,1,0,0,0,125.4,19.8,0,33.2,18.4,1310.6,3.9,46.3,50.2,3.9,82.9,79,72.7,-6.3,45,0,48,48,63.7,10.1,16.9,9.3
2024-03-02T05:10:00,223.5,220.2,0.985,43.7,1,0,0,0,148.4,19.9,0,33.5,18.5,1308.2,4.1,46.1,50.2,4.2,83.4,79.2,72.7,-6.5,45,0,48,48,67.4,9,15.2,8.4
2024-03-02T05:20:00,207.1,190.7,0.921,35.2,1,0,0,0,119.5,19.9,0,33,18.4,1308.2,3.8,46.3,50.1,4,83.5,79.5,72.7,-6.8,45,0,48,48,62.7,10.4,17.3,9.6
2024-03-02T05:30:00,252.8,214.8,0.85,42.3,1,0,0,0,143.6,19.9,0,33,18.3,1318.9,4.6,46.1,50.7,4.5,83.7,79.2,72.7,-6.5,45,0,48,48,66.8,9.3,15.4,8.5
2024-03-02T05:40:00,229.1,224.1,0.978,45,1,0,0,0,152.7,19.9,0,33.1,18.4,1309.4,4.2,46.3,50.5,4.2,83.8,79.6,72.7,-6.9,45,0,48,48,68.2,8.9,14.8,8.2
2024-03-02T05:50:00,234.6,206.1,0.878,39.7,1,0,0,0,134.7,19.9,0,33.2,18.3,1309.4,4.3,46.1,50.4,4.2,84,79.8,72.7,-7.1,45,0,48,48,65.4,9.7,16.1,8.9
2024-03-02T06:00:00,241.6,209.3,0.867,40.5,1,0,0,0,138.6,19.8,0,32.6,18.3,1317.8,4.4,45.8,50.2,4.2,83.6,79.4,72.7,-6.7,45,0,48,48,66.2,9.5,15.6,8.8
2024-03-02T06:10:00,247.5,219.3,0.886,43.3,1,0,0,0,148,19.9,0,33.1,18.4,1320.1,4.5,46.1,50.6,4.5,84,79.5,72.7,-6.8,45,0,48,48,67.5,9.1,15.1,8.4
2024-03-02T06:20:00,256.9,216,0.841,42.7,1,0,0,0,144.9,19.8,0,33,18.3,1311.8,4.7,46,50.7,4.6,84,79.4,72.7,-6.7,45,0,48,48,67.1,9.2,15.3,8.5
2024-03-02T06:30:00,270,223.9,0.829,44.9,1,0,0,0,152.5,20,0,33.2,18.3,1322.5,4.9,46.1,51,4.7,84.3,79.6,72.7,-6.9,45,0,48,48,68.1,8.9,14.8,8.2
2024-03-02T06:40:00,241.6,211.7,0.876,41.4,1,0,0,0,140.5,19.8,0,33,18.4,1317.8,4.4,46.2,50.6,4.5,84,79.5,72.7,-6.8,45,0,48,48,66.4,9.3,15.6,8.7
2024-03-02T06:50:00,242.2,217.3,0.897,43,1,0,0,0,146.1,19.8,0,33.1,18.3,1321.3,4.4,46.3,50.7,4.4,84.2,79.8,72.7,-7.1,45,0,48,48,67.2,9.1,15.2,8.4
2024-03-02T07:00:00,341.6,248.1,0.726,51.8,1,0,0,0,175.7,20,0,33,19.4,1322.5,6.2,45.2,51.4,5.5,85.2,79.7,72.7,-7,45,0,48,49,70.8,8.1,13.3,7.8
2024-03-02T07:10:00,319.6,259.3,0.811,55.1,1,0,0,0,187,20,0,33.1,19.3,1322.5,5.8,45.4,51.2,5.9,86.2,80.3,72.7,-7.6,45,0,48,49,72.1,7.7,12.7,7.5
2024-03-02T07:20:00,293.6,255.3,0.87,54,1,0,0,0,183.3,20,0,32.8,19.3,1329.6,5.3,45.5,50.8,5.1,85.8,80.7,72.7,-8,45,0,48,49,71.8,7.8,12.8,7.6
2024-03-02T07:30:00,293.9,259.7,0.884,55.2,1,0,0,0,187.2,20,0,33.2,19.3,1330.8,5.3,45.5,50.8,5.3,86,80.7,72.7,-8,45,0,48,49,72.1,7.7,12.8,7.4
2024-03-02T07:40:00,315.8,266.2,0.843,57.2,1,0,0,0,194.1,19.9,0,32.8,19.4,1329.6,5.7,45.3,51,5.6,86.2,80.6,72.7,-7.9,45,0,48,49,72.9,7.5,12.3,7.3
2024-03-02T07:50:00,311.3,264,0.848,56.5,1,0,0,0,191.6,19.9,0,33.1,19.5,1334.3,5.6,45.4,51,5.4,86.2,80.8,72.7,-8.1,45,0,48,49,72.6,7.5,12.5,7.4
2024-03-02T08:00:00,376.2,272.4,0.724,58.2,1,0,0,0,197.5,21.3,0,33,20.6,1367.9,6.6,44.6,51.2,5.7,86.5,80.8,72.7,-8.1,46,0,48,50,72.5,7.8,12.1,7.6
2024-03-02T08:10:00,334.3,287.4,0.86,62.6,1,0,0,0,212.4,21.3,0,33.1,20.5,1359.9,5.9,44.6,50.5,6.1,86.9,80.8,72.7,-8.1,46,0,48,50,73.9,7.4,11.5,7.1
2024-03-02T08:20:00,329.5,281.5,0.854,60.9,1,0,0,0,206.6,21.3,0,33.1,20.5,1363.4,5.8,45.5,51.3,5.7,87,81.3,72.7,-8.6,46,0,48,50,73.4,7.6,11.8,7.3
2024-03-02T08:30:00,340,266.5,0.784,56.5,1,0,0,0,191.7,21.4,0,32.8,20.6,1359.9,6,45.4,51.4,5.8,87.4,81.6,72.7,-8.9,46,0,48,50,71.9,8,12.3,7.7
2024-03-02T08:40:00,328.6,267.6,0.814,56.9,1,0,0,0,193.1,21.3,0,32.8,20.5,1359.9,5.8,45.7,51.5,5.8,87.5,81.7,72.7,-9,46,0,48,50,72.1,7.9,12.3,7.7
2024-03-02T08:50:00,317.3,264.3,0.833,55.9,1,0,0,0,189.6,21.3,0,32.9,20.5,1359.9,5.6,45.6,51.2,5.5,87.2,81.7,72.7,-9,46,0,48,50,71.7,8.1,12.4,7.8
2024-03-02T09:00:00,335.4,285.9,0.852,62.2,1,0,0,0,211.1,21.4,0,32.8,20.6,1364.5,5.9,45.5,51.4,5.7,87.3,81.6,72.7,-8.9,46,0,48,50,73.9,7.5,11.5,7.2
2024-03-02T09:10:00,346.5,289.4,0.835,63.2,1,0,0,0,214.3,21.4,0,33.1,20.5,1363.4,6.1,45.4,51.5,6,87.5,81.5,72.7,-8.8,46,0,48,50,74.1,7.4,11.4,7.1
2024-03-02T09:20:00,375.9,298.8,0.795,66,1,0,0,0,224,21.4,0,32.8,20.6,1366.8,6.6,45.7,52.3,6.4,88.9,82.5,72.7,-9.8,46,0,48,50,75,7.2,11,6.9
2024-03-02T09:30:00,370.5,296.8,0.801,65.4,1,0,0,0,222,21.3,0,33.1,20.5,1367.9,6.5,45.7,52.2,6.5,89.3,82.8,72.7,-10.1,46,0,48,50,74.8,7.2,11.2,6.9
2024-03-02T09:40:00,395.9,319.5,0.807,72.1,1,0,0,0,244.6,21.3,0,33.1,20.5,1377.1,6.9,45.1,52,6.9,89.8,82.9,72.7,-10.2,46,0,48,50,76.6,6.7,10.4,6.4
2024-03-02T09:50:00,374.2,329.6,0.881,75,1,0,0,0,254.6,21.4,0,33,20.6,1381.6,6.5,45.6,52.1,7,90.1,83.1,72.7,-10.4,46,0,48,50,77.2,6.5,10,6.3
2024-03-02T10:00:00,406.6,324.8,0.799,72.3,1,0,0,0,246.3,22.8,0,35.2,20.5,1414.1,6.9,45.2,52.1,7.1,90.3,83.2,72.7,-10.5,47,0,49,50,75.8,7,10.8,6.3
2024-03-02T10:10:00,391.7,322.2,0.823,71.6,1,0,0,0,243.9,22.7,0,35.1,20.4,1403,6.7,45.7,52.4,6.6,90.9,84.3,72.7,-11.6,47,0,49,50,75.7,7.1,10.9,6.3
2024-03-02T10:20:00,421.2,356.5,0.846,82,1,0,0,0,278.3,22.7,0,35.1,20.4,1404.1,7.2,45.8,53,7,91.8,84.8,72.7,-12.1,47,0,49,50,78.1,6.4,9.8,5.7
2024-03-02T10:30:00,0,78.1,0,0,0,0,0,0,0.2,23,0,34.7,20.3,0,7.6,45.7,53.3,7.5,93.5,86,72.7,-13.3,47,0,49,50,0.2,29.4,44.4,26
2024-03-02T10:40:00,420.9,359.2,0.853,82.8,1,0,0,0,280.9,22.8,0,35.1,20.4,1403,7.2,45.6,52.8,7.6,93.5,85.9,72.7,-13.2,47,0,49,50,78.2,6.3,9.8,5.7
2024-03-02T10:50:00,423.9,357.8,0.844,82.4,1,0,0,0,279.7,22.9,0,35.1,20.2,1413,7.2,46,53.2,7.8,94.2,86.4,72.7,-13.7,47,0,49,50,78.2,6.4,9.8,5.6
2024-03-02T11:00:00,432.9,356.8,0.824,82.1,1,0,0,0,278.5,23,0,35,20.3,1404.1,7.4,46.1,53.5,7.6,94.1,86.5,72.7,-13.8,47,0,49,50,78.1,6.4,9.8,5.7
2024-03-02T11:10:00,438.4,361.3,0.824,83.5,1,0,0,0,283.2,22.8,0,34.9,20.5,1403,7.5,46,53.5,7.5,94.1,86.6,72.7,-13.9,47,0,49,50,78.4,6.3,9.7,5.7
2024-03-02T11:20:00,429.5,364.5,0.849,84.4,1,0,0,0,286.3,23,0,34.8,20.4,1411.9,7.3,46.1,53.4,7.5,93.8,86.3,72.7,-13.6,47,0,49,50,78.6,6.3,9.5,5.6
2024-03-02T11:30:00,432.6,355.7,0.822,81.8,1,0,0,0,277.4,22.8,0,35.1,20.4,1403,7.4,45.8,53.2,7.8,94.1,86.3,72.7,-13.6,47,0,49,50,78,6.4,9.9,5.7
2024-03-02T11:40:00,436,353.9,0.812,81.2,1,0,0,0,275.6,22.8,0,35.1,20.4,1414.1,7.4,45.8,53.2,7.5,93.8,86.3,72.7,-13.6,47,0,49,50,77.9,6.5,9.9,5.8
2024-03-02T11:50:00,416.4,343.7,0.825,78.3,1,0,0,0,265.6,22.8,0,35.1,20.1,1407.5,7.1,45.9,53,7.6,94,86.4,72.7,-13.7,47,0,49,50,77.3,6.6,10.2,5.9
2024-03-02T12:00:00,420.6,358.7,0.853,82.7,1,0,0,0,280.6,22.7,0,34.9,20.5,1401.9,7.2,46.1,53.3,7.6,94.3,86.7,72.7,-14,47,0,49,50,78.2,6.3,9.7,5.7
2024-03-02T12:10:00,417.9,370.7,0.887,85.8,1,0,0,0,291,24.3,0,35.1,20.4,1432.9,7,45.8,52.8,7.7,94.2,86.5,72.7,-13.8,48,0,49,50,78.5,6.5,9.5,5.5
2024-03-02T12:20:00,419.5,354.1,0.844,80.9,1,0,0,0,274.4,24.2,0,35,20.5,1438.3,7,46,53,7.6,93.9,86.3,72.7,-13.6,48,0,49,50,77.5,6.8,9.9,5.8
2024-03-02T12:30:00,417.9,353.1,0.845,80.6,1,0,0,0,273.4,24.1,0,35.1,20.4,1432.9,7,46.2,53.2,7.5,93.9,86.4,72.7,-13.7,48,0,49,50,77.4,6.8,9.9,5.8
2024-03-02T12:40:00,417.9,353.3,0.845,80.7,1,0,0,0,273.6,24.3,0,34.9,20.4,1432.9,7,45.8,52.8,7.3,93.8,86.5,72.7,-13.8,48,0,49,50,77.5,6.9,9.9,5.8
2024-03-02T12:50:00,425.2,359.3,0.845,82.5,1,0,0,0,279.7,24.4,0,34.8,20.3,1437.2,7.1,45.7,52.8,7.7,93.6,85.9,72.7,-13.2,48,0,49,50,77.9,6.8,9.7,5.7
2024-03-02T13:00:00,449.5,366.9,0.816,84.2,1,0,0,0,285.6,25.8,0,35.2,20.3,1457.8,7.4,45.9,53.3,7.9,93.9,86,72.7,-13.3,49,0,49,50,77.9,7,9.6,5.5
2024-03-02T13:10:00,425.8,359.1,0.843,81.8,1,0,0,0,277.6,26,0,35.1,20.4,1459.9,7,46.1,53.1,7.6,93.6,86,72.7,-13.3,49,0,49,50,77.3,7.2,9.8,5.7
2024-03-02T13:20:00,425.8,364.9,0.857,83.6,1,0,0,0,283.4,25.9,0,35.2,20.4,1459.9,7,45.8,52.8,8,93.6,85.6,72.7,-12.9,49,0,49,50,77.7,7.1,9.6,5.6
2024-03-02T13:30:00,419.4,358.1,0.854,81.6,1,0,0,0,277,25.7,0,35.1,20.3,1458.9,6.9,46,52.9,7.6,93.5,85.9,72.7,-13.2,49,0,49,50,77.4,7.2,9.8,5.7
2024-03-02T13:40:00,421,361.4,0.859,82.6,1,0,0,0,280.2,25.9,0,35,20.3,1464.2,6.9,46.1,53,7.9,93.7,85.8,72.7,-13.1,49,0,49,50,77.5,7.2,9.7,5.6
2024-03-02T13:50:00,430.6,357.4,0.83,81.1,1,0,0,0,276.1,25.7,0,35.2,20.4,1455.6,7.1,45.9,53,7.9,93.2,85.3,72.7,-12.6,49,0,49,50,77.3,7.2,9.8,5.7
2024-03-02T14:00:00,415.5,357.2,0.86,81,1,0,0,0,275.8,25.8,0,35.2,20.4,1466.4,6.8,45.9,52.7,7.6,92.4,84.8,72.7,-12.1,49,0,49,50,77.2,7.2,9.9,5.7
2024-03-02T14:10:00,423.9,357.4,0.843,81.5,1,0,0,0,276.4,25.8,0,35,20.2,1453.5,7,46,53,7.6,92.8,85.2,72.7,-12.5,49,0,49,50,77.3,7.2,9.8,5.7
2024-03-02T14:20:00,421.3,345.9,0.821,78,1,0,0,0,264.7,26,0,34.9,20.3,1465.3,6.9,45.8,52.7,7.9,93,85.1,72.7,-12.4,49,0,49,50,76.5,7.5,10.1,5.9
2024-03-02T14:30:00,438.3,391.6,0.893,91.6,1,0,0,0,310.7,25.7,0,35,20.2,1461,7.2,45.5,52.7,8.1,92.8,84.7,72.7,-12,49,0,49,50,79.3,6.6,8.9,5.2
2024-03-02T14:40:00,412.4,352.8,0.855,80.1,1,0,0,0,271.6,25.8,0,35,20.4,1455.6,6.8,45.9,52.7,7.5,92.5,85,72.7,-12.3,49,0,49,50,77,7.3,9.9,5.8
2024-03-02T14:50:00,407.6,347.7,0.853,78.6,1,0,0,0,266.6,25.8,0,34.9,20.4,1459.9,6.7,45.6,52.3,7.6,91.9,84.3,72.7,-11.6,49,0,49,50,76.7,7.4,10,5.9
2024-03-02T15:00:00,420.3,325.3,0.774,72,1,0,0,0,244.1,25.9,0,35.2,20.1,1462.1,6.9,45.6,52.5,7.4,91.7,84.3,72.7,-11.6,49,0,49,50,75,8,10.8,6.2
2024-03-02T15:10:00,432.9,377.7,0.873,87.5,1,0,0,0,296.9,25.8,0,34.8,20.2,1463.2,7.1,45.5,52.6,7.7,92.3,84.6,72.7,-11.9,49,0,49,50,78.6,6.8,9.2,5.4
2024-03-02T15:30:00,418.8,353.9,0.845,80.5,1,0,0,0,273.1,25.7,0,35,20.2,1456.7,6.9,45.8,52.7,7.5,92.8,85.3,72.7,-12.6,49,0,49,50,77.1,7.3,9.9,5.7
2024-03-02T15:40:00,425.8,350.5,0.823,79.5,1,0,0,0,269.6,25.7,0,35.1,20.1,1459.9,7,46,53,7.5,93.2,85.7,72.7,-13,49,0,49,50,76.9,7.3,10,5.7
2024-03-02T15:50:00,430.9,349.4,0.811,79.2,1,0,0,0,268.5,25.8,0,34.8,20.2,1456.7,7.1,46,53.1,7.7,93.5,85.8,72.7,-13.1,49,0,49,50,76.9,7.4,10,5.8
2024-03-02T16:00:00,415.8,363.1,0.873,83.1,1,0,0,0,282,25.8,0,35,20.3,1467.4,6.8,45.8,52.6,7.4,93.1,85.7,72.7,-13,49,0,49,50,77.7,7.1,9.6,5.6
2024-03-02T16:10:00,438.3,356.7,0.814,81.2,1,0,0,0,275.3,26,0,35.2,20.2,1461,7.2,46.2,53.4,7.6,93.6,86,72.7,-13.3,49,0,49,50,77.2,7.3,9.9,5.7
2024-03-02T16:20:00,442.8,357.6,0.808,81.6,1,0,0,0,276.8,25.8,0,35,20.1,1455.6,7.3,46.3,53.6,7.9,93.9,86,72.7,-13.3,49,0,49,50,77.4,7.2,9.8,5.6
2024-03-02T16:30:00,420.3,353.7,0.841,80.4,1,0,0,0,272.7,25.7,0,34.9,20.3,1462.1,6.9,46.3,53.2,7.8,93.7,85.9,72.7,-13.2,49,0,49,50,77.1,7.3,9.9,5.7
2024-03-02T16:40:00,432.2,355.8,0.823,80.9,1,0,0,0,274.5,25.9,0,35.2,20.3,1461,7.1,46.4,53.5,7.6,93.7,86.1,72.7,-13.4,49,0,49,50,77.1,7.3,9.9,5.7
2024-03-02T16:50:00,418.5,358.5,0.857,81.8,1,0,0,0,277.4,25.6,0,35.3,20.2,1455.6,6.9,46.2,53.1,7.7,93.5,85.8,72.7,-13.1,49,0,49,50,77.4,7.2,9.8,5.6
2024-03-02T17:00:00,450.5,355.1,0.788,80.8,1,0,0,0,274.1,25.8,0,35,20.2,1461,7.4,45.8,53.2,8,93.9,85.9,72.7,-13.2,49,0,49,50,77.2,7.3,9.8,5.7
2024-03-02T17:10:00,425.2,350.2,0.824,79.3,1,0,0,0,269.1,25.6,0,35.1,20.3,1457.8,7,46.1,53.1,7.6,93.5,85.9,72.7,-13.2,49,0,49,50,76.9,7.3,10,5.8
2024-03-02T17:20:00,440.2,341.5,0.776,76.8,1,0,0,0,260.5,25.8,0,34.9,20.3,1467.4,7.2,45.6,52.8,7.7,93.4,85.7,72.7,-13,49,0,49,50,76.3,7.6,10.2,5.9
2024-03-02T17:30:00,438.3,355.1,0.81,80.5,1,0,0,0,274,25.8,0,35.1,20.2,1461,7.2,46.1,53.3,7.5,93.3,85.8,72.7,-13.1,49,0,49,50,77.2,7.3,9.9,5.7
2024-03-02T17:40:00,419.1,360.5,0.86,82.1,1,0,0,0,279.6,25.8,0,35,20.1,1457.8,6.9,46.3,53.2,7.5,93.1,85.6,72.7,-12.9,49,0,49,50,77.6,7.1,9.7,5.6
2024-03-02T17:50:00,419.7,342.9,0.817,77.3,1,0,0,0,262.1,25.8,0,34.9,20.2,1459.9,6.9,45.9,52.8,7.7,93,85.3,72.7,-12.6,49,0,49,50,76.4,7.5,10.2,5.9
2024-03-02T18:00:00,409.7,349.3,0.853,80.2,1,0,0,0,272,24.2,0,33,20.1,1425.2,6.9,46.1,53,7.7,93.2,85.5,72.7,-12.8,48,0,48,50,77.8,6.9,9.5,5.8
2024-03-02T18:10:00,408.8,352.5,0.862,81.1,1,0,0,0,275,24.3,0,33.1,20.2,1442.7,6.8,45.9,52.7,7.7,93,85.3,72.7,-12.6,48,0,48,50,78,6.9,9.4,5.7
2024-03-02T18:20:00,418.9,355.9,0.85,82,1,0,0,0,278.3,24.3,0,33,20.2,1436.1,7,46.2,53.2,8,93.6,85.6,72.7,-12.9,48,0,48,50,78.2,6.8,9.3,5.7
2024-03-02T18:30:00,411.3,369.6,0.898,86.1,1,0,0,0,292.1,24.5,0,32.8,20.2,1430.7,6.9,46.4,53.3,8,93.4,85.4,72.7,-12.7,48,0,48,50,79,6.6,8.9,5.5
2024-03-02T18:40:00,418.6,347.8,0.831,79.6,1,0,0,0,270.1,24.3,0,33,20.4,1435,7,46.2,53.2,8,92.8,84.8,72.7,-12.1,48,0,48,50,77.7,7,9.5,5.9
2024-03-02T18:50:00,419.8,350.8,0.836,80.6,1,0,0,0,273.3,24.3,0,32.8,20.4,1439.4,7,45.8,52.8,7.9,92.5,84.6,72.7,-11.9,48,0,48,50,77.9,6.9,9.3,5.8
2024-03-02T19:00:00,416.3,326.4,0.784,73.3,1,0,0,0,248.8,24.3,0,33,20.3,1427.4,7,45.8,52.8,8.1,92.5,84.4,72.7,-11.7,48,0,48,50,76.2,7.4,10.1,6.2
2024-03-02T19:10:00,373.8,317,0.848,70.5,1,0,0,0,239.3,24.3,0,33,20.4,1424.1,6.3,46.1,52.4,7.6,91.8,84.2,72.7,-11.5,48,0,48,50,75.5,7.7,10.4,6.4
2024-03-02T19:20:00,397.3,333.4,0.839,75.4,1,0,0,0,255.8,24.3,0,33,20.3,1444.8,6.6,45.7,52.3,7.4,91.4,84,72.7,-11.3,48,0,48,50,76.7,7.3,9.9,6.1
2024-03-02T19:30:00,390.7,328.3,0.84,73.8,1,0,0,0,250.5,24.4,0,33.2,20.2,1420.8,6.6,45.4,52,7.3,91.4,84.1,72.7,-11.4,48,0,48,50,76.3,7.4,10.1,6.2
2024-03-02T19:40:00,374.7,303.1,0.809,66.6,1,0,0,0,226,24.3,0,32.6,20.2,1427.4,6.3,45.4,51.7,6.8,90.5,83.7,72.7,-11,48,0,48,50,74.6,8,10.7,6.7
2024-03-02T19:50:00,383.3,323,0.843,72.2,1,0,0,0,245.1,24.5,0,33,20.4,1437.2,6.4,45.3,51.7,7,90.7,83.7,72.7,-11,48,0,48,50,75.9,7.6,10.2,6.3
2024-03-02T20:00:00,330.8,271.9,0.822,57.7,1,0,0,0,195.9,22.8,0,32.9,20.4,1392.9,5.7,46,51.7,6.5,90.5,84,72.7,-11.3,47,0,48,50,72,8.4,12.1,7.5
2024-03-02T20:10:00,360.1,292.8,0.813,63.7,1,0,0,0,216.1,22.8,0,33.4,20.4,1394,6.2,45.3,51.5,6.4,89.7,83.3,72.7,-10.6,47,0,48,50,73.8,7.8,11.4,7
2024-03-02T20:20:00,355.2,319.7,0.9,71.7,1,0,0,0,243.4,22.9,0,33.1,20.2,1397.4,6.1,45.4,51.5,6.2,89.6,83.4,72.7,-10.7,47,0,48,50,76.1,7.2,10.4,6.3
2024-03-02T20:30:00,381.8,304.2,0.797,67.2,1,0,0,0,227.9,22.8,0,33.1,20.4,1409.7,6.5,45,51.5,6.8,90.2,83.4,72.7,-10.7,47,0,48,50,74.9,7.5,10.9,6.7
2024-03-02T20:40:00,358,299,0.835,65.7,1,0,0,0,222.9,22.8,0,32.9,20.5,1408.6,6.1,45.6,51.7,6.6,90.4,83.8,72.7,-11.1,47,0,48,50,74.5,7.6,11,6.9
2024-03-02T20:50:00,366.2,300.8,0.821,66.2,1,0,0,0,224.5,22.9,0,33,20.3,1395.2,6.3,45.3,51.6,6.3,90.2,83.9,72.7,-11.2,47,0,48,50,74.7,7.6,11,6.8
2024-03-02T21:00:00,332.2,275.7,0.83,59.1,1,0,0,0,200.7,22.8,0,33.1,19.2,1398.5,5.7,45.9,51.6,6.2,89.9,83.7,72.7,-11,47,0,48,49,72.8,8.3,12,7
2024-03-02T21:10:00,354.3,311.6,0.879,69.7,1,0,0,0,236.4,22.8,0,33.2,19.2,1394,6.1,45.1,51.2,6.6,90.4,83.8,72.7,-11.1,47,0,48,49,75.9,7.3,10.6,6.2
2024-03-02T21:20:00,283.7,261.3,0.921,54.8,1,0,0,0,185.9,22.9,0,33.2,19.4,1389.5,4.9,45.5,50.4,6,89.7,83.7,72.7,-11,47,0,48,49,71.1,8.8,12.7,7.4
2024-03-02T21:30:00,305.6,265.1,0.867,55.7,1,0,0,0,190.1,22.8,0,33.1,19.1,1383.9,5.3,45.5,50.8,5.6,89,83.4,72.7,-10.7,47,0,48,49,71.7,8.6,12.5,7.2
2024-03-02T21:40:00,295.5,269.4,0.912,57,1,0,0,0,194.3,22.8,0,33.1,19.3,1390.7,5.1,45.7,50.8,5.5,88.9,83.4,72.7,-10.7,47,0,48,49,72.1,8.4,12.3,7.2
2024-03-02T21:50:00,269.9,261.2,0.968,55,1,0,0,0,186.5,22.7,0,32.8,19.2,1378.2,4.7,46.3,51,5.3,88.5,83.2,72.7,-10.5,47,0,48,49,71.4,8.7,12.5,7.4
2024-03-02T22:00:00,265.6,254.8,0.959,53.4,1,0,0,0,181.3,21.4,0,32.9,19.2,1356.4,4.7,46.3,51,5.2,88.1,82.9,72.7,-10.2,46,0,48,49,71.2,8.4,12.9,7.5
2024-03-02T22:10:00,290.6,265.9,0.915,56.7,1,0,0,0,192.4,21.3,0,32.9,19.3,1341.3,5.2,46.2,51.4,5.4,88.3,82.9,72.7,-10.2,46,0,48,49,72.4,8,12.4,7.2
2024-03-02T22:20:00,293.6,255.4,0.87,53.6,1,0,0,0,181.9,21.3,0,33,19.3,1355.3,5.2,45.8,51,5.3,87.9,82.6,72.7,-9.9,46,0,48,49,71.2,8.3,12.9,7.6
2024-03-02T22:30:00,276.9,241.7,0.873,49.6,1,0,0,0,168.4,21.3,0,32.7,19.3,1356.4,4.9,46,50.9,5.1,87.6,82.5,72.7,-9.8,46,0,48,49,69.7,8.8,13.5,8
2024-03-02T22:40:00,285.8,249.4,0.873,51.9,1,0,0,0,176.3,21.2,0,32.8,19.2,1344.8,5.1,46.2,51.3,5.1,87.9,82.8,72.7,-10.1,46,0,48,49,70.7,8.5,13.1,7.7
2024-03-02T22:50:00,268.7,255.4,0.951,53.6,1,0,0,0,182,21.3,0,32.9,19.2,1343.7,4.8,46.3,51.1,5.1,87.8,82.7,72.7,-10,46,0,48,49,71.3,8.3,12.9,7.5
2024-03-02T23:00:00,260,244.9,0.942,50.9,1,0,0,0,172.6,21.3,0,32.9,18.1,1356.4,4.6,46.4,51,4.8,87.1,82.3,72.7,-9.6,46,0,48,48,70.5,8.7,13.4,7.4
2024-03-02T23:10:00,269.4,237.8,0.883,48.9,1,0,0,0,165.8,21.2,0,32.7,18.1,1347.2,4.8,46.2,51,5,87.4,82.4,72.7,-9.7,46,0,48,48,69.7,8.9,13.7,7.6
2024-03-02T23:20:00,265,250.5,0.945,52.5,1,0,0,0,178.2,21.2,0,32.8,18.3,1353,4.7,46.4,51.1,5,87.6,82.6,72.7,-9.9,46,0,48,48,71.1,8.5,13.1,7.3
2024-03-02T23:30:00,258.7,237.8,0.919,48.7,1,0,0,0,165.4,21.3,0,32.8,18.3,1349.5,4.6,46.5,51.1,4.9,87.3,82.4,72.7,-9.7,46,0,48,48,69.6,8.9,13.8,7.7
2024-03-02T23:40:00,239.3,233.9,0.978,47.6,1,0,0,0,161.4,21.2,0,33.1,18.2,1335.5,4.3,46.1,50.4,4.8,86.9,82.1,72.7,-9.4,46,0,48,48,69,9.1,14.2,7.8
2024-03-02T23:50:00,240.7,226.7,0.942,45.6,1,0,0,0,154.6,21.2,0,32.7,18.2,1343.7,4.3,46.3,50.6,4.7,86.8,82.1,72.7,-9.4,46,0,48,48,68.2,9.3,14.4,8
2024-03-03T00:00:00,251.5,235.6,0.937,48,1,0,0,0,163,21.2,0,33.1,18.3,1341.3,4.5,46.1,50.6,4.9,86.8,81.9,72.7,-9.2,46,0,48,48,69.2,9,14.1,7.8
2024-03-03T00:10:00,207.7,245,1.18,50.8,1,0,0,0,172.5,21.1,0,33.2,18.2,1347.2,3.7,46,49.7,4.4,86,81.6,72.7,-8.9,46,0,48,48,70.4,8.6,13.5,7.4
2024-03-03T00:20:00,190.7,259.3,1.36,55.1,1,0,0,0,186.9,21.2,0,33,18.3,1346,3.4,46.2,49.6,4.1,85.6,81.5,72.7,-8.8,46,0,48,48,72.1,8.2,12.7,7
2024-03-03T00:30:00,201.4,203.3,1.01,38.5,1,0,0,0,130.8,21.2,0,33.1,18.2,1342.5,3.6,46.2,49.8,4.1,85.1,81,72.7,-8.3,46,0,48,48,64.3,10.4,16.3,9
2024-03-03T00:40:00,207.7,267.9,1.29,57.6,1,0,0,0,195.3,21.1,0,33.1,18.4,1347.2,3.7,46.3,50,4.3,85.4,81.1,72.7,-8.4,46,0,48,48,72.9,7.9,12.4,6.9
2024-03-03T00:50:00,218.5,199.4,0.913,37.4,1,0,0,0,126.9,21.1,0,33.2,18.2,1344.8,3.9,46,49.9,4.4,85.4,81,72.7,-8.3,46,0,48,48,63.6,10.6,16.6,9.1
2024-03-03T01:00:00,197.7,241.6,1.222,50.3,1,0,0,0,170.6,19.8,0,33,18.2,1317.8,3.6,46.2,49.8,4.2,85,80.8,72.7,-8.1,45,0,48,48,70.6,8.2,13.6,7.5
2024-03-03T01:10:00,181.8,219.9,1.209,43.9,1,0,0,0,149.1,19.8,0,32.9,18.1,1322.5,3.3,46.3,49.6,4.1,84.7,80.6,72.7,-7.9,45,0,48,48,67.8,9,15,8.2
2024-03-03T01:20:00,208.8,247.3,1.184,51.5,1,0,0,0,175.8,19.9,0,33.4,18.2,1318.9,3.8,45.9,49.7,4.2,84.6,80.4,72.7,-7.7,45,0,48,48,71.1,8.1,13.5,7.4
2024-03-03T01:30:00,197.3,185.4,0.94,33.5,1,0,0,0,114.6,19.8,0,32.8,18.2,1315.4,3.6,46,49.6,4.1,84.3,80.2,72.7,-7.5,45,0,48,48,61.8,10.7,17.7,9.8
2024-03-03T01:50:00,196.2,181.9,0.927,32.7,1,0,0,0,110.9,19.9,0,32.8,18.3,1308.2,3.6,45.8,49.4,4,83.9,79.9,72.7,-7.2,45,0,48,48,61,10.9,18,10.1
2024-03-03T02:00:00,191.7,178.9,0.933,31.7,1,0,0,0,107.7,19.9,0,33.1,18.2,1314.2,3.5,45.8,49.3,4,83.7,79.7,72.7,-7,45,0,48,48,60.2,11.1,18.5,10.2
2024-03-03T02:10:00,192.9,234.1,1.214,48.1,1,0,0,0,163.1,19.9,0,32.7,18.4,1322.5,3.5,46.1,49.6,3.8,83.6,79.8,72.7,-7.1,45,0,48,48,69.7,8.5,14,7.9
2024-03-03T02:20:00,208.3,180.1,0.865,32.1,1,0,0,0,109,19.8,0,33,18.3,1315.4,3.8,45.9,49.7,4.1,83.6,79.5,72.7,-6.8,45,0,48,48,60.5,11,18.3,10.1
2024-03-03T02:30:00,174.6,249.2,1.427,52.5,1,0,0,0,178,19.9,0,33,18.4,1309.4,3.2,46.3,49.5,3.9,83.4,79.5,72.7,-6.8,45,0,48,48,71.4,8,13.2,7.4
2024-03-03T02:40:00,175.9,194.2,1.104,36.3,1,0,0,0,123.1,19.7,0,33.2,18.2,1318.9,3.2,46.3,49.5,3.9,83.6,79.7,72.7,-7,45,0,48,48,63.4,10.2,17.1,9.4
2024-03-03T02:50:00,158.5,249.4,1.574,52.6,1,0,0,0,178.6,19.8,0,32.8,18.3,1311.8,2.9,46.6,49.5,4.1,83.6,79.5,72.7,-6.8,45,0,48,48,71.6,7.9,13.2,7.3
2024-03-03T03:00:00,191.7,238.2,1.243,49.1,1,0,0,0,166.7,19.9,0,33.3,18.4,1314.2,3.5,46,49.5,4,83.7,79.7,72.7,-7,45,0,48,48,70,8.3,14,7.7
2024-03-03T03:10:00,181.2,188.8,1.042,34.7,1,0,0,0,117.7,19.8,0,33,18.4,1317.8,3.3,46.1,49.4,3.9,83.3,79.4,72.7,-6.7,45,0,48,48,62.3,10.5,17.5,9.7
2024-03-03T03:20:00,198,218.7,1.105,43.6,1,0,0,0,148.1,19.7,0,32.8,18.1,1284,3.7,45.5,49.2,3.8,83,79.2,72.7,-6.5,45,0,48,48,67.7,9,15,8.3
2024-03-03T03:30:00,160.8,204.8,1.274,39.4,1,0,0,0,133.9,19.7,0,32.9,18.3,1330.8,2.9,46.1,49,3.6,82.5,78.9,72.7,-6.2,45,0,48,48,65.4,9.6,16.1,8.9
2024-03-03T03:40:00,171.5,181.1,1.056,32.4,1,0,0,0,110.1,19.6,0,33,18.4,1286.5,3.2,46.1,49.3,3.8,82.4,78.6,72.7,-5.9,45,0,48,48,60.8,10.8,18.2,10.1
2024-03-03T03:50:00,178.9,192.5,1.076,35.8,1,0,0,0,121.5,19.8,0,32.9,18.3,1301,3.3,46.1,49.4,3.6,82.4,78.8,72.7,-6.1,45,0,48,48,63.1,10.3,17.1,9.5
2024-03-03T04:00:00,195,220.7,1.132,44,1,0,0,0,149.5,19.7,0,33.1,18.4,1299.8,3.6,45.7,49.3,3.6,82.2,78.6,72.7,-5.9,45,0,48,48,67.7,8.9,15,8.3
2024-03-03T04:10:00,182.9,209.8,1.147,40.9,1,0,0,0,138.7,19.7,0,32.9,18.4,1291.3,3.4,45.8,49.2,3.8,82.5,78.7,72.7,-6,45,0,48,48,66.1,9.4,15.7,8.8
2024-03-03T04:20:00,150.7,161.2,1.07,26.6,1,0,0,0,90.3,19.7,0,32.9,18.3,1291.3,2.8,46.3,49.1,3.3,82.2,78.9,72.7,-6.2,45,0,48,48,56,12.2,20.4,11.3
2024-03-03T04:30:00,162.8,191.1,1.174,35.3,1,0,0,0,120,19.7,0,33,18.4,1302.2,3,46,49,3.3,81.8,78.5,72.7,-5.8,45,0,48,48,62.8,10.3,17.2,9.6
2024-03-03T04:40:00,189.7,228.1,1.202,46.2,1,0,0,0,156.8,19.8,0,33.1,18.3,1301,3.5,45.8,49.3,3.5,82.1,78.6,72.7,-5.9,45,0,48,48,68.8,8.7,14.5,8
2024-03-03T04:50:00,215.4,174.7,0.811,30.5,1,0,0,0,103.6,19.6,0,33.2,18.3,1292.5,4,45.5,49.5,3.8,82.3,78.5,72.7,-5.8,45,0,48,48,59.3,11.2,19,10.5
2024-03-03T05:00:00,206.9,182.2,0.88,32.4,1,0,0,0,111,20,0,33,18.2,1307,3.8,46,49.8,4,82.6,78.6,72.7,-5.9,45,0,48,48,60.9,11,18.1,10
2024-03-03T05:10:00,240.1,259.2,1.08,55.1,1,0,0,0,187.8,19.8,0,33.1,18.4,1309.4,4.4,45.6,50,4.1,83,78.9,72.7,-6.2,45,0,48,48,72.5,7.7,12.8,7.1
2024-03-03T05:20:00,258.3,210.4,0.815,41,1,0,0,0,139.3,19.8,0,32.9,18.4,1318.9,4.7,45.1,49.8,4.7,84,79.3,72.7,-6.6,45,0,48,48,66.2,9.4,15.6,8.7
2024-03-03T05:30:00,236.5,209.4,0.885,40.8,1,0,0,0,138.4,19.9,0,32.7,18.5,1320.1,4.3,45.1,49.4,4.4,84,79.6,72.7,-6.9,45,0,48,48,66.1,9.5,15.6,8.8
2024-03-03T05:40:00,231.4,208.8,0.902,40.6,1,0,0,0,137.7,19.9,0,32.9,18.3,1322.5,4.2,45.1,49.3,4.4,84,79.6,72.7,-6.9,45,0,48,48,65.9,9.5,15.8,8.8
2024-03-03T05:50:00,246.9,210.8,0.854,41.1,1,0,0,0,139.5,19.8,0,33.1,18.3,1316.6,4.5,45,49.5,4.4,83.8,79.4,72.7,-6.7,45,0,48,48,66.2,9.4,15.7,8.7
2024-03-03T06:00:00,236.1,211.5,0.896,41.4,1,0,0,0,140.4,19.8,0,33.1,18.2,1317.8,4.3,45,49.3,4.3,83.7,79.4,72.7,-6.7,45,0,48,48,66.4,9.4,15.6,8.6
2024-03-03T06:10:00,248.2,210.4,0.848,41.1,1,0,0,0,139.4,19.8,0,32.9,18.3,1323.7,4.5,45.2,49.7,4.4,83.9,79.5,72.7,-6.8,45,0,48,48,66.3,9.4,15.6,8.7
2024-03-03T06:20:00,253.5,221.2,0.873,44.3,1,0,0,0,150.3,19.8,0,32.9,18.2,1322.5,4.6,45,49.6,4.6,84.4,79.8,72.7,-7.1,45,0,48,48,67.9,8.9,14.9,8.2
2024-03-03T06:30:00,259,218.8,0.845,43.5,1,0,0,0,147.5,20,0,33,18.3,1322.5,4.7,45.2,49.9,4.6,84.4,79.8,72.7,-7.1,45,0,48,48,67.4,9.1,15.1,8.4
2024-03-03T06:40:00,248,225.9,0.911,45.6,1,0,0,0,154.7,19.9,0,33,18.3,1322.5,4.5,45.5,50,4.6,84.3,79.7,72.7,-7,45,0,48,48,68.5,8.8,14.6,8.1
2024-03-03T06:50:00,247.5,222.6,0.899,44.6,1,0,0,0,151.4,19.9,0,33,18.3,1320.1,4.5,45.2,49.7,4.6,84.3,79.7,72.7,-7,45,0,48,48,68,9,14.8,8.2
2024-03-03T07:00:00,305.2,264.2,0.865,56.4,1,0,0,0,191.4,19.9,0,33.2,19.6,1332,5.5,44.8,50.3,5.1,84.8,79.7,72.7,-7,45,0,48,49,72.5,7.5,12.6,7.4
2024-03-03T07:10:00,299.7,252.4,0.842,53,1,0,0,0,179.9,20,0,33,19.5,1332,5.4,45.1,50.5,5.3,85.3,80,72.7,-7.3,45,0,48,49,71.3,7.9,13.1,7.7
2024-03-03T07:20:00,296.5,256.1,0.864,54.1,1,0,0,0,183.4,20,0,33.3,19.4,1342.5,5.3,45.4,50.7,5.3,85.4,80.1,72.7,-7.4,45,0,48,49,71.6,7.8,13,7.6
2024-03-03T07:30:00,318,261.9,0.824,55.9,1,0,0,0,189.7,20,0,32.8,19.5,1339,5.7,45.2,50.9,5.4,85.8,80.4,72.7,-7.7,45,0,48,49,72.4,7.6,12.5,7.4
2024-03-03T07:40:00,302.1,245,0.811,51,1,0,0,0,173.1,19.9,0,32.7,19.3,1342.5,5.4,45.2,50.6,5.2,85.5,80.3,72.7,-7.6,45,0,48,49,70.7,8.1,13.3,7.9
2024-03-03T07:50:00,324.2,257.9,0.795,54.6,1,0,0,0,185.4,20,0,32.8,19.6,1341.3,5.8,45.3,51.1,5.6,86.3,80.7,72.7,-8,45,0,48,49,71.9,7.8,12.7,7.6
2024-03-03T08:00:00,341.1,278.4,0.816,59.9,1,0,0,0,203.1,21.4,0,33.3,20.6,1364.5,6,45.4,51.4,5.5,86.5,81,72.7,-8.3,46,0,48,50,73,7.7,11.9,7.4
2024-03-03T08:10:00,335.7,274.8,0.819,59,1,0,0,0,200.4,21.4,0,32.6,20.5,1365.6,5.9,45.4,51.3,5.8,86.9,81.1,72.7,-8.4,46,0,48,50,72.9,7.8,11.9,7.5
2024-03-03T08:20:00,329.5,286.2,0.869,62.1,1,0,0,0,211.7,21.3,0,32.7,20.6,1363.4,5.8,45.7,51.5,5.7,87,81.3,72.7,-8.6,46,0,48,50,73.9,7.4,11.4,7.2
2024-03-03T08:30:00,348.3,271.5,0.78,57.7,1,0,0,0,196.7,21.4,0,33,20.5,1370.2,6.1,45.4,51.5,6,87.5,81.5,72.7,-8.8,46,0,48,50,72.4,7.9,12.1,7.6
2024-03-03T08:40:00,334.9,273,0.815,58.5,1,0,0,0,198.4,21.4,0,32.7,20.5,1362.2,5.9,45.6,51.5,5.6,87.1,81.5,72.7,-8.8,46,0,48,50,72.7,7.8,12,7.5
2024-03-03T08:50:00,354.6,270.2,0.762,57.6,1,0,0,0,195.4,21.3,0,32.9,20.5,1372.5,6.2,45.3,51.5,6.1,87.7,81.6,72.7,-8.9,46,0,48,50,72.3,7.9,12.2,7.6
2024-03-03T09:00:00,340.3,277.7,0.816,59.8,1,0,0,0,202.8,21.4,0,33.1,20.5,1361.1,6,45.2,51.2,5.9,87.6,81.7,72.7,-9,46,0,48,50,73,7.7,11.9,7.4
2024-03-03T09:10:00,338.8,272.9,0.805,58.3,1,0,0,0,197.9,21.4,0,33.1,20.5,1355.3,6,45.6,51.6,5.8,87.3,81.5,72.7,-8.8,46,0,48,50,72.5,7.9,12.1,7.5
2024-03-03T09:20:00,358.5,301.3,0.84,66.7,1,0,0,0,226.3,21.3,0,33.2,20.5,1365.6,6.3,45.6,51.9,6.4,88.3,81.9,72.7,-9.2,46,0,48,50,75.1,7.1,11,6.8
2024-03-03T09:30:00,364.2,297.8,0.818,65.7,1,0,0,0,223.1,21.5,0,33,20.3,1365.6,6.4,45.2,51.6,6.6,88.3,81.7,72.7,-9,46,0,48,50,74.9,7.2,11.1,6.8
2024-03-03T09:40:00,350,288.3,0.824,63,1,0,0,0,213.8,21.4,0,32.5,20.7,1377.1,6.1,45.6,51.7,6.4,88.2,81.8,72.7,-9.1,46,0,48,50,74.2,7.4,11.3,7.2
2024-03-03T09:50:00,374.9,302.6,0.807,67.1,1,0,0,0,227.5,21.5,0,33.1,20.5,1363.4,6.6,45.6,52.2,6.7,88.6,81.9,72.7,-9.2,46,0,48,50,75.2,7.1,10.9,6.8
2024-03-03T10:00:00,408.6,331,0.81,74.5,1,0,0,0,252.7,22.8,0,35,20.4,1400.8,7,45.4,52.4,7.3,89.5,82.2,72.7,-9.5,47,0,49,50,76.4,6.9,10.6,6.2
2024-03-03T10:10:00,397.5,327.3,0.823,73.3,1,0,0,0,248.8,23,0,35.1,20.4,1403,6.8,45.6,52.4,7.3,90.2,82.9,72.7,-10.2,47,0,49,50,76,7,10.7,6.2
2024-03-03T10:20:00,405.3,330.9,0.817,74.5,1,0,0,0,252.7,22.8,0,35,20.5,1409.7,6.9,45.6,52.5,7.3,90.7,83.4,72.7,-10.7,47,0,49,50,76.3,6.9,10.6,6.2
2024-03-03T10:30:00,427.1,365.6,0.856,84.7,1,0,0,0,287.2,22.9,0,35,20.5,1404.1,7.3,45.1,52.4,7.3,91.4,84.1,72.7,-11.4,47,0,49,50,78.6,6.3,9.6,5.6
2024-03-03T10:40:00,424.9,323.6,0.762,72.3,1,0,0,0,245.2,22.9,0,34.9,20.5,1416.3,7.2,45.4,52.6,7.5,92.2,84.7,72.7,-12,47,0,49,50,75.8,7.1,10.8,6.3
2024-03-03T10:50:00,421.2,355,0.843,81.6,1,0,0,0,276.8,22.7,0,35.1,20.4,1404.1,7.2,45.6,52.8,7.5,92.5,85,72.7,-12.3,47,0,49,50,78,6.4,9.9,5.7
2024-03-03T11:00:00,421.6,360.1,0.854,83.1,1,0,0,0,281.9,22.8,0,35.1,20.2,1405.2,7.2,45.6,52.8,7.7,92.9,85.2,72.7,-12.5,47,0,49,50,78.3,6.3,9.8,5.6
2024-03-03T11:10:00,425.9,355.1,0.834,81.6,1,0,0,0,276.7,22.9,0,35.1,20.4,1419.7,7.2,45.5,52.7,7.6,92.7,85.1,72.7,-12.4,47,0,49,50,77.9,6.5,9.9,5.7
2024-03-03T11:20:00,429.1,332.7,0.775,75,1,0,0,0,254.5,22.9,0,34.8,20.4,1410.8,7.3,45.5,52.8,7.5,93,85.5,72.7,-12.8,47,0,49,50,76.5,6.9,10.5,6.1
2024-03-03T11:30:00,428.8,359.2,0.838,82.8,1,0,0,0,280.8,23,0,35.1,20.3,1409.7,7.3,45.4,52.7,7.5,93.2,85.7,72.7,-13,47,0,49,50,78.2,6.4,9.8,5.7
2024-03-03T11:40:00,434,363.2,0.837,83.8,1,0,0,0,285,22.9,0,34.8,20.4,1407.5,7.4,46,53.4,7.8,94,86.2,72.7,-13.5,47,0,49,50,78.5,6.3,9.6,5.6
2024-03-03T11:50:00,420.6,358.1,0.851,82.2,1,0,0,0,279.8,22.8,0,35.1,20.3,1421.9,7.1,45.8,52.9,7.6,93.8,86.2,72.7,-13.5,47,0,49,50,78.1,6.4,9.8,5.7
2024-03-03T12:00:00,420.9,351.3,0.835,80.5,1,0,0,0,273.1,22.8,0,35.2,20.3,1403,7.2,45.6,52.8,7.6,93.7,86.1,72.7,-13.4,47,0,49,50,77.7,6.5,10,5.8
2024-03-03T12:10:00,429.5,359.8,0.838,82.6,1,0,0,0,280.1,24.2,0,35.2,20.3,1431.8,7.2,45.7,52.9,7.9,94.1,86.2,72.7,-13.5,48,0,49,50,77.8,6.7,9.8,5.6
2024-03-03T12:20:00,415.7,353.3,0.85,80.8,1,0,0,0,274,24.2,0,35,20.2,1425.2,7,45.7,52.7,7.5,93.7,86.2,72.7,-13.5,48,0,49,50,77.6,6.8,9.9,5.7
2024-03-03T12:30:00,430.5,357.4,0.83,81.8,1,0,0,0,277.6,24.4,0,35.2,20.2,1435,7.2,45.7,52.9,7.7,93.8,86.1,72.7,-13.4,48,0,49,50,77.7,6.8,9.8,5.7
2024-03-03T12:40:00,421.7,352,0.835,80.4,1,0,0,0,272.6,24.2,0,34.9,20.3,1445.9,7,45.8,52.8,7.7,93.6,85.9,72.7,-13.2,48,0,49,50,77.5,6.9,9.9,5.8
2024-03-03T12:50:00,429.9,353.9,0.823,80.8,1,0,0,0,274.2,24.2,0,35.1,20.4,1432.9,7.2,45.8,53,7.7,93.9,86.2,72.7,-13.5,48,0,49,50,77.5,6.8,9.9,5.8
2024-03-03T13:00:00,441.8,362.8,0.821,83.2,1,0,0,0,282.1,25.8,0,34.9,20,1472.8,7.2,45.8,53,7.9,93.9,86,72.7,-13.3,49,0,49,50,77.8,7.1,9.6,5.5
2024-03-03T13:10:00,429.4,357.2,0.832,81.4,1,0,0,0,276.2,25.8,0,35,20.1,1451.3,7.1,45.8,52.9,7.6,93.5,85.9,72.7,-13.2,49,0,49,50,77.3,7.2,9.8,5.6
2024-03-03T13:20:00,429,361.8,0.843,82.9,1,0,0,0,281.1,25.7,0,34.8,20.2,1450.2,7.1,45.8,52.9,7.8,93.7,85.9,72.7,-13.2,49,0,49,50,77.7,7.1,9.6,5.6
2024-03-03T13:30:00,443.7,383.6,0.864,89.2,1,0,0,0,302.6,25.7,0,34.8,20.4,1458.9,7.3,45.8,53.1,8,94.2,86.2,72.7,-13.5,49,0,49,50,78.9,6.7,9.1,5.3
2024-03-03T13:40:00,430,358.3,0.833,81.7,1,0,0,0,277,25.9,0,35.2,20.3,1453.5,7.1,45.9,53,7.8,94.1,86.3,72.7,-13.6,49,0,49,50,77.3,7.2,9.8,5.7
2024-03-03T13:50:00,428.4,361.3,0.843,82.7,1,0,0,0,280.4,25.8,0,34.7,20.4,1448.1,7.1,45.5,52.6,7.7,93.6,85.9,72.7,-13.2,49,0,49,50,77.6,7.1,9.6,5.6
2024-03-03T14:00:00,414.6,355.7,0.858,81,1,0,0,0,274.7,25.7,0,35,20.2,1463.2,6.8,45.8,52.6,7.6,93.8,86.2,72.7,-13.5,49,0,49,50,77.2,7.2,9.8,5.7
2024-03-03T14:10:00,411.2,341.5,0.831,76.9,1,0,0,0,260.7,25.9,0,34.8,20.1,1451.3,6.8,46.2,53,7.5,93.6,86.1,72.7,-13.4,49,0,49,50,76.3,7.6,10.2,5.9
2024-03-03T14:20:00,423.9,353.5,0.834,80.2,1,0,0,0,271.9,25.9,0,35.3,20.3,1453.5,7,46.1,53.1,7.7,94.1,86.4,72.7,-13.7,49,0,49,50,76.9,7.3,10,5.8
2024-03-03T14:30:00,415.2,355.8,0.857,80.9,1,0,0,0,274.6,25.8,0,35.2,20.2,1465.3,6.8,46,52.8,7.6,93.7,86.1,72.7,-13.4,49,0,49,50,77.2,7.3,9.9,5.7
2024-03-03T14:40:00,409.4,335.7,0.82,75,1,0,0,0,254.3,25.9,0,35.3,20.2,1466.4,6.7,46,52.7,7.7,93.8,86.1,72.7,-13.4,49,0,49,50,75.8,7.7,10.5,6
2024-03-03T14:50:00,413.3,360.5,0.872,82.4,1,0,0,0,279.7,25.7,0,34.8,20.4,1458.9,6.8,46.1,52.9,7.6,93.7,86.1,72.7,-13.4,49,0,49,50,77.6,7.1,9.6,5.6
2024-03-03T15:00:00,416,358,0.861,81.7,1,0,0,0,277.1,25.8,0,35,20.1,1447,6.9,45.9,52.8,7.6,93.6,86,72.7,-13.3,49,0,49,50,77.4,7.2,9.8,5.6
2024-03-03T15:10:00,424.6,362,0.853,82.9,1,0,0,0,281.1,25.8,0,34.9,20.1,1455.6,7,45.8,52.8,7.7,93.6,85.9,72.7,-13.2,49,0,49,50,77.7,7.1,9.6,5.6
2024-03-03T15:20:00,424.9,361.1,0.85,82.6,1,0,0,0,280.1,25.7,0,35.1,20.2,1456.7,7,46.2,53.2,7.7,93.8,86.1,72.7,-13.4,49,0,49,50,77.6,7.1,9.7,5.6
2024-03-03T15:30:00,420.3,354.2,0.843,80.6,1,0,0,0,273.5,25.7,0,34.9,20.2,1462.1,6.9,46.2,53.1,7.8,93.9,86.1,72.7,-13.4,49,0,49,50,77.2,7.3,9.8,5.7
2024-03-03T15:40:00,426.8,362.4,0.849,82.6,1,0,0,0,281.3,25.9,0,35,20.2,1463.2,7,46,53,7.7,93.8,86.1,72.7,-13.4,49,0,49,50,77.6,7.1,9.7,5.6
2024-03-03T15:50:00,419.1,361.6,0.863,82.5,1,0,0,0,280.9,25.8,0,34.6,20.3,1457.8,6.9,46,52.9,7.7,93.5,85.8,72.7,-13.1,49,0,49,50,77.7,7.1,9.6,5.6
2024-03-03T16:00:00,447.5,396,0.885,92.5,1,0,0,0,314.8,26,0,34.9,20.3,1451.3,7.4,45.8,53.2,7.8,93.5,85.7,72.7,-13,49,0,49,50,79.5,6.6,8.8,5.1
2024-03-03T16:10:00,436.6,366.5,0.839,84.2,1,0,0,0,285.5,26,0,35,20,1476,7.1,46,53.1,7.6,93.5,85.9,72.7,-13.2,49,0,49,50,77.9,7.1,9.6,5.5
2024-03-03T16:20:00,427.7,388.4,0.908,90.7,1,0,0,0,307.6,25.8,0,34.7,20.2,1466.4,7,46.2,53.2,7.7,93.5,85.8,72.7,-13.1,49,0,49,50,79.2,6.6,8.9,5.2
2024-03-03T16:30:00,438.9,373.9,0.852,86.3,1,0,0,0,292.6,25.9,0,35.2,20.2,1463.2,7.2,46.2,53.4,7.7,93.5,85.8,72.7,-13.1,49,0,49,50,78.3,6.9,9.4,5.4
2024-03-03T16:40:00,437,357.6,0.818,81.6,1,0,0,0,276.8,25.8,0,34.9,20.1,1456.7,7.2,46.3,53.5,7.8,93.5,85.7,72.7,-13,49,0,49,50,77.4,7.2,9.8,5.6
2024-03-03T16:50:00,425.8,353.4,0.83,80.3,1,0,0,0,272.4,25.8,0,35.2,20.1,1459.9,7,46.2,53.2,7.8,93.2,85.4,72.7,-12.7,49,0,49,50,77.1,7.3,9.9,5.7
2024-03-03T17:00:00,442.8,380.5,0.859,88.2,1,0,0,0,299.2,25.8,0,35.2,20.3,1455.6,7.3,46,53.3,7.8,93.5,85.7,72.7,-13,49,0,49,50,78.6,6.8,9.3,5.3
2024-03-03T17:10:00,430.3,356.8,0.829,81.2,1,0,0,0,275.5,25.8,0,35.3,20.2,1454.6,7.1,46.4,53.5,7.7,93.7,86,72.7,-13.3,49,0,49,50,77.2,7.2,9.9,5.7
2024-03-03T17:20:00,430.3,362.9,0.843,83.1,1,0,0,0,281.8,25.8,0,35.2,20.2,1454.6,7.1,45.9,53,8.1,93.9,85.8,72.7,-13.1,49,0,49,50,77.6,7.1,9.7,5.6
2024-03-03T17:30:00,419.7,356.6,0.85,81.2,1,0,0,0,275.4,25.9,0,35.1,20.3,1459.9,6.9,46.2,53.1,7.7,93.4,85.7,72.7,-13,49,0,49,50,77.2,7.3,9.8,5.7
2024-03-03T17:40:00,434.1,362.1,0.834,82.8,1,0,0,0,280.9,25.8,0,35.2,20.2,1467.4,7.1,46,53.1,7.7,93.6,85.9,72.7,-13.2,49,0,49,50,77.6,7.1,9.7,5.6
2024-03-03T17:50:00,436,361.2,0.828,82.7,1,0,0,0,280.5,25.7,0,34.8,20.3,1453.5,7.2,45.8,53,7.8,94,86.2,72.7,-13.5,49,0,49,50,77.7,7.1,9.6,5.6
2024-03-03T18:00:00,409.4,358.6,0.876,82.9,1,0,0,0,281.1,24.2,0,33,20.3,1424.1,6.9,46.1,53,7.5,93.5,86,72.7,-13.3,48,0,48,50,78.4,6.8,9.2,5.6
2024-03-03T18:10:00,441.8,382.5,0.866,90,1,0,0,0,305.2,24.4,0,32.8,20.1,1432.9,7.4,46.2,53.6,8.3,94.1,85.8,72.7,-13.1,48,0,48,50,79.8,6.4,8.6,5.3
2024-03-03T18:20:00,424.2,354.7,0.836,81.8,1,0,0,0,277.4,24.4,0,32.7,20.2,1433.9,7.1,46.1,53.2,8,93.9,85.9,72.7,-13.2,48,0,48,50,78.2,6.9,9.2,5.7
2024-03-03T18:30:00,443.1,391,0.882,92.5,1,0,0,0,313.8,24.4,0,32.7,20.1,1437.2,7.4,45.8,53.2,8.3,94,85.7,72.7,-13,48,0,48,50,80.3,6.2,8.4,5.1
2024-03-03T18:40:00,436.8,369.5,0.846,86.1,1,0,0,0,291.9,24.4,0,32.8,20.4,1436.1,7.3,45.8,53.1,8.3,93.8,85.5,72.7,-12.8,48,0,48,50,79,6.6,8.9,5.5
2024-03-03T18:50:00,406.6,352.1,0.866,81.1,1,0,0,0,275.2,24.3,0,32.5,20.1,1435,6.8,46,52.8,8,93.3,85.3,72.7,-12.6,48,0,48,50,78.2,6.9,9.2,5.7
2024-03-03T19:00:00,398.8,318.5,0.799,71,1,0,0,0,240.9,24.3,0,33.2,20.1,1428.5,6.7,45.8,52.5,7.8,93,85.2,72.7,-12.5,48,0,48,50,75.6,7.6,10.4,6.3
2024-03-03T19:10:00,386.3,342.7,0.887,78.2,1,0,0,0,265.4,24.4,0,32.9,20,1426.3,6.5,45.8,52.3,7.5,92.7,85.2,72.7,-12.5,48,0,48,50,77.4,7.1,9.6,5.8
2024-03-03T19:20:00,414.7,342.6,0.826,78.1,1,0,0,0,264.9,24.3,0,33.1,20.3,1421.9,7,45.3,52.3,7.4,92.4,85,72.7,-12.3,48,0,48,50,77.3,7.1,9.7,5.9
2024-03-03T19:30:00,356.8,300.9,0.843,65.9,1,0,0,0,223.7,24.3,0,32.7,20.3,1427.4,6,45.4,51.4,6.8,91.2,84.4,72.7,-11.7,48,0,48,50,74.3,8.1,10.9,6.7
2024-03-03T19:40:00,379.2,306.2,0.808,67.1,1,0,0,0,228.7,24.2,0,33,20.3,1421.9,6.4,45.7,52.1,6.9,91.2,84.3,72.7,-11.6,48,0,48,50,74.7,7.9,10.8,6.6
2024-03-03T19:50:00,362.5,290.1,0.8,62.3,1,0,0,0,212.2,24.3,0,33,20.5,1426.3,6.1,45.6,51.7,6.6,90.6,84,72.7,-11.3,48,0,48,50,73.2,8.4,11.4,7.1
2024-03-03T20:00:00,325.3,299.1,0.92,65.6,1,0,0,0,222.7,22.9,0,33.1,20.4,1394,5.6,45.7,51.3,6.3,89.9,83.6,72.7,-10.9,47,0,48,50,74.5,7.7,11.1,6.8
2024-03-03T20:10:00,343,297.7,0.868,65.3,1,0,0,0,221.5,22.9,0,33,20.3,1395.2,5.9,45.6,51.5,6.4,90.1,83.7,72.7,-11,47,0,48,50,74.4,7.7,11.1,6.8
2024-03-03T20:20:00,0,76.5,0,0,0,0,0,0,0.2,23,0,32.8,20.6,0,5.6,45.6,51.2,6.2,89.9,83.7,72.7,-11,47,0,48,50,0.2,30,42.8,26.9
2024-03-03T20:30:00,370.2,308.2,0.833,68.4,1,0,0,0,232.1,22.9,0,32.7,20.5,1388.4,6.4,45,51.4,6.7,89.9,83.2,72.7,-10.5,47,0,48,50,75.3,7.4,10.6,6.7
2024-03-03T20:40:00,321,278.9,0.869,59.8,1,0,0,0,202.8,22.6,0,33,20.4,1400.8,5.5,45.5,51,6.1,89.3,83.2,72.7,-10.5,47,0,48,50,72.7,8.1,11.9,7.3
2024-03-03T21:00:00,361,284.9,0.789,61.9,1,0,0,0,210,22.9,0,33,19.2,1397.4,6.2,45.3,51.5,6.3,89.2,82.9,72.7,-10.2,47,0,48,49,73.7,8,11.6,6.7
2024-03-03T21:10:00,324.2,277.6,0.856,59.7,1,0,0,0,202.5,22.8,0,33,19.2,1389.5,5.6,45.5,51.1,6.2,89.1,82.9,72.7,-10.2,47,0,48,49,73,8.2,11.9,6.9
2024-03-03T21:20:00,299.6,286.8,0.957,62.4,1,0,0,0,211.6,22.9,0,32.8,19.5,1382.8,5.2,45.3,50.5,5.9,88.6,82.7,72.7,-10,47,0,48,49,73.8,8,11.5,6.8
2024-03-03T21:30:00,283.2,276.2,0.975,59.2,1,0,0,0,201,22.8,0,33.2,19.2,1387.3,4.9,45.3,50.2,5.6,88,82.4,72.7,-9.7,47,0,48,49,72.8,8.3,12,6.9
2024-03-03T21:40:00,301.6,263.4,0.873,55.4,1,0,0,0,188.1,22.8,0,32.9,19.5,1391.8,5.2,45,50.2,5.5,87.8,82.3,72.7,-9.6,47,0,48,49,71.4,8.7,12.5,7.4
2024-03-03T21:50:00,243.2,254,1.045,52.7,1,0,0,0,178.9,22.6,0,33.2,19.3,1389.5,4.2,46.4,50.6,4.9,87.3,82.4,72.7,-9.7,47,0,48,49,70.4,8.9,13.1,7.6
2024-03-03T22:00:00,253.2,276.8,1.093,60,1,0,0,0,203.5,21.3,0,32.8,19.3,1350.6,4.5,46.2,50.7,4.9,86.9,82,72.7,-9.3,46,0,48,49,73.5,7.7,11.8,7
2024-03-03T22:10:00,262.9,242,0.92,49.5,1,0,0,0,168.1,21.1,0,33.5,19.2,1342.5,4.7,45.9,50.6,5,86.7,81.7,72.7,-9,46,0,48,49,69.5,8.7,13.8,7.9
2024-03-03T22:20:00,252.4,218,0.864,42.7,1,0,0,0,144.8,21.4,0,32.4,19.3,1346,4.5,46.5,51,4.8,86.4,81.6,72.7,-8.9,46,0,48,49,66.4,9.8,14.9,8.9
2024-03-03T22:30:00,264.7,246.6,0.932,51,1,0,0,0,172.9,21.3,0,33,19.4,1351.8,4.7,46.2,50.9,4.9,86.4,81.5,72.7,-8.8,46,0,48,49,70.1,8.6,13.4,7.9
2024-03-03T22:40:00,269,230.8,0.858,46.2,1,0,0,0,157,21.3,0,33.2,19.4,1344.8,4.8,45.9,50.7,5,86.4,81.4,72.7,-8.7,46,0,48,49,68,9.2,14.4,8.4
2024-03-03T22:50:00,270.4,249.5,0.923,51.8,1,0,0,0,175.9,21.3,0,32.9,19.4,1351.8,4.8,46.2,51,5.1,86.5,81.4,72.7,-8.7,46,0,48,49,70.5,8.5,13.2,7.8
2024-03-03T23:00:00,265.4,225.9,0.851,45.2,1,0,0,0,153.4,21.3,0,32.9,18.3,1355.3,4.7,46.2,50.9,5,86.3,81.3,72.7,-8.6,46,0,48,48,67.9,9.4,14.6,8.1
2024-03-03T23:10:00,264,242.9,0.92,50.2,1,0,0,0,170.4,21.3,0,33,18.3,1348.3,4.7,46,50.7,5,86.5,81.5,72.7,-8.8,46,0,48,48,70.1,8.8,13.6,7.5
2024-03-03T23:20:00,258.2,221.3,0.857,43.6,1,0,0,0,149.1,21.2,0,32.7,18.3,1347.2,4.6,46.4,51,4.9,86.6,81.7,72.7,-9,46,0,48,48,67.4,9.6,14.8,8.3
2024-03-03T23:30:00,252.4,231.6,0.918,46.9,1,0,0,0,159,21.3,0,33.2,18.1,1346,4.5,46.4,50.9,4.8,86.4,81.6,72.7,-8.9,46,0,48,48,68.6,9.2,14.4,7.8
2024-03-03T23:40:00,240.1,244.7,1.019,50.8,1,0,0,0,172.5,21.3,0,32.6,18.3,1340.2,4.3,46.2,50.5,4.8,86.3,81.5,72.7,-8.8,46,0,48,48,70.5,8.7,13.3,7.5
2024-03-03T23:50:00,231.5,226.9,0.98,45.6,1,0,0,0,154.8,21.3,0,32.7,18.1,1355.3,4.1,46.4,50.5,4.7,86.2,81.5,72.7,-8.8,46,0,48,48,68.2,9.4,14.4,8
2024-03-04T00:00:00,251.9,232.2,0.922,47.1,1,0,0,0,159.7,21.1,0,32.9,18.4,1343.7,4.5,46.1,50.6,4.7,86.2,81.5,72.7,-8.8,46,0,48,48,68.8,9.1,14.2,7.9
2024-03-04T00:10:00,212.9,210,0.986,40.6,1,0,0,0,137.9,21.1,0,32.8,18.1,1344.8,3.8,46.2,50,4.3,85.6,81.3,72.7,-8.6,46,0,48,48,65.7,10.1,15.6,8.6
2024-03-04T00:20:00,190.4,211.5,1.111,41,1,0,0,0,139.1,21.2,0,32.9,18.3,1343.7,3.4,46.2,49.6,4.3,85.3,81,72.7,-8.3,46,0,48,48,65.8,10,15.5,8.7
2024-03-04T00:30:00,212.7,211,0.992,40.8,1,0,0,0,138.7,21.2,0,32.9,18.3,1343.7,3.8,46,49.8,4.1,84.8,80.7,72.7,-8,46,0,48,48,65.7,10,15.6,8.7
2024-03-04T00:40:00,195.1,200.8,1.029,37.7,1,0,0,0,128,21.2,0,33.3,18.3,1337.8,3.5,46.1,49.6,4.3,84.6,80.3,72.7,-7.6,46,0,48,48,63.8,10.6,16.6,9.1
2024-03-04T00:50:00,207.1,208.6,1.007,40.2,1,0,0,0,136.3,21.3,0,32.8,18.2,1343.7,3.7,46.1,49.8,4.2,84.3,80.1,72.7,-7.4,46,0,48,48,65.4,10.2,15.7,8.7
2024-03-04T01:00:00,203.3,196,0.964,36.7,1,0,0,0,124.5,19.9,0,33.4,18.2,1318.9,3.7,45.9,49.6,4.3,84.1,79.8,72.7,-7.1,45,0,48,48,63.5,10.1,17,9.3
2024-03-04T01:10:00,186.2,221.3,1.189,44.2,1,0,0,0,149.9,20,0,33,18.4,1314.2,3.4,46.1,49.5,4.1,83.6,79.5,72.7,-6.8,45,0,48,48,67.7,9,14.9,8.3
2024-03-04T01:20:00,204.6,196.7,0.961,37,1,0,0,0,125.6,19.8,0,33,18.4,1327.2,3.7,46.2,49.9,4.1,83.6,79.5,72.7,-6.8,45,0,48,48,63.8,10.1,16.7,9.4
2024-03-04T01:30:00,0,70.7,0,0,0,0,0,0,0.2,19.7,0,32.5,18.2,0,3.5,46.3,49.8,3.8,83.1,79.3,72.7,-6.6,45,0,48,48,0.3,27.9,46,25.8
2024-03-04T01:40:00,192.3,202.9,1.055,38.8,1,0,0,0,131.7,19.8,0,33.1,18.3,1318.9,3.5,46,49.5,4.1,83.4,79.3,72.7,-6.6,45,0,48,48,64.9,9.8,16.3,9
2024-03-04T01:50:00,202.6,194.1,0.958,36.3,1,0,0,0,123.1,19.8,0,32.9,18.3,1314.2,3.7,46.2,49.9,4,83.5,79.5,72.7,-6.8,45,0,48,48,63.4,10.2,16.9,9.4
2024-03-04T02:00:00,179.9,191.4,1.064,35.3,1,0,0,0,119.9,19.9,0,33.1,18.4,1308.2,3.3,46.4,49.7,3.9,83.4,79.5,72.7,-6.8,45,0,48,48,62.7,10.4,17.3,9.6
2024-03-04T02:10:00,185,192.2,1.039,35.7,1,0,0,0,121.3,19.6,0,32.8,18.4,1305.8,3.4,46.1,49.5,3.7,83.1,79.4,72.7,-6.7,45,0,48,48,63.1,10.2,17.1,9.6
2024-03-04T02:20:00,182.4,187.5,1.028,34.2,1,0,0,0,116.2,19.7,0,33.3,18.3,1287.7,3.4,46.3,49.7,3.7,83.3,79.6,72.7,-6.9,45,0,48,48,62,10.5,17.7,9.8
2024-03-04T02:30:00,178.1,187.9,1.055,34.5,1,0,0,0,117.1,19.7,0,32.9,18.3,1295,3.3,46.1,49.4,3.5,82.7,79.2,72.7,-6.5,45,0,48,48,62.3,10.5,17.5,9.7
2024-03-04T02:40:00,189.2,192.2,1.016,35.6,1,0,0,0,120.9,19.8,0,33.2,18.4,1297.4,3.5,46.2,49.7,3.6,82.9,79.3,72.7,-6.6,45,0,48,48,62.9,10.3,17.3,9.5
2024-03-04T02:50:00,173.5,187.7,1.082,34.4,1,0,0,0,116.9,19.8,0,32.9,18.2,1301,3.2,46.3,49.5,3.6,83,79.4,72.7,-6.7,45,0,48,48,62.3,10.5,17.5,9.7
2024-03-04T03:00:00,184.6,188.5,1.021,34.3,1,0,0,0,117.5,19.8,0,32.8,18.4,1303.4,3.4,46.2,49.6,3.6,82.9,79.3,72.7,-6.6,45,0,48,48,62.3,10.5,17.4,9.8
2024-03-04T03:10:00,184.1,194.6,1.057,36.2,1,0,0,0,124,19.8,0,32.5,18.3,1299.8,3.4,46,49.4,3.7,82.8,79.1,72.7,-6.4,45,0,48,48,63.7,10.1,16.7,9.4
2024-03-04T03:20:00,167.3,184.1,1.1,33.3,1,0,0,0,113.2,19.6,0,32.9,18.3,1295,3.1,46.3,49.4,3.5,82.6,79.1,72.7,-6.4,45,0,48,48,61.5,10.7,17.9,9.9
2024-03-04T03:30:00,188.7,187,0.991,34.2,1,0,0,0,116,19.7,0,32.9,18.4,1293.8,3.5,45.8,49.3,3.4,82.5,79.1,72.7,-6.4,45,0,48,48,62,10.5,17.6,9.8
2024-03-04T03:40:00,161.9,184.4,1.139,33.3,1,0,0,0,113.2,19.7,0,33.2,18.3,1295,3,46.3,49.3,3.3,82.6,79.3,72.7,-6.6,45,0,48,48,61.4,10.7,18,9.9
2024-03-04T03:50:00,167.1,189.3,1.133,35,1,0,0,0,118.7,19.6,0,32.6,18.4,1293.8,3.1,46,49.1,3.3,82.5,79.2,72.7,-6.5,45,0,48,48,62.7,10.4,17.2,9.7
2024-03-04T04:00:00,173,191.1,1.105,35.4,1,0,0,0,120,19.9,0,32.9,18.3,1297.4,3.2,46.1,49.3,3.3,82.7,79.4,72.7,-6.7,45,0,48,48,62.8,10.4,17.2,9.6
2024-03-04T04:10:00,173.3,188.8,1.09,34.8,1,0,0,0,118,19.8,0,32.7,18.4,1299.8,3.2,46,49.2,3.4,82.8,79.4,72.7,-6.7,45,0,48,48,62.5,10.5,17.3,9.7
2024-03-04T04:20:00,173.1,187.9,1.085,34.4,1,0,0,0,117,19.7,0,33,18.3,1298.6,3.2,46.3,49.5,3.4,83,79.6,72.7,-6.9,45,0,48,48,62.2,10.5,17.6,9.7
2024-03-04T04:30:00,167.1,189.9,1.137,35.1,1,0,0,0,119,19.7,0,32.8,18.5,1293.8,3.1,46,49.1,3.4,82.6,79.2,72.7,-6.5,45,0,48,48,62.7,10.4,17.3,9.7
2024-03-04T04:40:00,182.8,190.2,1.041,35,1,0,0,0,118.8,19.8,0,33.2,18.4,1290.1,3.4,46.1,49.5,3.5,82.7,79.2,72.7,-6.5,45,0,48,48,62.5,10.4,17.5,9.7
2024-03-04T04:50:00,205,195,0.951,36.5,1,0,0,0,124,19.6,0,33,18.4,1295,3.8,46,49.8,3.8,82.9,79.1,72.7,-6.4,45,0,48,48,63.6,10.1,16.9,9.5
2024-03-04T05:00:00,218.6,199.1,0.911,37.6,1,0,0,0,127.6,19.8,0,33.3,18.4,1311.8,4,46.3,50.3,4,83.2,79.2,72.7,-6.5,45,0,48,48,64.1,9.9,16.7,9.2
2024-03-04T05:10:00,224.3,200.5,0.894,38.1,1,0,0,0,129.3,19.9,0,32.9,18.4,1313,4.1,46.2,50.3,4.1,83.3,79.2,72.7,-6.5,45,0,48,48,64.5,9.9,16.4,9.2
2024-03-04T05:20:00,219.2,213.7,0.975,42.1,1,0,0,0,142.8,19.8,0,33,18.2,1315.4,4,46.4,50.4,4.1,83.6,79.5,72.7,-6.8,45,0,48,48,66.8,9.2,15.4,8.5
2024-03-04T05:30:00,229.4,217.8,0.95,43.2,1,0,0,0,146.5,20,0,33.2,18.1,1310.6,4.2,46,50.2,4.2,83.9,79.7,72.7,-7,45,0,48,48,67.3,9.2,15.2,8.3
2024-03-04T05:40:00,240.3,203.9,0.849,39.2,1,0,0,0,133,19.8,0,32.7,18.4,1310.6,4.4,46.1,50.5,4.4,84.1,79.7,72.7,-7,45,0,48,48,65.2,9.7,16.1,9
2024-03-04T05:50:00,225.5,202.2,0.897,38.6,1,0,0,0,130.9,19.9,0,33.2,18.3,1320.1,4.1,46.2,50.3,4.3,84,79.7,72.7,-7,45,0,48,48,64.7,9.8,16.4,9
2024-03-04T06:00:00,242.2,222.2,0.917,44.5,1,0,0,0,151.1,19.8,0,32.9,18.5,1321.3,4.4,46.2,50.6,4.3,84.1,79.8,72.7,-7.1,45,0,48,48,68,8.9,14.8,8.3
2024-03-04T06:10:00,258.5,220.5,0.853,44,1,0,0,0,149.2,19.9,0,33.2,18.2,1320.1,4.7,46.3,51,4.4,84.4,80,72.7,-7.3,45,0,48,48,67.7,9,15.1,8.3
2024-03-04T06:20:00,264.5,213.1,0.806,41.5,1,0,0,0,141.8,20,0,33,18.3,1322.5,4.8,46.1,50.9,4.6,84.5,79.9,72.7,-7.2,45,0,48,48,66.5,9.4,15.5,8.6
2024-03-04T06:30:00,263.6,223.6,0.848,44.6,1,0,0,0,152.2,19.9,0,33.3,18.3,1317.8,4.8,46.1,50.9,4.7,84.7,80,72.7,-7.3,45,0,48,48,68.1,8.9,14.9,8.2
2024-03-04T06:40:00,240.9,221,0.917,44.1,1,0,0,0,149.5,20,0,33.1,18.4,1314.2,4.4,46.3,50.7,4.5,84.5,80,72.7,-7.3,45,0,48,48,67.7,9,15,8.3
2024-03-04T06:50:00,254.2,219.8,0.865,43.7,1,0,0,0,148.3,19.9,0,33.2,18.4,1326.1,4.6,46.2,50.8,4.7,84.6,79.9,72.7,-7.2,45,0,48,48,67.4,9.1,15.1,8.4
2024-03-04T07:00:00,292.8,224.2,0.766,44.7,1,0,0,0,151.8,20,0,32.9,19.5,1326.1,5.3,46.4,51.7,5,85.3,80.3,72.7,-7.6,45,0,48,49,67.7,8.9,14.7,8.7
2024-03-04T07:10:00,328,243.6,0.743,50.5,1,0,0,0,171.4,20,0,32.8,19.5,1334.3,5.9,45.8,51.7,5.5,85.7,80.2,72.7,-7.5,45,0,48,49,70.3,8.2,13.5,8
2024-03-04T07:20:00,344.1,265.7,0.772,57,1,0,0,0,193.4,20,0,33,19.4,1332,6.2,45.1,51.3,6.1,86.9,80.8,72.7,-8.1,45,0,48,49,72.8,7.5,12.4,7.3
2024-03-04T07:30:00,313.8,262.6,0.837,56.3,1,0,0,0,191,20,0,32.5,19.2,1344.8,5.6,45.5,51.1,5.7,86.8,81.1,72.7,-8.4,45,0,48,49,72.7,7.6,12.4,7.3
2024-03-04T07:40:00,319.4,251.8,0.789,53,1,0,0,0,179.8,20,0,32.8,19.2,1344.8,5.7,45.6,51.3,5.6,86.6,81,72.7,-8.3,45,0,48,49,71.4,8,13,7.6
2024-03-04T07:50:00,345.3,275,0.796,59.8,1,0,0,0,202.8,20,0,32.8,19.4,1336.7,6.2,45.3,51.5,6,87.2,81.2,72.7,-8.5,45,0,48,49,73.7,7.3,11.9,7.1
2024-03-04T08:00:00,383.8,268.8,0.7,57.2,1,0,0,0,194.2,21.3,0,32.7,20.6,1374.8,6.7,45.2,51.9,6.4,87.9,81.5,72.7,-8.8,46,0,48,50,72.2,7.9,12.2,7.7
2024-03-04T08:10:00,335.2,284.7,0.849,61.9,1,0,0,0,209.9,21.3,0,33,20.4,1363.4,5.9,45.7,51.6,6.2,87.7,81.5,72.7,-8.8,46,0,48,50,73.7,7.5,11.6,7.2
2024-03-04T08:20:00,344,290.6,0.845,63.6,1,0,0,0,215.9,21.4,0,33,20.3,1375.9,6,45.6,51.6,6.1,87.6,81.5,72.7,-8.8,46,0,48,50,74.3,7.4,11.3,7
2024-03-04T08:30:00,352.5,283,0.803,61.4,1,0,0,0,208.3,21.4,0,32.8,20.5,1364.5,6.2,45.8,52,6.1,88,81.9,72.7,-9.2,46,0,48,50,73.6,7.5,11.6,7.2
2024-03-04T08:40:00,375.2,283.6,0.756,61.6,1,0,0,0,208.9,21.4,0,32.8,20.5,1364.5,6.6,45.3,51.9,6.5,88.2,81.7,72.7,-9,46,0,48,50,73.7,7.6,11.6,7.2
2024-03-04T08:50:00,363.3,280,0.771,60.5,1,0,0,0,205.3,21.4,0,32.9,20.5,1362.2,6.4,45.2,51.6,6.2,88,81.8,72.7,-9.1,46,0,48,50,73.3,7.6,11.7,7.3
2024-03-04T09:00:00,354.3,285.8,0.807,62.2,1,0,0,0,211.1,21.3,0,32.8,20.5,1371.4,6.2,45.7,51.9,6.2,88.1,81.9,72.7,-9.2,46,0,48,50,73.9,7.4,11.5,7.2
2024-03-04T09:10:00,389.8,307.5,0.789,68.7,1,0,0,0,233.1,21.4,0,32.7,20.4,1375.9,6.8,45.3,52.1,6.6,88.6,82,72.7,-9.3,46,0,48,50,75.8,6.9,10.6,6.6
2024-03-04T09:20:00,390.2,322.5,0.827,73.1,1,0,0,0,247.8,21.4,0,32.9,20.3,1377.1,6.8,45.5,52.3,6.9,89.3,82.4,72.7,-9.7,46,0,48,50,76.8,6.6,10.2,6.3
2024-03-04T09:30:00,401.6,317.2,0.79,71.4,1,0,0,0,242.4,21.4,0,33.1,20.4,1377.1,7,45.2,52.2,7,89.8,82.8,72.7,-10.1,46,0,48,50,76.4,6.7,10.4,6.4
2024-03-04T09:40:00,390.5,317.8,0.814,71.3,1,0,0,0,242.9,21.4,0,33,20.4,1378.2,6.8,45.7,52.5,7.2,90.4,83.2,72.7,-10.5,46,0,48,50,76.4,6.7,10.4,6.4
2024-03-04T09:50:00,395.9,319.4,0.807,71.9,1,0,0,0,244.9,21.3,0,32.8,20.3,1377.1,6.9,45.6,52.5,6.9,90.3,83.4,72.7,-10.7,46,0,48,50,76.7,6.7,10.3,6.4
2024-03-04T10:00:00,0,78.3,0,0,0,0,0,0,0.2,22.9,0,34.9,20.3,0,7.2,45.1,52.3,7.1,91.1,84,72.7,-11.3,47,0,49,50,0.2,29.3,44.6,25.9
2024-03-04T10:10:00,414.4,326.7,0.788,73.2,1,0,0,0,248.4,23,0,35.1,20.3,1420.8,7,45.7,52.7,7.3,92.1,84.8,72.7,-12.1,47,0,49,50,76,7,10.7,6.2
2024-03-04T10:20:00,435.3,340.3,0.782,77.3,1,0,0,0,262.2,22.9,0,34.9,20.3,1411.9,7.4,45.3,52.7,7.8,93,85.2,72.7,-12.5,47,0,49,50,77,6.7,10.3,6
2024-03-04T10:30:00,398.2,325.1,0.817,72.8,1,0,0,0,247,22.8,0,35.1,20.2,1405.2,6.8,45.9,52.7,7.2,93,85.8,72.7,-13.1,47,0,49,50,76,7,10.8,6.2
2024-03-04T10:40:00,412.1,343.8,0.834,78.3,1,0,0,0,265.6,22.9,0,34.9,20.4,1413,7,45.5,52.5,7.2,93.1,85.9,72.7,-13.2,47,0,49,50,77.2,6.7,10.2,5.9
