Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2024-03-11T10:20:00,464,367.5,0.792,83.6,1,0,0,0,284.7,25.8,0,34.7,22.3,1465.3,7.6,45.6,53.2,8.1,94,85.9,72.7,-13.2,49,0,49,50,77.5,7,9.4,6.1
2024-03-11T10:30:00,444.4,355.9,0.801,80.6,1,0,0,0,273.3,25.9,0,34.7,22,1461,7.3,45.6,52.9,7.8,93.7,85.9,72.7,-13.2,49,0,49,50,76.8,7.3,9.7,6.2
2024-03-11T10:40:00,438.9,360.7,0.822,81.9,1,0,0,0,277.8,25.9,0,34.9,22.2,1463.2,7.2,45.8,53,8,93.9,85.9,72.7,-13.2,49,0,49,50,77,7.2,9.7,6.1
2024-03-11T10:50:00,436,359.6,0.825,81.8,1,0,0,0,277.4,25.7,0,34.5,22,1453.5,7.2,45.8,53,7.8,93.7,85.9,72.7,-13.2,49,0,49,50,77.1,7.1,9.6,6.1
2024-03-11T11:00:00,451.5,368.5,0.816,83.2,1,0,0,0,282.1,27.5,0,36.8,22.1,1484.4,7.3,45.8,53.1,7.7,93.6,85.9,72.7,-13.2,50,0,50,50,76.6,7.5,10,6
2024-03-11T11:10:00,412.9,363,0.879,81.6,1,0,0,0,276.8,27.4,0,36.6,22.2,1479.1,6.7,46,52.7,7.6,93.5,85.9,72.7,-13.2,50,0,50,50,76.2,7.6,10.1,6.1
2024-03-11T11:20:00,445.6,357.4,0.802,79.9,1,0,0,0,271,27.3,0,37,22.1,1485.5,7.2,45.7,52.9,7.6,93.6,86,72.7,-13.3,50,0,50,50,75.8,7.6,10.4,6.2
2024-03-11T11:30:00,447.5,358.5,0.801,80.3,1,0,0,0,272.4,27.4,0,36.8,22,1491.8,7.2,45.8,53,7.9,93.7,85.8,72.7,-13.1,50,0,50,50,76,7.6,10.3,6.1
2024-03-11T11:40:00,424.9,346.9,0.816,76.8,1,0,0,0,260.5,27.4,0,36.8,22.1,1478.1,6.9,45.9,52.8,7.6,93,85.4,72.7,-12.7,50,0,50,50,75.1,7.9,10.6,6.4
2024-03-11T11:50:00,433.3,339.3,0.783,74.6,1,0,0,0,253.2,27.3,0,36.8,22,1485.5,7,45.8,52.8,7.8,93.4,85.6,72.7,-12.9,50,0,50,50,74.6,8.1,10.8,6.5
2024-03-11T12:00:00,435.7,361.6,0.83,81.2,1,0,0,0,275.4,27.5,0,36.6,22.1,1493.9,7,46,53,7.8,93,85.2,72.7,-12.5,50,0,50,50,76.2,7.6,10.1,6.1
2024-03-11T12:10:00,431,325.1,0.754,70.4,1,0,0,0,238.8,27.5,0,36.9,22,1499.1,6.9,46.1,53,7.7,93,85.3,72.7,-12.6,50,0,50,50,73.4,8.5,11.3,6.8
2024-03-11T12:20:00,0,86.1,0,0,0,0,0,0,0.2,27.4,0,36.5,22,0,7.3,45.8,53.1,7.9,92.7,84.8,72.7,-12.1,50,0,50,50,0.2,31.8,42.4,25.6
2024-03-11T12:30:00,446,369,0.827,83.3,1,0,0,0,282.5,27.5,0,36.9,22.1,1486.5,7.2,45.6,52.8,7.9,93,85.1,72.7,-12.4,50,0,50,50,76.6,7.4,10,6
2024-03-11T12:40:00,439.5,368,0.837,83,1,0,0,0,281.6,27.4,0,36.9,22,1485.5,7.1,45.7,52.8,8,93.1,85.1,72.7,-12.4,50,0,50,50,76.5,7.4,10,6
2024-03-11T12:50:00,447.5,365.9,0.818,82.5,1,0,0,0,279.7,27.3,0,37,21.9,1491.8,7.2,45.8,53,7.8,93.3,85.5,72.7,-12.8,50,0,50,50,76.4,7.5,10.1,6
2024-03-11T13:00:00,445.3,368.7,0.828,83.4,1,0,0,0,282.8,27.4,0,36.7,21.8,1484.4,7.2,45.9,53.1,7.6,93.2,85.6,72.7,-12.9,50,0,50,50,76.7,7.4,10,5.9
2024-03-11T13:10:00,448.8,361.9,0.806,81.3,1,0,0,0,275.8,27.4,0,36.5,22.1,1496,7.2,46,53.2,7.8,93.4,85.6,72.7,-12.9,50,0,50,50,76.2,7.6,10.1,6.1
2024-03-11T13:20:00,434.2,359.2,0.827,80.4,1,0,0,0,272.8,27.5,0,36.9,22,1488.6,7,46.2,53.2,7.7,93.5,85.8,72.7,-13.1,50,0,50,50,76,7.7,10.3,6.1
2024-03-11T13:30:00,444.7,368.3,0.828,83.2,1,0,0,0,282.3,27.3,0,36.8,22,1482.3,7.2,46.2,53.4,7.8,93.8,86,72.7,-13.3,50,0,50,50,76.6,7.4,10,6
2024-03-11T13:40:00,441.3,356.9,0.809,79.7,1,0,0,0,270.4,27.5,0,37,22.1,1491.8,7.1,46.5,53.6,7.7,93.5,85.8,72.7,-13.1,50,0,50,50,75.7,7.7,10.4,6.2
2024-03-11T13:50:00,434.8,366.6,0.843,82.7,1,0,0,0,280.6,27.4,0,36.7,22,1490.7,7,46.5,53.5,7.8,93.8,86,72.7,-13.3,50,0,50,50,76.5,7.5,10,6
2024-03-11T14:00:00,426.5,369,0.865,83.1,1,0,0,0,282.9,27.4,0,36.7,22,1483.4,6.9,46.4,53.3,8,93.9,85.9,72.7,-13.2,50,0,50,50,76.7,7.4,9.9,6
2024-03-11T14:10:00,471.1,375,0.796,84.8,1,0,0,0,288.6,27.5,0,37.1,21.9,1487.6,7.6,46.4,54,7.8,93.7,85.9,72.7,-13.2,50,0,50,50,77,7.3,9.9,5.8
2024-03-11T14:20:00,476.6,373.9,0.785,84.7,1,0,0,0,288.2,27.3,0,36.5,21.9,1485.5,7.7,46.6,54.3,8,94.3,86.3,72.7,-13.6,50,0,50,50,77.1,7.3,9.8,5.9
2024-03-11T14:30:00,457.7,374,0.817,84.8,1,0,0,0,287.8,27.4,0,36.8,22,1484.4,7.4,46.8,54.2,8,94,86,72.7,-13.3,50,0,50,50,77,7.3,9.8,5.9
2024-03-11T14:40:00,475.2,375.3,0.79,85.3,1,0,0,0,289.2,27.3,0,36.8,22,1481.3,7.7,46.9,54.6,8.1,94.4,86.3,72.7,-13.6,50,0,50,50,77.1,7.3,9.8,5.8
2024-03-11T14:50:00,465.2,371.9,0.8,84.3,1,0,0,0,285.9,27.3,0,36.7,22.1,1488.6,7.5,47,54.5,8,94.5,86.5,72.7,-13.8,50,0,50,50,76.9,7.3,9.9,5.9
2024-03-11T15:00:00,458,380.3,0.83,86.7,1,0,0,0,294.2,27.3,0,36.8,21.9,1485.5,7.4,47,54.4,8.1,94.3,86.2,72.7,-13.5,50,0,50,50,77.4,7.2,9.7,5.8
2024-03-11T15:10:00,460,377.6,0.821,86,1,0,0,0,291.7,27.4,0,36.7,21.9,1491.8,7.4,47.2,54.6,8.2,94.3,86.1,72.7,-13.4,50,0,50,50,77.2,7.3,9.7,5.8
2024-03-11T15:20:00,477.3,376.4,0.789,85.7,1,0,0,0,290.7,27.4,0,36.6,21.8,1487.6,7.7,47.1,54.8,8.1,94.3,86.2,72.7,-13.5,50,0,50,50,77.2,7.3,9.7,5.8
2024-03-11T15:30:00,460.2,381.9,0.83,87.3,1,0,0,0,296,27.3,0,36.7,21.9,1472.8,7.5,47.3,54.8,8.2,94.5,86.3,72.7,-13.6,50,0,50,50,77.5,7.2,9.6,5.7
2024-03-11T15:40:00,457.7,380.1,0.831,86.8,1,0,0,0,294.3,27.3,0,36.8,21.7,1484.4,7.4,47.4,54.8,8.2,94.6,86.4,72.7,-13.7,50,0,50,50,77.4,7.2,9.7,5.7
2024-03-11T15:50:00,470.4,380.6,0.809,86.9,1,0,0,0,294.6,27.4,0,36.8,21.8,1485.5,7.6,47.5,55.1,8.2,94.6,86.4,72.7,-13.7,50,0,50,50,77.4,7.2,9.7,5.7
2024-03-11T16:00:00,456.7,379.1,0.83,86.5,1,0,0,0,293.4,27.3,0,36.6,21.8,1481.3,7.4,47.4,54.8,8.2,94.5,86.3,72.7,-13.6,50,0,50,50,77.4,7.2,9.7,5.7
2024-03-11T16:10:00,459.6,381.7,0.83,87.2,1,0,0,0,295.9,27.4,0,36.8,21.7,1490.7,7.4,47.5,54.9,8.3,94.6,86.3,72.7,-13.6,50,0,50,50,77.5,7.2,9.6,5.7
2024-03-11T16:20:00,458.3,384.6,0.839,88.1,1,0,0,0,298.7,27.4,0,36.5,22,1486.5,7.4,47.5,54.9,8.3,94.5,86.2,72.7,-13.5,50,0,50,50,77.7,7.1,9.5,5.7
2024-03-11T16:30:00,487.9,382.9,0.785,87.5,1,0,0,0,296.7,27.4,0,36.9,21.9,1482.3,7.9,47.5,55.4,8.2,94.7,86.5,72.7,-13.8,50,0,50,50,77.5,7.2,9.6,5.7
2024-03-11T16:40:00,469.4,375.7,0.8,85.5,1,0,0,0,289.9,27.4,0,36.6,21.8,1482.3,7.6,47.8,55.4,8.3,94.8,86.5,72.7,-13.8,50,0,50,50,77.2,7.3,9.8,5.8
2024-03-11T16:50:00,470.4,387,0.823,88.8,1,0,0,0,301.2,27.5,0,36.5,21.8,1485.5,7.6,47.6,55.2,8.3,94.9,86.6,72.7,-13.9,50,0,50,50,77.8,7.1,9.4,5.6
2024-03-11T17:00:00,460.9,386.1,0.838,88.5,1,0,0,0,300.1,27.5,0,36.6,21.9,1494.9,7.4,47.7,55.1,8.2,94.7,86.5,72.7,-13.8,50,0,50,50,77.7,7.1,9.5,5.7
2024-03-11T17:10:00,475.2,383.8,0.808,87.8,1,0,0,0,297.7,27.4,0,36.7,22,1481.3,7.7,47.5,55.2,8.2,94.9,86.7,72.7,-14,50,0,50,50,77.6,7.1,9.6,5.7
2024-03-11T17:20:00,465.2,382.7,0.823,87.4,1,0,0,0,296.4,27.5,0,36.9,21.9,1488.6,7.5,47.6,55.1,8.4,95,86.6,72.7,-13.9,50,0,50,50,77.5,7.2,9.6,5.7
2024-03-11T17:30:00,455,381.8,0.839,87.3,1,0,0,0,296,27.4,0,36.6,21.9,1496,7.3,47.4,54.7,8.1,94.4,86.3,72.7,-13.6,50,0,50,50,77.5,7.2,9.6,5.7
2024-03-11T17:40:00,463.2,383,0.827,87.5,1,0,0,0,296.9,27.3,0,36.8,22,1482.3,7.5,47.5,55,8.4,94.8,86.4,72.7,-13.7,50,0,50,50,77.5,7.1,9.6,5.7
2024-03-11T17:50:00,452.5,368.2,0.814,83.2,1,0,0,0,282.2,27.4,0,36.7,21.9,1487.6,7.3,47.4,54.7,8.2,94.5,86.3,72.7,-13.6,50,0,50,50,76.6,7.4,10,6
2024-03-11T18:00:00,441.4,384.8,0.872,89.2,1,0,0,0,302.7,25.7,0,34.4,22.1,1451.3,7.3,47.2,54.5,8.2,94.3,86.1,72.7,-13.4,49,0,49,50,78.7,6.7,8.9,5.7
2024-03-11T18:10:00,465.6,368,0.79,84.3,1,0,0,0,285.8,25.7,0,34.4,22.1,1451.3,7.7,47,54.7,8.4,94.4,86,72.7,-13.3,49,0,49,50,77.7,7,9.3,6
2024-03-11T18:20:00,456.6,370,0.81,84.6,1,0,0,0,288,25.8,0,34.2,22.1,1461,7.5,47,54.5,8.5,94.3,85.8,72.7,-13.1,49,0,49,50,77.8,7,9.2,6
2024-03-11T18:30:00,447.5,367.6,0.822,83.9,1,0,0,0,285.5,25.7,0,34.3,22.2,1451.3,7.4,46.8,54.2,8.3,94,85.7,72.7,-13,49,0,49,50,77.7,7,9.3,6
2024-03-11T18:40:00,441.1,371.5,0.842,85.2,1,0,0,0,289.2,25.8,0,34.5,22.1,1450.2,7.3,46.5,53.8,8.3,93.8,85.5,72.7,-12.8,49,0,49,50,77.8,6.9,9.3,5.9
2024-03-11T18:50:00,439.3,344.3,0.784,77.2,1,0,0,0,262,25.7,0,34.5,22.1,1464.2,7.2,46.3,53.5,8.2,93.5,85.3,72.7,-12.6,49,0,49,50,76.1,7.5,10,6.4
2024-03-11T19:00:00,421.9,356.2,0.844,81.9,1,0,0,0,277.7,24.3,0,32.3,21.9,1426.3,7.1,45.9,53,8,93.2,85.2,72.7,-12.5,48,0,48,50,78,6.8,9.1,6.2
2024-03-11T19:10:00,422.9,325.6,0.77,72.7,1,0,0,0,246.5,24.1,0,32.8,22.2,1429.6,7.1,45.8,52.9,8.1,92.9,84.8,72.7,-12.1,48,0,48,50,75.7,7.4,10.1,6.8
2024-03-11T19:20:00,404.1,307.2,0.76,67.5,1,0,0,0,228.9,24.1,0,32.2,22,1426.3,6.8,45.8,52.6,7.3,91.6,84.3,72.7,-11.6,48,0,48,50,74.5,7.8,10.5,7.2
2024-03-11T19:30:00,395.7,303.3,0.766,66.2,1,0,0,0,224.6,24.3,0,32.3,22.1,1417.5,6.7,45.6,52.3,7.3,91.3,84,72.7,-11.3,48,0,48,50,74,8,10.7,7.3
2024-03-11T19:40:00,386.3,309.3,0.801,68.1,1,0,0,0,231,24,0,32.4,21.9,1426.3,6.5,45.5,52,7,90.6,83.6,72.7,-10.9,48,0,48,50,74.7,7.7,10.5,7.1
2024-03-11T19:50:00,371.5,286,0.77,61,1,0,0,0,207,24.2,0,32.7,22.1,1415.2,6.3,45.9,52.2,6.8,90.5,83.7,72.7,-11,48,0,48,50,72.4,8.5,11.4,7.7
2024-03-11T20:00:00,354.9,285.5,0.804,60.8,1,0,0,0,206.4,24.2,0,32.6,22.2,1419.7,6,46,52,6.6,90.2,83.6,72.7,-10.9,48,0,48,50,72.3,8.5,11.4,7.8
2024-03-11T20:10:00,397.6,291.8,0.734,62.7,1,0,0,0,212.7,24.3,0,32.6,22.2,1424.1,6.7,45.3,52,6.8,90.4,83.6,72.7,-10.9,48,0,48,50,72.9,8.3,11.2,7.6
2024-03-11T20:20:00,356.8,285.7,0.801,61.1,1,0,0,0,207.3,24.1,0,32.4,21.9,1427.4,6,45.8,51.8,6.6,90.2,83.6,72.7,-10.9,48,0,48,50,72.6,8.4,11.3,7.7
2024-03-11T20:30:00,380.6,311,0.817,68.5,1,0,0,0,232.4,24.1,0,32.4,22.1,1427.4,6.4,45.9,52.3,6.5,89.9,83.4,72.7,-10.7,48,0,48,50,74.7,7.8,10.4,7.1
2024-03-11T20:40:00,378,285.5,0.755,61,1,0,0,0,206.9,24,0,32.5,22,1417.5,6.4,45.7,52.1,6.7,90.1,83.4,72.7,-10.7,48,0,48,50,72.5,8.4,11.4,7.7
2024-03-11T20:50:00,384.5,287,0.747,61.4,1,0,0,0,208.2,24.3,0,32.5,22,1419.7,6.5,45.5,52,6.9,90.4,83.5,72.7,-10.8,48,0,48,50,72.5,8.5,11.3,7.7
2024-03-11T21:00:00,360.1,251,0.697,61.1,1,0,0,0,207.2,22.9,0,0,21,1394,6.2,45.6,51.8,6.4,89.6,83.2,72.7,-10.5,47,0,0,49,82.5,9.1,0,8.3
2024-03-11T21:10:00,323.2,272.4,0.843,57.9,1,0,0,0,196.4,22.7,0,32.5,20.8,1385,5.6,45.7,51.3,6.1,89.3,83.2,72.7,-10.5,47,0,48,49,72.1,8.3,11.9,7.6
2024-03-11T21:20:00,310.6,276.7,0.891,59.1,1,0,0,0,200.6,22.7,0,32.5,20.9,1380.5,5.4,45.5,50.9,5.8,88.9,83.1,72.7,-10.4,47,0,48,49,72.5,8.2,11.7,7.6
2024-03-11T21:30:00,328.9,263.2,0.8,55.1,1,0,0,0,187.1,22.7,0,32.6,20.8,1385,5.7,45.4,51.1,5.8,88.7,82.9,72.7,-10.2,47,0,48,49,71.1,8.6,12.4,7.9
2024-03-11T21:40:00,308.8,276.3,0.895,59.1,1,0,0,0,200.4,22.5,0,32.5,20.9,1372.5,5.4,45.6,51,5.8,88.5,82.7,72.7,-10,47,0,48,49,72.5,8.2,11.8,7.5
2024-03-11T21:50:00,256.7,258,1.005,53.7,1,0,0,0,182.3,22.6,0,32.2,21,1369.1,4.5,46.3,50.8,5.1,87.8,82.7,72.7,-10,47,0,48,49,70.6,8.8,12.5,8.1
2024-03-11T22:00:00,273.9,211.8,0.773,40.4,1,0,0,0,137,21.1,0,32.9,20.8,1341.3,4.9,46.4,51.3,5.1,87.4,82.3,72.7,-9.6,46,0,48,49,64.7,9.9,15.5,9.8
2024-03-11T22:10:00,278.5,271.1,0.973,57.5,1,0,0,0,196.2,21.2,0,32.6,21,1336.7,5,46.3,51.3,4.9,87.2,82.3,72.7,-9.6,46,0,48,49,72.4,7.8,12,7.7
2024-03-11T22:20:00,256.6,217.5,0.848,41.8,1,0,0,0,142.8,21,0,32.7,21,1339,4.6,46.7,51.3,4.7,87.1,82.4,72.7,-9.7,46,0,48,49,65.6,9.7,15,9.7
2024-03-11T22:30:00,260.1,217.3,0.835,42.1,1,0,0,0,142.6,21.1,0,32.6,21,1328.4,4.7,46.6,51.3,4.8,87.1,82.3,72.7,-9.6,46,0,48,49,65.6,9.7,15,9.7
2024-03-11T22:40:00,272.2,221.3,0.813,43.2,1,0,0,0,146.6,21.1,0,32.5,21.1,1333.1,4.9,46.7,51.6,4.8,87,82.2,72.7,-9.5,46,0,48,49,66.3,9.5,14.7,9.5
2024-03-11T22:50:00,261.1,238.2,0.912,48.3,1,0,0,0,164,21.2,0,32.3,20.8,1333.1,4.7,46.6,51.3,4.9,87,82.1,72.7,-9.4,46,0,48,49,68.8,8.9,13.5,8.7
2024-03-11T23:00:00,267.1,222.9,0.835,44.1,1,0,0,0,149.7,21.1,0,32.5,19.6,1335.5,4.8,46.6,51.4,4.9,87,82.1,72.7,-9.4,46,0,48,48,67.2,9.5,14.6,8.8
2024-03-11T23:10:00,259,218.5,0.844,42.8,1,0,0,0,145.3,21.1,0,32.4,19.7,1322.5,4.7,46.4,51.1,4.8,87.1,82.3,72.7,-9.6,46,0,48,48,66.5,9.7,14.8,9
2024-03-11T23:20:00,262,220,0.84,43.2,1,0,0,0,146.5,21,0,32.7,19.8,1337.8,4.7,46.3,51,4.8,87.1,82.3,72.7,-9.6,46,0,48,48,66.6,9.6,14.9,9
2024-03-11T23:30:00,244.4,226.9,0.928,45.3,1,0,0,0,153.8,21,0,32.4,19.7,1333.1,4.4,46.5,50.9,4.6,86.7,82.1,72.7,-9.4,46,0,48,48,67.8,9.3,14.3,8.7
2024-03-11T23:40:00,267.1,213.1,0.798,41.2,1,0,0,0,139.9,21.1,0,32.4,19.7,1335.5,4.8,46.4,51.2,4.7,86.7,82,72.7,-9.3,46,0,48,48,65.7,9.9,15.2,9.2
2024-03-11T23:50:00,242.9,204.6,0.842,38.7,1,0,0,0,131.4,21,0,32.4,19.8,1324.9,4.4,46.3,50.7,4.7,86.7,82,72.7,-9.3,46,0,48,48,64.2,10.3,15.8,9.7
2024-03-12T00:00:00,233.3,209.4,0.898,40.2,1,0,0,0,136.6,21,0,32.2,19.6,1333.1,4.2,46.4,50.6,4.1,85.9,81.8,72.7,-9.1,46,0,48,48,65.2,10,15.4,9.4
2024-03-12T00:10:00,233.9,214.8,0.918,41.6,1,0,0,0,141.2,21.1,0,32.7,19.8,1336.7,4.2,46.4,50.6,4.5,86.1,81.6,72.7,-8.9,46,0,48,48,65.7,9.8,15.2,9.2
2024-03-12T00:20:00,214.9,208.4,0.97,39.7,1,0,0,0,134.9,21.1,0,32.7,19.7,1322.5,3.9,46.5,50.4,4,85.6,81.6,72.7,-8.9,46,0,48,48,64.7,10.1,15.7,9.5
2024-03-12T00:30:00,213.7,195.5,0.915,36,1,0,0,0,122.2,21.1,0,32.5,19.8,1315.4,3.9,46.4,50.3,4,85.3,81.3,72.7,-8.6,46,0,48,48,62.5,10.8,16.6,10.1
2024-03-12T00:40:00,233.1,214.4,0.92,41.5,1,0,0,0,141,21.1,0,32.5,19.8,1332,4.2,46.3,50.5,4.2,85.3,81.1,72.7,-8.4,46,0,48,48,65.7,9.8,15.2,9.2
2024-03-12T00:50:00,221.4,195.2,0.882,35.9,1,0,0,0,122.1,21.1,0,32.3,19.8,1328.4,4,46.2,50.2,4.1,85.2,81.1,72.7,-8.4,46,0,48,48,62.5,10.8,16.5,10.1
2024-03-12T01:00:00,193.9,203.3,1.049,38.6,1,0,0,0,131.2,19.7,0,32.6,19.8,1292.5,3.6,46.4,50,4,85.1,81.1,72.7,-8.4,45,0,48,48,64.5,9.7,16,9.8
2024-03-12T01:10:00,195.9,200.1,1.021,37.8,1,0,0,0,128.3,19.6,0,32.4,19.7,1305.8,3.6,46.4,50,3.8,84.8,81,72.7,-8.3,45,0,48,48,64.1,9.8,16.2,9.9
2024-03-12T01:20:00,189.4,202.5,1.069,38.6,1,0,0,0,130.9,19.7,0,32.2,19.7,1298.6,3.5,46.6,50.1,3.9,85,81.1,72.7,-8.4,45,0,48,48,64.6,9.7,15.9,9.7
2024-03-12T01:30:00,194.4,193.7,0.996,35.6,1,0,0,0,122,19.6,0,32.5,19.7,1296.2,3.6,46.8,50.4,3.7,84.8,81.1,72.7,-8.4,45,0,48,48,63,10.1,16.8,10.2
2024-03-12T01:40:00,193.9,202.8,1.046,38.3,1,0,0,0,130.9,19.7,0,32.5,19.7,1292.5,3.6,46.6,50.2,3.9,84.8,80.9,72.7,-8.2,45,0,48,48,64.5,9.7,16,9.7
2024-03-12T01:50:00,212,191.6,0.904,35,1,0,0,0,119,19.8,0,33,19.8,1304.6,3.9,46.3,50.2,3.8,84.8,81,72.7,-8.3,45,0,48,48,62.1,10.3,17.2,10.4
2024-03-12T02:00:00,199.3,196.7,0.987,36.8,1,0,0,0,124.9,19.6,0,32.5,19.7,1292.5,3.7,46.4,50.1,3.7,84.5,80.8,72.7,-8.1,45,0,48,48,63.5,10,16.5,10
2024-03-12T02:10:00,184.8,197.5,1.069,36.9,1,0,0,0,125.4,19.8,0,32.6,19.7,1304.6,3.4,46.6,50,3.9,84.7,80.8,72.7,-8.1,45,0,48,48,63.5,10,16.5,10
2024-03-12T02:20:00,201.7,204.1,1.012,39,1,0,0,0,132.4,19.8,0,32.3,19.8,1308.2,3.7,46.4,50.1,3.9,84.6,80.7,72.7,-8,45,0,48,48,64.8,9.7,15.8,9.7
2024-03-12T02:30:00,193.7,190.9,0.985,35,1,0,0,0,118.8,19.8,0,32.6,19.8,1291.3,3.6,46.5,50.1,3.9,84.7,80.8,72.7,-8.1,45,0,48,48,62.2,10.4,17.1,10.4
2024-03-12T02:40:00,192.8,193,1.001,35.6,1,0,0,0,120.8,19.8,0,32.6,19.8,1285.2,3.6,46.6,50.2,3.8,84.4,80.6,72.7,-7.9,45,0,48,48,62.6,10.2,16.9,10.3
2024-03-12T02:50:00,194.1,195.9,1.009,36.4,1,0,0,0,123.7,19.7,0,33,19.6,1293.8,3.6,46.4,50,3.6,84.2,80.6,72.7,-7.9,45,0,48,48,63.1,10,16.8,10
2024-03-12T03:00:00,200.8,193.5,0.964,35.8,1,0,0,0,121.6,19.7,0,32.5,19.6,1302.2,3.7,46.3,50,3.9,84.3,80.4,72.7,-7.7,45,0,48,48,62.9,10.2,16.8,10.1
2024-03-12T03:10:00,198.5,199.5,1.005,37.6,1,0,0,0,127.6,19.6,0,32.5,19.8,1287.7,3.7,46.4,50.1,3.9,84.2,80.3,72.7,-7.6,45,0,48,48,64,9.8,16.3,9.9
2024-03-12T03:20:00,193.7,192.2,0.992,35.4,1,0,0,0,120.3,19.6,0,32.6,19.7,1291.3,3.6,46.4,50,3.7,84,80.3,72.7,-7.6,45,0,48,48,62.6,10.2,17,10.3
2024-03-12T03:30:00,182.4,192.6,1.056,35.6,1,0,0,0,120.7,19.7,0,32.4,19.8,1287.7,3.4,46.6,50,3.8,83.9,80.1,72.7,-7.4,45,0,48,48,62.7,10.2,16.8,10.3
2024-03-12T03:40:00,206,194.6,0.945,36.1,1,0,0,0,122.5,19.7,0,32.3,20,1301,3.8,46.3,50.1,3.6,83.7,80.1,72.7,-7.4,45,0,48,48,63,10.1,16.6,10.3
2024-03-12T03:50:00,205.6,193.3,0.94,35.6,1,0,0,0,120.9,19.7,0,32.8,19.8,1298.6,3.8,46.4,50.2,3.7,83.7,80,72.7,-7.3,45,0,48,48,62.6,10.2,17,10.3
2024-03-12T04:00:00,195.3,192.4,0.985,35.5,1,0,0,0,120.6,19.7,0,32.3,19.8,1302.2,3.6,46.6,50.2,3.8,83.8,80,72.7,-7.3,45,0,48,48,62.7,10.2,16.8,10.3
2024-03-12T04:10:00,188.8,192,1.017,35.2,1,0,0,0,119.6,19.7,0,32.6,20,1295,3.5,46.4,49.9,3.7,83.7,80,72.7,-7.3,45,0,48,48,62.3,10.3,17,10.4
2024-03-12T04:20:00,171.9,192.1,1.118,35.4,1,0,0,0,120.3,19.6,0,32.4,19.8,1288.9,3.2,46.6,49.8,3.7,83.5,79.8,72.7,-7.1,45,0,48,48,62.6,10.2,16.9,10.3
2024-03-12T04:30:00,193.7,192.2,0.992,35.3,1,0,0,0,120,19.7,0,32.6,19.8,1291.3,3.6,46.3,49.9,3.5,83.3,79.8,72.7,-7.1,45,0,48,48,62.4,10.3,17,10.3
2024-03-12T04:40:00,209.4,193,0.922,35.7,1,0,0,0,121.1,19.7,0,32.3,19.9,1288.9,3.9,46.3,50.2,3.8,83.7,79.9,72.7,-7.2,45,0,48,48,62.7,10.2,16.7,10.3
2024-03-12T04:50:00,212.6,205,0.964,38.8,1,0,0,0,132.6,19.7,0,33,19.8,1308.2,3.9,46.4,50.3,3.9,83.9,80,72.7,-7.3,45,0,48,48,64.7,9.6,16.1,9.6
2024-03-12T05:00:00,224.5,198.7,0.885,37,1,0,0,0,126.8,19.8,0,32.3,19.8,1314.2,4.1,46.7,50.8,4.1,84.3,80.2,72.7,-7.5,45,0,48,48,63.8,9.9,16.3,10
2024-03-12T05:10:00,290,225.3,0.777,44.9,1,0,0,0,153.3,19.9,0,32.3,19.8,1313,5.3,45.7,51,5,85.4,80.4,72.7,-7.7,45,0,48,48,68,8.8,14.4,8.8
2024-03-12T05:20:00,0,72.3,0,0,0,0,0,0,0.2,19.7,0,32.6,19.8,0,5.1,45.7,50.8,4.9,85.9,81,72.7,-8.3,45,0,48,48,0.3,27.3,45.1,27.3
2024-03-12T05:30:00,262.1,234.8,0.896,47.9,1,0,0,0,162.4,19.8,0,32.7,19.9,1310.6,4.8,45.8,50.6,4.7,85.7,81,72.7,-8.3,45,0,48,48,69.2,8.4,13.9,8.5
2024-03-12T05:40:00,274.5,217.5,0.792,42.8,1,0,0,0,145.4,19.9,0,32.4,19.8,1317.8,5,45.4,50.4,4.8,85.6,80.8,72.7,-8.1,45,0,48,48,66.8,9.1,14.9,9.1
2024-03-12T05:50:00,267.8,213.8,0.798,41.8,1,0,0,0,141.8,19.8,0,32.4,19.8,1311.8,4.9,45.4,50.3,4.7,85.4,80.7,72.7,-8,45,0,48,48,66.3,9.2,15.2,9.3
2024-03-12T06:00:00,256.9,226.1,0.88,45.4,1,0,0,0,154.1,19.8,0,32.5,19.7,1311.8,4.7,45.7,50.4,4.7,85.4,80.7,72.7,-8,45,0,48,48,68.1,8.8,14.4,8.7
2024-03-12T06:10:00,281.3,229.7,0.817,46.4,1,0,0,0,157.5,19.9,0,32.5,19.8,1323.7,5.1,45.6,50.7,4.7,85.4,80.7,72.7,-8,45,0,48,48,68.6,8.7,14.2,8.6
2024-03-12T06:20:00,302,240.1,0.795,49.4,1,0,0,0,167.6,19.9,0,32.7,19.9,1317.8,5.5,45.3,50.8,5.2,86,80.8,72.7,-8.1,45,0,48,48,69.8,8.3,13.6,8.3
2024-03-12T06:30:00,298.9,229.7,0.769,46.5,1,0,0,0,157.7,20,0,32.4,19.6,1328.4,5.4,45.4,50.8,5,85.8,80.8,72.7,-8.1,45,0,48,48,68.6,8.7,14.1,8.5
2024-03-12T06:40:00,297.8,260.2,0.874,55.4,1,0,0,0,188,19.9,0,32.5,19.8,1323.7,5.4,45.3,50.7,5.5,86.4,80.9,72.7,-8.2,45,0,48,48,72.3,7.7,12.5,7.6
2024-03-12T06:50:00,279.5,239.3,0.856,49.2,1,0,0,0,167,19.9,0,32.8,19.6,1315.4,5.1,45.6,50.7,4.9,85.7,80.8,72.7,-8.1,45,0,48,48,69.8,8.3,13.7,8.2
2024-03-12T07:00:00,350.6,278.8,0.795,60.4,1,0,0,0,205.1,20,0,32.7,21,1335.5,6.3,45.7,52,5.9,86.9,81,72.7,-8.3,45,0,48,49,73.5,7.2,11.7,7.5
2024-03-12T07:10:00,347.4,261.9,0.754,55.5,1,0,0,0,188.5,20,0,32.3,21.1,1344.8,6.2,45.5,51.7,6,87.4,81.4,72.7,-8.7,45,0,48,49,72,7.6,12.3,8.1
2024-03-12T07:20:00,353,283.9,0.804,62,1,0,0,0,210.2,20,0,32.6,21.1,1344.8,6.3,45.5,51.8,6,87.5,81.5,72.7,-8.8,45,0,48,49,74,7,11.5,7.4
2024-03-12T07:30:00,366.9,283,0.771,61.7,1,0,0,0,209.4,19.9,0,32.7,21,1334.3,6.6,45.2,51.8,6.3,87.8,81.5,72.7,-8.8,45,0,48,49,74,7,11.6,7.4
2024-03-12T07:40:00,364.2,282.1,0.775,61.4,1,0,0,0,208.4,20,0,32.7,21,1344.8,6.5,45.5,52,6.1,87.8,81.7,72.7,-9,45,0,48,49,73.9,7.1,11.6,7.5
2024-03-12T07:50:00,374.1,285.8,0.764,62.5,1,0,0,0,212.1,19.9,0,32.7,21.1,1340.2,6.7,45.6,52.3,6.5,88.4,81.9,72.7,-9.2,45,0,48,49,74.2,7,11.4,7.4
2024-03-12T08:00:00,388.2,299.1,0.771,65.4,1,0,0,0,222,22.8,0,32,22.3,1390.7,6.7,45.6,52.3,6.5,88.5,82,72.7,-9.3,47,0,48,50,74.2,7.6,10.7,7.4
2024-03-12T08:10:00,377.6,290.1,0.768,62.7,1,0,0,0,212.6,22.7,0,32.6,22.3,1394,6.5,45.5,52,6.7,88.9,82.2,72.7,-9.5,47,0,48,50,73.3,7.8,11.2,7.7
2024-03-12T08:20:00,366.5,289.3,0.789,62,1,0,0,0,211.3,22.8,0,32.8,22.3,1396.3,6.3,45.6,51.9,6.5,88.8,82.3,72.7,-9.6,47,0,48,50,73.1,7.9,11.4,7.7
2024-03-12T08:30:00,353.5,290.4,0.822,62.5,1,0,0,0,213.1,22.7,0,32.3,22.3,1390.7,6.1,45.5,51.6,6.3,88.5,82.2,72.7,-9.5,47,0,48,50,73.4,7.8,11.1,7.7
2024-03-12T08:40:00,377.2,286.8,0.76,61.6,1,0,0,0,208.9,22.8,0,32.8,22.2,1392.9,6.5,45.4,51.9,6.5,88.7,82.2,72.7,-9.5,47,0,48,50,72.9,7.9,11.4,7.8
2024-03-12T08:50:00,365.6,284,0.777,60.9,1,0,0,0,206.5,22.7,0,32.3,22.4,1392.9,6.3,45.4,51.7,6.6,88.8,82.2,72.7,-9.5,47,0,48,50,72.7,8,11.4,7.9
2024-03-12T09:00:00,384.5,287.5,0.748,60.9,1,0,0,0,206.7,24.3,0,34.2,22.3,1419.7,6.5,45.5,52,6.4,88.7,82.3,72.7,-9.6,48,0,49,50,71.9,8.4,11.9,7.8
2024-03-12T09:10:00,393.1,303.8,0.773,65.7,1,0,0,0,222.9,24.2,0,34.6,22.1,1429.6,6.6,45.4,52,6.4,88.6,82.2,72.7,-9.5,48,0,49,50,73.4,8,11.4,7.3
2024-03-12T09:20:00,400.3,307.8,0.769,66.7,1,0,0,0,226.4,24.3,0,34.7,22.4,1433.9,6.7,45.7,52.4,6.9,89.5,82.6,72.7,-9.9,48,0,49,50,73.6,7.9,11.3,7.3
2024-03-12T09:30:00,397.9,324.3,0.815,71.6,1,0,0,0,242.9,24.3,0,34.9,22.3,1425.2,6.7,45.5,52.2,7.2,90.1,82.9,72.7,-10.2,48,0,49,50,74.9,7.5,10.7,6.9
2024-03-12T09:40:00,405.7,326.1,0.804,72.4,1,0,0,0,245.5,24.2,0,34.2,22.2,1431.8,6.8,45.6,52.4,7.5,90.6,83.1,72.7,-10.4,48,0,49,50,75.3,7.4,10.5,6.8
2024-03-12T09:50:00,402.6,327.5,0.814,72.7,1,0,0,0,246.5,24.2,0,34.7,22.1,1420.8,6.8,45.9,52.7,7.3,90.5,83.2,72.7,-10.5,48,0,49,50,75.3,7.4,10.6,6.7
2024-03-12T10:00:00,409.7,324.8,0.793,71.5,1,0,0,0,242.5,25.6,0,34.3,22.4,1445.9,6.8,45.8,52.6,7.3,90.8,83.5,72.7,-10.8,49,0,49,50,74.7,7.9,10.6,6.9
2024-03-12T10:20:00,436.4,329.8,0.756,72.8,1,0,0,0,247.1,25.8,0,34.6,22.3,1454.6,7.2,45.3,52.5,7.8,91.8,84,72.7,-11.3,49,0,49,50,74.9,7.8,10.5,6.7
2024-03-12T10:30:00,410.3,322.3,0.786,70.7,1,0,0,0,240,25.7,0,34.5,22,1448.1,6.8,45.6,52.4,7.3,91.2,83.9,72.7,-11.2,49,0,49,50,74.5,8,10.7,6.8
2024-03-12T10:40:00,425.8,364,0.855,83.1,1,0,0,0,281.7,25.8,0,34.5,22.1,1459.9,7,45.8,52.8,7.6,92.1,84.5,72.7,-11.8,49,0,49,50,77.4,7.1,9.5,6.1
2024-03-12T10:50:00,421.3,352.2,0.836,79.6,1,0,0,0,270,25.8,0,34.6,21.9,1465.3,6.9,45.7,52.6,7.8,92.6,84.8,72.7,-12.1,49,0,49,50,76.7,7.3,9.8,6.2
2024-03-12T11:00:00,432.6,362.2,0.837,81.4,1,0,0,0,276,27.4,0,36.6,22.1,1483.4,7,45.6,52.6,8,93.1,85.1,72.7,-12.4,50,0,50,50,76.2,7.6,10.1,6.1
2024-03-12T11:10:00,422.8,323.1,0.764,69.8,1,0,0,0,236.9,27.4,0,36.8,22.1,1470.6,6.9,45.5,52.4,7.5,92.4,84.9,72.7,-12.2,50,0,50,50,73.3,8.5,11.4,6.8
2024-03-12T11:20:00,416.8,330.6,0.793,72.2,1,0,0,0,244.8,27.3,0,36.5,21.9,1492.8,6.7,45.8,52.5,7.6,92.4,84.8,72.7,-12.1,50,0,50,50,74.1,8.3,11,6.6
2024-03-12T11:30:00,446.3,368.9,0.827,83.4,1,0,0,0,282.8,27.4,0,36.7,22,1487.6,7.2,45.4,52.6,8,92.8,84.8,72.7,-12.1,50,0,50,50,76.7,7.4,9.9,6
2024-03-12T11:40:00,436,364,0.835,81.9,1,0,0,0,277.7,27.3,0,36.8,22.2,1494.9,7,45.4,52.4,7.7,93,85.3,72.7,-12.6,50,0,50,50,76.3,7.5,10.1,6.1
2024-03-12T11:50:00,434.2,346.5,0.798,76.7,1,0,0,0,260.3,27.4,0,36.7,22,1488.6,7,45.3,52.3,7.5,92.7,85.2,72.7,-12.5,50,0,50,50,75.1,7.9,10.6,6.4
2024-03-12T12:00:00,394.4,321.9,0.816,69.5,1,0,0,0,235.9,27.4,0,36.4,22.2,1479.1,6.4,45.9,52.3,7.1,92.2,85.1,72.7,-12.4,50,0,50,50,73.3,8.5,11.3,6.9
2024-03-12T12:10:00,426.2,332.2,0.78,72.3,1,0,0,0,246.3,27.3,0,36.6,22.1,1482.3,6.9,45.3,52.2,7.3,92.1,84.8,72.7,-12.1,50,0,50,50,74.1,8.2,11,6.7
2024-03-12T12:20:00,433.9,370.4,0.854,84,1,0,0,0,284.7,27.2,0,36.6,21.9,1487.6,7,45.4,52.4,7.7,92,84.3,72.7,-11.6,50,0,50,50,76.9,7.3,9.9,5.9
2024-03-12T12:30:00,426.2,338,0.793,74.3,1,0,0,0,251.9,27.3,0,36.5,22.2,1482.3,6.9,45.6,52.5,7.2,91.5,84.3,72.7,-11.6,50,0,50,50,74.5,8.1,10.8,6.6
2024-03-12T12:40:00,439.5,348.9,0.794,77.6,1,0,0,0,263.3,27.3,0,36.3,22,1485.5,7.1,45.2,52.3,7.8,92.1,84.3,72.7,-11.6,50,0,50,50,75.5,7.8,10.4,6.3
2024-03-12T12:50:00,415.6,367.4,0.884,82.8,1,0,0,0,281,27.3,0,37,22,1488.6,6.7,45.7,52.4,7.3,91.9,84.6,72.7,-11.9,50,0,50,50,76.5,7.4,10.1,6
2024-03-12T13:00:00,433.3,362.6,0.837,81.5,1,0,0,0,276.4,27.3,0,36.7,22.1,1485.5,7,45.4,52.4,7.7,92.5,84.8,72.7,-12.1,50,0,50,50,76.2,7.5,10.1,6.1
2024-03-12T13:10:00,426.2,348.1,0.817,77.2,1,0,0,0,262,27.5,0,36.7,21.9,1482.3,6.9,45.7,52.6,7.3,92,84.7,72.7,-12,50,0,50,50,75.3,7.9,10.5,6.3
2024-03-12T13:20:00,436.3,353.1,0.809,78.7,1,0,0,0,267,27.3,0,36.7,22.1,1496,7,45.9,52.9,7.7,92.8,85.1,72.7,-12.4,50,0,50,50,75.6,7.7,10.4,6.3
2024-03-12T13:30:00,443.4,364.5,0.822,82,1,0,0,0,278.3,27.5,0,36.6,22.1,1478.1,7.2,45.6,52.8,7.8,93.1,85.3,72.7,-12.6,50,0,50,50,76.3,7.5,10,6.1
2024-03-12T13:40:00,427.4,354.7,0.83,79.1,1,0,0,0,268.3,27.4,0,36.8,22.1,1486.5,6.9,45.9,52.8,7.8,93.4,85.6,72.7,-12.9,50,0,50,50,75.6,7.7,10.4,6.2
2024-03-12T13:50:00,444.7,369.3,0.831,83.5,1,0,0,0,283.3,27.3,0,36.7,22,1482.3,7.2,45.8,53,7.9,93.7,85.8,72.7,-13.1,50,0,50,50,76.7,7.4,9.9,6
2024-03-12T14:00:00,434.7,366.4,0.843,82.6,1,0,0,0,280.2,27.3,0,36.7,22.1,1469.6,7.1,46,53.1,7.8,93.7,85.9,72.7,-13.2,50,0,50,50,76.5,7.5,10,6
2024-03-12T14:10:00,442.8,379.9,0.858,86.6,1,0,0,0,293.8,27.4,0,36.8,22,1476,7.2,45.9,53.1,7.6,93.5,85.9,72.7,-13.2,50,0,50,50,77.3,7.2,9.7,5.8
2024-03-12T14:20:00,444.4,366.4,0.824,82.7,1,0,0,0,280.6,27.3,0,36.6,21.8,1481.3,7.2,45.9,53.1,7.8,93.7,85.9,72.7,-13.2,50,0,50,50,76.6,7.4,10,6
2024-03-12T14:30:00,457.7,366.4,0.801,82.6,1,0,0,0,280.1,27.5,0,36.7,22,1484.4,7.4,46,53.4,7.7,93.6,85.9,72.7,-13.2,50,0,50,50,76.5,7.5,10,6
2024-03-12T14:40:00,465.9,378.3,0.812,86.2,1,0,0,0,292.3,27.3,0,36.7,22,1490.7,7.5,46.6,54.1,7.9,94.2,86.3,72.7,-13.6,50,0,50,50,77.3,7.2,9.7,5.8
2024-03-12T14:50:00,470.4,384.5,0.817,87.9,1,0,0,0,298.2,27.4,0,37,22,1485.5,7.6,46.6,54.2,7.9,94,86.1,72.7,-13.4,50,0,50,50,77.5,7.1,9.6,5.7
2024-03-12T15:00:00,469.7,384.3,0.818,88,1,0,0,0,298.4,27.3,0,36.8,21.8,1483.4,7.6,47,54.6,8.2,94.4,86.2,72.7,-13.5,50,0,50,50,77.7,7.1,9.6,5.7
2024-03-12T15:10:00,467.4,382.7,0.819,87.6,1,0,0,0,297.1,27.2,0,36.6,21.8,1476,7.6,46.9,54.5,7.9,94.2,86.3,72.7,-13.6,50,0,50,50,77.6,7.1,9.6,5.7
2024-03-12T15:20:00,469.7,374.8,0.798,85.1,1,0,0,0,288.8,27.5,0,36.6,21.9,1483.4,7.6,47.2,54.8,8.1,94.4,86.3,72.7,-13.6,50,0,50,50,77.1,7.3,9.8,5.8
2024-03-12T15:30:00,467,381.4,0.817,87.1,1,0,0,0,295.3,27.4,0,36.7,22,1474.9,7.6,47.4,55,8,94.6,86.6,72.7,-13.9,50,0,50,50,77.4,7.2,9.6,5.8
2024-03-12T15:40:00,476.6,384.5,0.807,87.7,1,0,0,0,298.3,27.4,0,37,21.7,1485.5,7.7,47.4,55.1,8.3,94.8,86.5,72.7,-13.8,50,0,50,50,77.6,7.1,9.6,5.6
2024-03-12T15:50:00,462.9,386.2,0.834,88.2,1,0,0,0,300.1,27.3,0,36.9,21.9,1481.3,7.5,47.5,55,8.1,94.5,86.4,72.7,-13.7,50,0,50,50,77.7,7.1,9.5,5.7
2024-03-12T16:00:00,471.1,382.8,0.813,87.6,1,0,0,0,297.2,27.2,0,36.3,22,1487.6,7.6,47.4,55,8.2,94.5,86.3,72.7,-13.6,50,0,50,50,77.6,7.1,9.5,5.8
2024-03-12T16:10:00,469.7,384.6,0.819,88,1,0,0,0,298.6,27.4,0,36.7,21.9,1483.4,7.6,47.5,55.1,8.2,94.6,86.4,72.7,-13.7,50,0,50,50,77.6,7.1,9.5,5.7
2024-03-12T16:20:00,468.4,380.1,0.812,86.7,1,0,0,0,294.3,27.4,0,36.5,22,1479.1,7.6,47.5,55.1,8,94.4,86.4,72.7,-13.7,50,0,50,50,77.4,7.2,9.6,5.8
2024-03-12T16:30:00,471.7,382.1,0.81,87.3,1,0,0,0,296.2,27.2,0,36.8,21.9,1489.7,7.6,47.6,55.2,8.3,94.6,86.3,72.7,-13.6,50,0,50,50,77.5,7.1,9.6,5.7
2024-03-12T16:40:00,475.2,387.4,0.815,88.7,1,0,0,0,301,27.4,0,37,21.9,1481.3,7.7,47.6,55.3,8.4,94.5,86.1,72.7,-13.4,50,0,50,50,77.7,7.1,9.6,5.7
2024-03-12T16:50:00,473.1,386.1,0.816,88.5,1,0,0,0,300.3,27.4,0,36.6,21.7,1493.9,7.6,47.6,55.2,8.3,94.5,86.2,72.7,-13.5,50,0,50,50,77.8,7.1,9.5,5.6
2024-03-12T17:00:00,477.6,387.3,0.811,88.9,1,0,0,0,301.4,27.4,0,36.6,21.9,1488.6,7.7,47.4,55.1,8.1,94.4,86.3,72.7,-13.6,50,0,50,50,77.8,7.1,9.5,5.6
2024-03-12T17:10:00,470.7,380.3,0.808,86.8,1,0,0,0,294.4,27.4,0,36.7,21.8,1486.5,7.6,47.3,54.9,8.4,94.5,86.1,72.7,-13.4,50,0,50,50,77.4,7.2,9.6,5.7
2024-03-12T17:20:00,457.7,385,0.841,88.1,1,0,0,0,299,27.4,0,36.7,21.9,1484.4,7.4,47.1,54.5,8.4,94.4,86,72.7,-13.3,50,0,50,50,77.7,7.1,9.5,5.7
2024-03-12T17:30:00,473.1,383.1,0.81,87.5,1,0,0,0,296.8,27.3,0,37,22,1493.9,7.6,46.8,54.4,8.3,94,85.7,72.7,-13,50,0,50,50,77.5,7.1,9.6,5.7
2024-03-12T17:40:00,456.1,380.9,0.835,87,1,0,0,0,295.1,27.4,0,36.6,21.9,1479.1,7.4,46.8,54.2,8.1,94,85.9,72.7,-13.2,50,0,50,50,77.5,7.2,9.6,5.7
2024-03-12T17:50:00,461.2,383.1,0.831,87.6,1,0,0,0,297.1,27.4,0,36.8,21.8,1476,7.5,46.7,54.2,8.1,94,85.9,72.7,-13.2,50,0,50,50,77.5,7.2,9.6,5.7
2024-03-12T18:00:00,441.4,372,0.843,85.4,1,0,0,0,289.7,25.8,0,34.3,22.2,1451.3,7.3,46.8,54.1,8,93.8,85.8,72.7,-13.1,49,0,49,50,77.9,6.9,9.2,6
2024-03-12T18:10:00,449.8,384.4,0.855,89,1,0,0,0,301.8,25.8,0,34.7,22.1,1458.9,7.4,47.1,54.5,8.5,94.4,85.9,72.7,-13.2,49,0,49,50,78.5,6.7,9,5.8
2024-03-12T18:20:00,451.1,377.4,0.837,87,1,0,0,0,295.2,25.9,0,34.4,21.9,1463.2,7.4,47.2,54.6,8.5,94.5,86,72.7,-13.3,49,0,49,50,78.2,6.9,9.1,5.8
2024-03-12T18:30:00,455.9,372.2,0.816,85.4,1,0,0,0,289.7,26,0,34.6,22,1458.9,7.5,47.1,54.6,8.4,94.4,86,72.7,-13.3,49,0,49,50,77.8,7,9.3,5.9
2024-03-12T18:40:00,445,367,0.825,83.8,1,0,0,0,284.4,26,0,34.5,22,1463.2,7.3,46.8,54.1,8.2,93.8,85.6,72.7,-12.9,49,0,49,50,77.5,7.1,9.4,6
2024-03-12T18:50:00,449.8,380.4,0.846,87.9,1,0,0,0,298.1,25.8,0,34.5,22,1458.9,7.4,46.6,54,8.5,93.8,85.3,72.7,-12.6,49,0,49,50,78.4,6.8,9.1,5.8
2024-03-12T19:00:00,425.8,374.5,0.879,87,1,0,0,0,295.2,24.5,0,32.6,22.2,1439.4,7.1,46.3,53.4,8.6,93.6,85,72.7,-12.3,48,0,48,50,78.8,6.5,8.7,5.9
2024-03-12T19:10:00,403.5,319.2,0.791,71,1,0,0,0,240.7,24.2,0,32.2,22,1424.1,6.8,46.3,53.1,8.1,92.7,84.6,72.7,-11.9,48,0,48,50,75.4,7.6,10.1,6.9
2024-03-12T19:20:00,421.6,331.7,0.787,74.5,1,0,0,0,252.6,24.4,0,32.6,22.1,1425.2,7.1,45.6,52.7,7.7,92,84.3,72.7,-11.6,48,0,48,50,76.2,7.4,9.8,6.7
2024-03-12T19:30:00,400.6,348.9,0.871,79.4,1,0,0,0,270.2,24.2,0,32.5,22,1435,6.7,45.9,52.6,7.5,91.7,84.2,72.7,-11.5,48,0,48,50,77.4,6.9,9.3,6.3
2024-03-12T19:40:00,396.9,311.1,0.784,68.2,1,0,0,0,232.2,24.4,0,32.5,22.1,1421.9,6.7,45.4,52.1,7.5,91,83.5,72.7,-10.8,48,0,48,50,74.6,7.8,10.4,7.1
2024-03-12T19:50:00,0,79,0,0,0,0,0,0,0.2,24.3,0,32.4,22.2,0,6.4,45.4,51.8,7.1,90.3,83.2,72.7,-10.5,48,0,48,50,0.2,30.7,41,28.1
2024-03-12T20:00:00,382.1,280.3,0.734,59.4,1,0,0,0,201.7,24.2,0,32.5,21.9,1432.9,6.4,45.6,52,6.7,89.9,83.2,72.7,-10.5,48,0,48,50,71.9,8.6,11.6,7.8
2024-03-12T20:10:00,383.9,292.4,0.762,63,1,0,0,0,213.8,24.2,0,32.3,22.1,1417.5,6.5,45.6,52.1,6.8,89.8,83,72.7,-10.3,48,0,48,50,73.1,8.3,11.1,7.5
2024-03-12T20:20:00,389,313.8,0.807,69.1,1,0,0,0,234.4,24.3,0,32.8,22.3,1436.1,6.5,45.6,52.1,7,90.2,83.2,72.7,-10.5,48,0,48,50,74.7,7.7,10.5,7.1
2024-03-12T20:30:00,402.6,315.9,0.785,69.9,1,0,0,0,237.3,24,0,32.5,22.1,1420.8,6.8,45.5,52.3,7,90.2,83.2,72.7,-10.5,48,0,48,50,75.1,7.6,10.3,7
2024-03-12T20:40:00,372.4,306,0.822,67.1,1,0,0,0,227.6,24.1,0,32.2,22.1,1441.6,6.2,45.7,51.9,7,90.4,83.4,72.7,-10.7,48,0,48,50,74.4,7.9,10.5,7.2
2024-03-12T20:50:00,380,285.8,0.752,61,1,0,0,0,207,24.2,0,32.3,22.3,1425.2,6.4,45.5,51.9,7,90.2,83.2,72.7,-10.5,48,0,48,50,72.4,8.5,11.3,7.8
2024-03-12T21:00:00,368.3,283.6,0.77,61.2,1,0,0,0,207.7,22.8,0,32.3,20.9,1403,6.3,45.7,52,6.7,90,83.3,72.7,-10.6,47,0,48,49,73.2,8,11.4,7.4
2024-03-12T21:10:00,338,278.6,0.824,59.6,1,0,0,0,202.3,22.7,0,32.7,20.8,1398.5,5.8,45.7,51.5,6.2,89.7,83.5,72.7,-10.8,47,0,48,49,72.6,8.2,11.7,7.5
2024-03-12T21:20:00,349.6,279.9,0.801,60.1,1,0,0,0,203.9,22.9,0,32.3,20.8,1398.5,6,45.5,51.5,6.3,89.6,83.3,72.7,-10.6,47,0,48,49,72.8,8.2,11.5,7.4
2024-03-12T21:30:00,307.6,261.8,0.851,54.6,1,0,0,0,185.3,22.8,0,32.8,20.9,1392.9,5.3,46.1,51.4,5.9,89.1,83.2,72.7,-10.5,47,0,48,49,70.8,8.7,12.5,8
2024-03-12T21:40:00,289.3,263.7,0.912,55.3,1,0,0,0,187.6,22.7,0,32.4,20.9,1388.4,5,46.5,51.5,5.4,88.2,82.8,72.7,-10.1,47,0,48,49,71.2,8.6,12.3,7.9
2024-03-12T21:50:00,303.1,249,0.821,50.9,1,0,0,0,172.7,22.5,0,32.7,21,1372.5,5.3,46.6,51.9,5.6,88.3,82.7,72.7,-10,47,0,48,49,69.4,9,13.2,8.4
2024-03-12T22:00:00,280.4,243.8,0.869,49.9,1,0,0,0,169.2,21.2,0,32.3,21,1346,5,46.7,51.7,5.2,87.7,82.5,72.7,-9.8,46,0,48,49,69.4,8.7,13.3,8.6
2024-03-12T22:10:00,290.6,265.7,0.914,56.4,1,0,0,0,191.3,21.3,0,32.2,21,1341.3,5.2,46.4,51.6,5.1,87.5,82.4,72.7,-9.7,46,0,48,49,72,8,12.1,7.9
2024-03-12T22:20:00,290.6,264.4,0.91,56,1,0,0,0,190,21.3,0,32.3,20.9,1341.3,5.2,46.4,51.6,5.3,87.9,82.6,72.7,-9.9,46,0,48,49,71.9,8,12.2,7.9
2024-03-12T22:30:00,304.2,270.2,0.888,57.6,1,0,0,0,195.5,21.3,0,32.5,20.9,1351.8,5.4,46.3,51.7,5.5,87.9,82.4,72.7,-9.7,46,0,48,49,72.3,7.9,12,7.7
2024-03-12T22:40:00,275.5,235.4,0.854,47.5,1,0,0,0,161.1,21.3,0,32.3,20.8,1349.5,4.9,46.5,51.4,5.3,87.6,82.3,72.7,-9.6,46,0,48,49,68.4,9,13.7,8.8
2024-03-12T22:50:00,275.3,256.2,0.931,53.5,1,0,0,0,181.6,21.3,0,32.4,20.9,1348.3,4.9,46.4,51.3,5,87.3,82.3,72.7,-9.6,46,0,48,49,70.9,8.3,12.7,8.1
2024-03-12T23:00:00,281.1,240.2,0.854,49.1,1,0,0,0,166.8,21.2,0,32.5,19.8,1349.5,5,46.6,51.6,5.2,87.3,82.1,72.7,-9.4,46,0,48,48,69.4,8.8,13.5,8.2
2024-03-12T23:10:00,287.3,247.7,0.862,50.9,1,0,0,0,173.9,21.3,0,32.6,19.9,1351.8,5.1,46.3,51.4,5.2,87.2,82,72.7,-9.3,46,0,48,48,70.2,8.6,13.2,8
2024-03-12T23:20:00,274.8,229.8,0.836,45.8,1,0,0,0,156.3,21.3,0,32.6,19.6,1346,4.9,46.7,51.6,5.2,87.2,82,72.7,-9.3,46,0,48,48,68,9.2,14.2,8.5
2024-03-12T23:30:00,264.3,260.2,0.984,55.1,1,0,0,0,187,21.2,0,32.3,19.6,1349.5,4.7,46.8,51.5,5,86.9,81.9,72.7,-9.2,46,0,48,48,71.9,8.2,12.4,7.5
2024-03-12T23:40:00,265,231.9,0.875,46.7,1,0,0,0,158.3,21.1,0,32.6,19.8,1353,4.7,46.5,51.2,5,86.5,81.5,72.7,-8.8,46,0,48,48,68.3,9.1,14.1,8.5
2024-03-12T23:50:00,247,214.7,0.869,41.6,1,0,0,0,141.3,21.1,0,32.5,19.8,1347.2,4.4,46.6,51,4.7,86.1,81.4,72.7,-8.7,46,0,48,48,65.8,9.8,15.1,9.2
2024-03-13T00:00:00,246.8,219.2,0.888,42.9,1,0,0,0,145.7,21.1,0,32.6,19.8,1346,4.4,46.5,50.9,4.5,85.7,81.2,72.7,-8.5,46,0,48,48,66.5,9.6,14.9,9
2024-03-13T00:10:00,240.9,219.2,0.91,42.9,1,0,0,0,145.7,21.2,0,32.5,19.8,1344.8,4.3,46.6,50.9,4.6,85.9,81.3,72.7,-8.6,46,0,48,48,66.5,9.7,14.8,9
2024-03-13T00:20:00,235.5,216.1,0.917,42,1,0,0,0,142.7,21.3,0,32.6,19.6,1346,4.2,46.3,50.5,4.5,85.5,81,72.7,-8.3,46,0,48,48,66,9.8,15.1,9.1
2024-03-13T00:30:00,218.5,197,0.901,36.4,1,0,0,0,123.4,21.1,0,32.5,19.9,1344.8,3.9,46.4,50.3,4.3,84.9,80.6,72.7,-7.9,46,0,48,48,62.7,10.7,16.5,10.1
2024-03-13T00:40:00,212.7,208.2,0.978,39.6,1,0,0,0,134.6,21.3,0,32.4,20,1343.7,3.8,46.5,50.3,4.4,84.7,80.3,72.7,-7.6,46,0,48,48,64.6,10.2,15.5,9.6
2024-03-13T00:50:00,236.6,209.1,0.884,39.9,1,0,0,0,135.3,21.3,0,32.7,19.8,1351.8,4.2,46.3,50.5,4.3,84.6,80.3,72.7,-7.6,46,0,48,48,64.7,10.2,15.6,9.5
2024-03-13T01:00:00,192.9,207.6,1.077,39.9,1,0,0,0,135.6,19.8,0,32.5,19.8,1322.5,3.5,46.7,50.2,4.1,84.3,80.2,72.7,-7.5,45,0,48,48,65.3,9.5,15.6,9.6
2024-03-13T01:10:00,235.7,201.5,0.855,38.1,1,0,0,0,129.4,19.8,0,32.3,19.8,1315.4,4.3,46.1,50.4,4.4,84.3,79.9,72.7,-7.2,45,0,48,48,64.3,9.8,16,9.8
2024-03-13T01:20:00,207.1,196.1,0.947,36.5,1,0,0,0,124.1,19.8,0,32.4,19.8,1308.2,3.8,46.6,50.4,4.1,84,79.9,72.7,-7.2,45,0,48,48,63.3,10.1,16.5,10.1
2024-03-13T01:30:00,215.3,197.4,0.917,36.8,1,0,0,0,125.1,19.8,0,32.5,19.9,1324.9,3.9,46.6,50.5,4.2,84.1,79.9,72.7,-7.2,45,0,48,48,63.4,10,16.5,10.1
2024-03-13T01:40:00,214.3,197.9,0.924,37.1,1,0,0,0,125.9,19.8,0,32.4,19.8,1318.9,3.9,46.2,50.1,4.2,84,79.8,72.7,-7.1,45,0,48,48,63.6,10,16.4,10
2024-03-13T01:50:00,218.6,227.2,1.039,45.6,1,0,0,0,154.8,19.7,0,32.8,19.9,1311.8,4,46.3,50.3,4.3,84.1,79.8,72.7,-7.1,45,0,48,48,68.1,8.7,14.4,8.8
2024-03-13T02:00:00,223.7,194.2,0.868,36,1,0,0,0,122.1,19.9,0,32.2,19.9,1309.4,4.1,46.2,50.3,4.2,84,79.8,72.7,-7.1,45,0,48,48,62.9,10.3,16.6,10.2
2024-03-13T02:10:00,206.9,188.8,0.912,34.5,1,0,0,0,117.1,19.7,0,32.2,19.8,1307,3.8,46.5,50.3,3.9,83.6,79.7,72.7,-7,45,0,48,48,62,10.4,17.1,10.5
2024-03-13T02:20:00,211.8,187,0.883,33.8,1,0,0,0,114.6,19.8,0,32.6,19.9,1303.4,3.9,46.3,50.2,3.9,83.2,79.3,72.7,-6.6,45,0,48,48,61.3,10.6,17.4,10.7
2024-03-13T02:30:00,188.5,190.4,1.01,34.8,1,0,0,0,118.2,19.7,0,32.7,19.8,1292.5,3.5,46.5,50,3.9,82.7,78.8,72.7,-6.1,45,0,48,48,62.1,10.4,17.2,10.4
2024-03-13T02:40:00,211.2,176.2,0.834,30.4,1,0,0,0,104.3,19.8,0,32.2,19.8,1299.8,3.9,46.2,50.1,4,82.4,78.4,72.7,-5.7,45,0,48,48,59.2,11.2,18.3,11.3
2024-03-13T02:50:00,199.1,234.6,1.179,47.7,1,0,0,0,162.8,19.7,0,32.3,19.8,1291.3,3.7,46.3,50,4.1,82.3,78.2,72.7,-5.5,45,0,48,48,69.4,8.4,13.8,8.4
2024-03-13T03:00:00,211.6,159.6,0.754,25.7,1,0,0,0,87.4,19.7,0,32.7,19.8,1302.2,3.9,45.5,49.4,3.7,81.3,77.6,72.7,-4.9,45,0,48,48,54.7,12.4,20.5,12.4
2024-03-13T03:10:00,199.6,182.8,0.916,32.6,1,0,0,0,110.7,19.7,0,32.5,19.9,1295,3.7,46.1,49.8,3.8,81.7,77.9,72.7,-5.2,45,0,48,48,60.6,10.8,17.7,10.9
2024-03-13T03:20:00,189.7,225.8,1.19,45.3,1,0,0,0,153.7,19.8,0,32.3,20.2,1301,3.5,46.5,50,3.7,81.2,77.5,72.7,-4.8,45,0,48,48,68,8.8,14.3,8.9
2024-03-13T03:30:00,178.9,208.6,1.166,40.1,1,0,0,0,136.3,19.7,0,32.6,20.1,1301,3.3,46.8,50.1,3.6,80.8,77.2,72.7,-4.5,45,0,48,48,65.3,9.5,15.6,9.6
2024-03-13T03:40:00,218,156.1,0.716,24.6,1,0,0,0,83.5,19.9,0,32.8,20,1308.2,4,46.1,50.1,3.9,80.9,77,72.7,-4.3,45,0,48,48,53.5,12.7,21,12.8
2024-03-13T03:50:00,195.2,156,0.799,24.7,1,0,0,0,83.8,19.7,0,32.5,20.1,1301,3.6,46.4,50,3.9,80.7,76.8,72.7,-4.1,45,0,48,48,53.7,12.6,20.8,12.9
2024-03-13T04:00:00,188.8,226.5,1.199,45.6,1,0,0,0,154.8,19.7,0,32.1,19.9,1295,3.5,46.7,50.2,3.7,80.6,76.9,72.7,-4.2,45,0,48,48,68.4,8.7,14.2,8.8
2024-03-13T04:10:00,205.6,230.3,1.12,46.5,1,0,0,0,157.9,19.7,0,32.6,20.1,1298.6,3.8,46.1,49.9,4,80.8,76.8,72.7,-4.1,45,0,48,48,68.6,8.6,14.2,8.7
2024-03-13T04:20:00,203.5,165.1,0.812,27.5,1,0,0,0,93.3,19.6,0,32.3,19.9,1285.2,3.8,46.1,49.9,3.8,80.8,77,72.7,-4.3,45,0,48,48,56.5,11.9,19.6,12
2024-03-13T04:30:00,166.5,158,0.949,25.2,1,0,0,0,85.7,19.8,0,32.5,20,1288.9,3.1,46.7,49.8,3.5,80.3,76.8,72.7,-4.1,45,0,48,48,54.2,12.5,20.6,12.7
2024-03-13T04:40:00,206.4,196.8,0.953,36.8,1,0,0,0,124.9,19.6,0,32.3,19.9,1303.4,3.8,46.2,50,3.8,80.5,76.7,72.7,-4,45,0,48,48,63.5,10,16.4,10.1
2024-03-13T04:50:00,227.7,201.4,0.885,38,1,0,0,0,128.9,19.8,0,32.8,20,1301,4.2,45.7,49.9,4.1,80.9,76.8,72.7,-4.1,45,0,48,48,64,9.8,16.3,9.9
2024-03-13T05:00:00,251.9,205.1,0.814,39,1,0,0,0,132.4,19.9,0,32.8,20,1314.2,4.6,45.6,50.2,4.6,81.7,77.1,72.7,-4.4,45,0,48,48,64.6,9.7,16,9.8
2024-03-13T05:10:00,245.3,205.6,0.838,39.2,1,0,0,0,133.2,19.7,0,32.6,20,1308.2,4.5,45.6,50.1,4.6,82.1,77.5,72.7,-4.8,45,0,48,48,64.8,9.6,15.8,9.7
2024-03-13T05:20:00,240.9,207.5,0.861,39.9,1,0,0,0,135.3,19.8,0,32.5,19.9,1314.2,4.4,45.7,50.1,4.5,82.1,77.6,72.7,-4.9,45,0,48,48,65.2,9.6,15.7,9.6
2024-03-13T05:30:00,251.7,204.6,0.813,38.9,1,0,0,0,132.1,19.9,0,32.6,20.1,1313,4.6,45.6,50.2,4.8,82.5,77.7,72.7,-5,45,0,48,48,64.6,9.7,15.9,9.8
2024-03-13T05:40:00,254.8,200.3,0.786,37.7,1,0,0,0,128,19.8,0,32.5,20,1329.6,4.6,45.4,50,4.4,82.1,77.7,72.7,-5,45,0,48,48,63.9,9.9,16.2,10
2024-03-13T05:50:00,259.2,213.8,0.825,41.7,1,0,0,0,141.4,19.8,0,32.6,19.9,1323.7,4.7,45.3,50,4.8,82.4,77.6,72.7,-4.9,45,0,48,48,66.1,9.3,15.3,9.3
2024-03-13T06:00:00,258.3,205.5,0.795,38.9,1,0,0,0,133,20,0,32.5,20,1318.9,4.7,45.6,50.3,4.5,82.2,77.7,72.7,-5,45,0,48,48,64.7,9.7,15.8,9.7
2024-03-13T06:10:00,286.8,226.9,0.791,45.3,1,0,0,0,154.6,19.9,0,32.5,19.9,1323.7,5.2,45.4,50.6,5,82.7,77.7,72.7,-5,45,0,48,48,68.1,8.8,14.3,8.8
2024-03-13T06:20:00,274.5,230,0.838,46.5,1,0,0,0,157.7,19.9,0,32.5,20,1317.8,5,45.6,50.6,4.9,82.7,77.8,72.7,-5.1,45,0,48,48,68.5,8.7,14.1,8.7
2024-03-13T06:30:00,270,221.4,0.82,43.9,1,0,0,0,149.1,19.9,0,32.3,20.1,1322.5,4.9,45.6,50.5,4.9,82.7,77.8,72.7,-5.1,45,0,48,48,67.4,9,14.6,9.1
2024-03-13T06:40:00,265.4,230,0.867,46.5,1,0,0,0,157.8,19.9,0,32.4,19.9,1327.2,4.8,45.7,50.5,4.9,82.7,77.8,72.7,-5.1,45,0,48,48,68.6,8.7,14.1,8.7
2024-03-13T06:50:00,293.9,226.3,0.77,45.3,1,0,0,0,153.7,19.9,0,32.6,20,1330.8,5.3,45.4,50.7,4.9,82.8,77.9,72.7,-5.2,45,0,48,48,67.9,8.8,14.4,8.8
2024-03-13T07:00:00,321.9,236.8,0.736,48,1,0,0,0,163,20.1,0,32.6,21.1,1332,5.8,45.5,51.3,5.5,83.5,78,72.7,-5.3,45,0,48,49,68.8,8.5,13.8,8.9
2024-03-13T07:10:00,312.4,235.5,0.754,47.7,1,0,0,0,161.9,20,0,32.3,21.3,1339,5.6,45.7,51.3,5.4,83.7,78.3,72.7,-5.6,45,0,48,49,68.7,8.5,13.7,9.1
2024-03-13T07:20:00,327.7,233,0.711,47,1,0,0,0,159.4,20,0,32.5,21.1,1333.1,5.9,45.3,51.2,5.6,84,78.4,72.7,-5.7,45,0,48,49,68.4,8.6,14,9
2024-03-13T07:30:00,322.2,238.7,0.741,48.6,1,0,0,0,165,20,0,32.4,21.2,1333.1,5.8,45.4,51.2,5.5,84,78.5,72.7,-5.8,45,0,48,49,69.2,8.4,13.6,8.9
2024-03-13T07:40:00,323.6,236.6,0.731,47.9,1,0,0,0,162.6,20,0,32.7,21.2,1339,5.8,45.7,51.5,5.8,84.3,78.5,72.7,-5.8,45,0,48,49,68.7,8.5,13.8,9
2024-03-13T07:50:00,346.8,259,0.747,54.7,1,0,0,0,185.7,20.1,0,32.2,21.1,1342.5,6.2,45.4,51.6,6,84.6,78.6,72.7,-5.9,45,0,48,49,71.7,7.8,12.4,8.2
2024-03-13T08:00:00,356.3,260.8,0.732,54,1,0,0,0,183.3,22.8,0,32.2,22.5,1401.9,6.1,45.7,51.8,5.9,84.8,78.9,72.7,-6.2,47,0,48,50,70.3,8.7,12.3,8.6
2024-03-13T08:10:00,357.8,265.8,0.743,55.5,1,0,0,0,188.4,22.8,0,32.2,22.4,1385,6.2,45.6,51.8,6.2,85.1,78.9,72.7,-6.2,47,0,48,50,70.9,8.6,12.1,8.4
2024-03-13T08:20:00,345.5,256.8,0.743,52.7,1,0,0,0,179,22.8,0,32.9,22.1,1405.2,5.9,45.6,51.5,6.2,85.2,79,72.7,-6.3,47,0,48,50,69.7,8.9,12.8,8.6
2024-03-13T08:30:00,334.7,248.1,0.741,50.2,1,0,0,0,170.3,22.8,0,32.5,22.5,1385,5.8,45.6,51.4,6.1,85.1,79,72.7,-6.3,47,0,48,50,68.7,9.2,13.1,9.1
2024-03-13T08:40:00,342.4,273,0.797,57.6,1,0,0,0,195.4,22.7,0,32.5,22.4,1392.9,5.9,45.5,51.4,6,84.8,78.8,72.7,-6.1,47,0,48,50,71.6,8.3,11.9,8.2
2024-03-13T08:50:00,348.5,252.6,0.725,51.5,1,0,0,0,174.8,22.7,0,32.5,22.5,1394,6,45.4,51.4,6,84.8,78.8,72.7,-6.1,47,0,48,50,69.2,9,12.9,8.9
2024-03-13T09:00:00,335.3,253.2,0.755,50.6,1,0,0,0,171.8,24.2,0,34.7,22.5,1411.9,5.7,45.8,51.5,5.9,84.5,78.6,72.7,-5.9,48,0,49,50,67.8,9.6,13.7,8.9
2024-03-13T09:10:00,374.4,276.5,0.738,57.4,1,0,0,0,195.7,24.3,0,34.3,22.2,1426.3,6.3,45.7,52,6.2,84.9,78.7,72.7,-6,48,0,49,50,70.8,8.8,12.4,8
2024-03-13T09:20:00,387.2,290.5,0.75,61.4,1,0,0,0,209.1,24.3,0,34.7,22.4,1429.6,6.5,45.5,52,6.9,85.8,78.9,72.7,-6.2,48,0,49,50,72,8.4,11.9,7.7
2024-03-13T09:30:00,395.7,297.9,0.753,63.8,1,0,0,0,216.6,24.3,0,34.5,22.6,1417.5,6.7,45.5,52.2,7.2,86.5,79.3,72.7,-6.6,48,0,49,50,72.7,8.1,11.6,7.6
2024-03-13T09:40:00,380.6,296,0.778,63.3,1,0,0,0,214.6,24.4,0,34.6,22.4,1427.4,6.4,45.6,52,6.9,86.6,79.7,72.7,-7,48,0,49,50,72.5,8.2,11.7,7.6
2024-03-13T10:00:00,371.3,298.8,0.805,63.7,1,0,0,0,216.1,25.7,0,34.8,22.3,1461,6.1,45.7,51.8,6.9,86.7,79.8,72.7,-7.1,49,0,49,50,72.3,8.6,11.6,7.4
2024-03-13T10:10:00,412.7,301.6,0.731,64.5,1,0,0,0,218.7,25.9,0,34.6,22.3,1456.7,6.8,45.3,52.1,7.3,87.5,80.2,72.7,-7.5,49,0,49,50,72.5,8.6,11.5,7.4
2024-03-13T10:20:00,401.2,318,0.793,69.4,1,0,0,0,235.5,26,0,34.3,22.2,1458.9,6.6,45.3,51.9,7.1,87.7,80.6,72.7,-7.9,49,0,49,50,74,8.2,10.8,7
2024-03-13T10:30:00,396.3,308.9,0.78,66.9,1,0,0,0,226.9,25.8,0,34.3,22,1463.2,6.5,45.5,52,7,88.8,81.8,72.7,-9.1,49,0,49,50,73.4,8.4,11.1,7.1
2024-03-13T10:40:00,386.7,310.5,0.803,67.2,1,0,0,0,228,25.8,0,34.6,22.1,1450.2,6.4,45.7,52.1,7.1,89.4,82.3,72.7,-9.6,49,0,49,50,73.4,8.3,11.1,7.1
2024-03-13T10:50:00,418.5,336.6,0.804,74.9,1,0,0,0,254,25.9,0,34.5,22.1,1455.6,6.9,45.5,52.4,7.4,90,82.6,72.7,-9.9,49,0,49,50,75.5,7.7,10.3,6.6
2024-03-13T11:00:00,435.4,335,0.769,73.4,1,0,0,0,248.9,27.3,0,36.8,21.9,1492.8,7,45.3,52.3,7.4,90.6,83.2,72.7,-10.5,50,0,50,50,74.3,8.2,11,6.5
2024-03-13T11:10:00,397.5,327.5,0.824,71.2,1,0,0,0,241.4,27.3,0,36.7,22,1490.7,6.4,45.6,52,7.5,90.6,83.1,72.7,-10.4,50,0,50,50,73.7,8.3,11.2,6.7
2024-03-13T11:20:00,427.1,333,0.78,72.8,1,0,0,0,247,27.3,0,36.6,22.1,1485.5,6.9,45.1,52,7.4,90.2,82.8,72.7,-10.1,50,0,50,50,74.2,8.2,11,6.6
2024-03-13T11:30:00,390.5,330.7,0.847,72.1,1,0,0,0,244.6,27.5,0,36.5,22.1,1487.6,6.3,45.6,51.9,7.2,90.6,83.4,72.7,-10.7,50,0,50,50,74,8.3,11,6.7
2024-03-13T11:40:00,417.3,327.7,0.785,71.2,1,0,0,0,241.7,27.4,0,36.3,22.2,1494.9,6.7,45.5,52.2,7.1,90.3,83.2,72.7,-10.5,50,0,50,50,73.8,8.4,11.1,6.8
2024-03-13T11:50:00,415.9,341.1,0.82,75.1,1,0,0,0,254.6,27.4,0,36.8,22.3,1489.7,6.7,45.5,52.2,7.3,90.2,82.9,72.7,-10.2,50,0,50,50,74.6,8,10.8,6.5
2024-03-13T12:00:00,399.8,304.3,0.761,64.2,1,0,0,0,217.8,27.5,0,36.6,22.4,1499.1,6.4,45.6,52,7,90.1,83.1,72.7,-10.4,50,0,50,50,71.6,9,12,7.3
2024-03-13T12:10:00,394.7,311.2,0.788,66.3,1,0,0,0,224.9,27.4,0,36.8,22.1,1480.2,6.4,45.7,52.1,7.3,89.9,82.6,72.7,-9.9,50,0,50,50,72.3,8.8,11.8,7.1
2024-03-13T12:20:00,402.6,338.8,0.841,74.4,1,0,0,0,252.5,27.3,0,36.9,22.1,1486.5,6.5,45.6,52.1,7.2,89.9,82.7,72.7,-10,50,0,50,50,74.5,8.1,10.9,6.5
2024-03-13T12:30:00,391,312.1,0.798,66.6,1,0,0,0,225.8,27.3,0,36.8,22.2,1489.7,6.3,45.7,52,7.5,89.9,82.4,72.7,-9.7,50,0,50,50,72.4,8.8,11.8,7.1
2024-03-13T12:40:00,382.9,312.4,0.816,66.6,1,0,0,0,226,27.4,0,36.8,22.3,1482.3,6.2,45.7,51.9,6.9,89.4,82.5,72.7,-9.8,50,0,50,50,72.3,8.8,11.8,7.1
2024-03-13T12:50:00,404.3,336.2,0.831,73.4,1,0,0,0,250.1,27.4,0,36.6,22,1492.8,6.5,45.7,52.2,7.1,89.6,82.5,72.7,-9.8,50,0,50,50,74.4,8.2,10.9,6.6
2024-03-13T13:00:00,421.2,331.4,0.787,72,1,0,0,0,245.3,27.5,0,36.7,22,1486.5,6.8,45.6,52.4,7.2,89.7,82.5,72.7,-9.8,50,0,50,50,74,8.3,11.1,6.6
2024-03-13T13:10:00,402.9,336.8,0.836,73.8,1,0,0,0,250.4,27.3,0,36.9,22.3,1487.6,6.5,45.8,52.3,7.2,90.3,83.1,72.7,-10.4,50,0,50,50,74.3,8.1,10.9,6.6
2024-03-13T13:20:00,424.9,340.8,0.802,75.1,1,0,0,0,254.8,27.3,0,36.6,22.1,1478.1,6.9,45.4,52.3,7.5,90.5,83,72.7,-10.3,50,0,50,50,74.8,8,10.7,6.5
2024-03-13T13:30:00,401.5,333.2,0.83,72.9,1,0,0,0,247.3,27.3,0,36.5,22.1,1482.3,6.5,45.6,52.1,7.2,90.4,83.2,72.7,-10.5,50,0,50,50,74.2,8.2,11,6.6
2024-03-13T13:40:00,427.7,321.1,0.751,69.3,1,0,0,0,235.1,27.3,0,36.6,22.1,1487.6,6.9,45.6,52.5,7.3,90.8,83.5,72.7,-10.8,50,0,50,50,73.2,8.5,11.4,6.9
2024-03-13T13:50:00,424.8,335.2,0.789,73.5,1,0,0,0,249.3,27.5,0,36.4,22,1499.1,6.8,46,52.8,7.3,91.2,83.9,72.7,-11.2,50,0,50,50,74.4,8.2,10.9,6.6
2024-03-13T14:00:00,429.8,339.4,0.79,74.7,1,0,0,0,253.3,27.3,0,36.7,22.2,1494.9,6.9,46.1,53,7.5,91.7,84.2,72.7,-11.5,50,0,50,50,74.6,8,10.8,6.5
2024-03-13T14:10:00,444.7,336.4,0.756,73.9,1,0,0,0,250.6,27.4,0,36.5,21.9,1482.3,7.2,45.8,53,8.1,92.3,84.2,72.7,-11.5,50,0,50,50,74.5,8.1,10.9,6.5
2024-03-13T14:20:00,444.7,336.1,0.756,73.7,1,0,0,0,250.1,27.4,0,36.7,21.9,1482.3,7.2,45.8,53,7.7,92.1,84.4,72.7,-11.7,50,0,50,50,74.4,8.1,10.9,6.5
2024-03-13T14:30:00,432.3,369.6,0.855,83.5,1,0,0,0,283.3,27.5,0,36.8,22,1482.3,7,46,53,7.8,92.3,84.5,72.7,-11.8,50,0,50,50,76.6,7.4,10,5.9
2024-03-13T14:40:00,452.8,372.9,0.824,84.6,1,0,0,0,286.8,27.5,0,36.6,22,1488.6,7.3,45.5,52.8,8.2,92.9,84.7,72.7,-12,50,0,50,50,76.9,7.4,9.8,5.9
2024-03-13T14:50:00,461.2,373.6,0.81,84.8,1,0,0,0,287.8,27.3,0,36.7,21.8,1476,7.5,45.4,52.9,7.9,92.8,84.9,72.7,-12.2,50,0,50,50,77,7.3,9.8,5.8
2024-03-13T15:00:00,475.2,371.7,0.782,84.3,1,0,0,0,285.8,27.4,0,36.6,21.9,1481.3,7.7,45.2,52.9,8.4,92.9,84.5,72.7,-11.8,50,0,50,50,76.9,7.4,9.8,5.9
2024-03-13T15:10:00,451.8,379.8,0.84,86.6,1,0,0,0,293.6,27.3,0,36.8,22,1485.5,7.3,45.5,52.8,7.8,92.1,84.3,72.7,-11.6,50,0,50,50,77.3,7.2,9.7,5.8
2024-03-13T15:20:00,446.3,340.4,0.763,75,1,0,0,0,254.6,27.3,0,36.6,21.9,1487.6,7.2,45.9,53.1,7.7,92.6,84.9,72.7,-12.2,50,0,50,50,74.8,8,10.8,6.4
2024-03-13T15:30:00,463.6,376.9,0.813,85.7,1,0,0,0,290.9,27.3,0,36.9,21.8,1483.4,7.5,45.7,53.2,8.4,93,84.6,72.7,-11.9,50,0,50,50,77.2,7.2,9.8,5.8
2024-03-13T15:40:00,457.7,376.9,0.823,85.7,1,0,0,0,290.8,27.3,0,36.8,21.9,1484.4,7.4,45.6,53,8.1,92.7,84.6,72.7,-11.9,50,0,50,50,77.2,7.2,9.8,5.8
2024-03-13T15:50:00,457,378,0.827,86.1,1,0,0,0,292.1,27.4,0,36.6,21.9,1482.3,7.4,45.8,53.2,8,92.8,84.8,72.7,-12.1,50,0,50,50,77.3,7.2,9.7,5.8
2024-03-13T16:00:00,446.3,345.4,0.774,76.5,1,0,0,0,259.6,27.3,0,36.5,21.9,1487.6,7.2,46.2,53.4,7.9,93.2,85.3,72.7,-12.6,50,0,50,50,75.2,7.9,10.6,6.4
2024-03-13T16:10:00,465.2,377.7,0.812,86,1,0,0,0,291.8,27.3,0,36.5,22.1,1488.6,7.5,46.2,53.7,8.2,93.5,85.3,72.7,-12.6,50,0,50,50,77.3,7.2,9.7,5.9
2024-03-13T16:20:00,467.2,375.6,0.804,85.3,1,0,0,0,289.5,27.5,0,36.8,21.8,1494.9,7.5,46.3,53.8,8.1,93.6,85.5,72.7,-12.8,50,0,50,50,77.1,7.3,9.8,5.8
2024-03-13T16:30:00,458,382.6,0.835,87.3,1,0,0,0,297,27.3,0,36.5,21.8,1485.5,7.4,46.6,54,8,93.7,85.7,72.7,-13,50,0,50,50,77.6,7.1,9.5,5.7
2024-03-13T16:40:00,484.8,381.9,0.788,86.9,1,0,0,0,295.7,27.4,0,36.9,21.9,1491.8,7.8,46.3,54.1,8.2,93.6,85.4,72.7,-12.7,50,0,50,50,77.4,7.2,9.7,5.7
2024-03-13T16:50:00,483.8,381.9,0.789,87.3,1,0,0,0,296,27.5,0,36.7,21.8,1488.6,7.8,46.6,54.4,8.2,93.5,85.3,72.7,-12.6,50,0,50,50,77.5,7.2,9.6,5.7
2024-03-13T17:00:00,470.1,383.8,0.816,87.8,1,0,0,0,297.7,27.4,0,36.6,22.1,1484.4,7.6,46.8,54.4,8.3,93.3,85,72.7,-12.3,50,0,50,50,77.6,7.1,9.5,5.8
2024-03-13T17:10:00,479.6,363.9,0.759,81.9,1,0,0,0,277.8,27.5,0,36.7,22,1494.9,7.7,46.6,54.3,8.3,93.1,84.8,72.7,-12.1,50,0,50,50,76.3,7.5,10.1,6
2024-03-13T17:20:00,474.2,381.9,0.805,87.2,1,0,0,0,295.7,27.3,0,36.9,22,1478.1,7.7,46.5,54.2,8.3,93.1,84.8,72.7,-12.1,50,0,50,50,77.4,7.1,9.7,5.8
2024-03-13T17:30:00,470.4,375.6,0.798,85.3,1,0,0,0,289.2,27.5,0,36.9,22,1485.5,7.6,46.6,54.2,8.1,93.1,85,72.7,-12.3,50,0,50,50,77,7.3,9.8,5.8
