Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2024-03-13T17:40:00,457.7,353.4,0.772,78.8,1,0,0,0,267.2,27.4,0,36.7,22,1484.4,7.4,46.4,53.8,8.1,93,84.9,72.7,-12.2,50,0,50,50,75.6,7.8,10.4,6.2
2024-03-13T17:50:00,452.8,335.5,0.741,73.6,1,0,0,0,249.6,27.4,0,36.7,21.9,1488.6,7.3,46.4,53.7,8.2,93,84.8,72.7,-12.1,50,0,50,50,74.4,8.2,10.9,6.5
2024-03-13T18:00:00,439.3,361.1,0.822,82.2,1,0,0,0,279,25.7,0,34.4,22,1464.2,7.2,46.3,53.5,8.1,92.9,84.8,72.7,-12.1,49,0,49,50,77.3,7.1,9.5,6.1
2024-03-13T18:10:00,448,351.8,0.785,79.4,1,0,0,0,269.5,25.9,0,34.5,21.9,1472.8,7.3,46.3,53.6,8.4,93.3,84.9,72.7,-12.2,49,0,49,50,76.6,7.4,9.8,6.2
2024-03-13T18:20:00,443.7,361,0.814,82.1,1,0,0,0,278.5,26,0,34.4,22.1,1458.9,7.3,46.5,53.8,8.3,93.1,84.8,72.7,-12.1,49,0,49,50,77.1,7.2,9.5,6.1
2024-03-13T18:30:00,438.6,379,0.864,87.4,1,0,0,0,296.6,25.9,0,34.5,22,1462.1,7.2,46.6,53.8,8.4,93.2,84.8,72.7,-12.1,49,0,49,50,78.3,6.8,9.1,5.8
2024-03-13T18:40:00,452.1,375.3,0.83,86.3,1,0,0,0,292.6,26,0,34.7,22,1466.4,7.4,46.3,53.7,8.2,93,84.8,72.7,-12.1,49,0,49,50,78,6.9,9.3,5.9
2024-03-13T18:50:00,438.9,368.5,0.84,84.4,1,0,0,0,286.1,25.9,0,34.5,22,1463.2,7.2,46.2,53.4,8.1,92.9,84.8,72.7,-12.1,49,0,49,50,77.7,7,9.4,6
2024-03-13T19:00:00,420.1,360.9,0.859,83.2,1,0,0,0,282.1,24.5,0,32.6,21.8,1440.5,7,46.1,53.1,8.2,92.9,84.7,72.7,-12,48,0,48,50,78.2,6.8,9,6
2024-03-13T19:10:00,428.9,347.7,0.811,79.4,1,0,0,0,269.3,24.3,0,32.3,21.9,1429.6,7.2,45.5,52.7,8.4,92.6,84.2,72.7,-11.5,48,0,48,50,77.4,7,9.3,6.3
2024-03-13T19:20:00,404.7,320.8,0.793,71.4,1,0,0,0,242.3,24,0,32.4,22.1,1428.5,6.8,45.7,52.5,7.7,91.6,83.9,72.7,-11.2,48,0,48,50,75.5,7.5,10.1,6.9
2024-03-13T19:30:00,410.1,314.8,0.768,69.5,1,0,0,0,235.9,24.3,0,32.6,22,1426.3,6.9,45.7,52.6,7.3,91,83.7,72.7,-11,48,0,48,50,75,7.7,10.4,7
2024-03-13T19:40:00,403.8,315.6,0.781,69.9,1,0,0,0,237.2,24.4,0,32.1,21.9,1425.2,6.8,45.6,52.4,7.4,90.9,83.5,72.7,-10.8,48,0,48,50,75.2,7.7,10.2,6.9
2024-03-13T19:50:00,381.2,309.3,0.811,68,1,0,0,0,230.6,24.1,0,32.7,22,1429.6,6.4,45.6,52,7.2,90.6,83.4,72.7,-10.7,48,0,48,50,74.5,7.8,10.6,7.1
2024-03-13T20:00:00,366.5,293.2,0.8,63.1,1,0,0,0,214.2,24.4,0,32.4,22.2,1418.6,6.2,45.8,52,6.9,90.2,83.3,72.7,-10.6,48,0,48,50,73,8.3,11.1,7.6
2024-03-13T20:10:00,383,314.9,0.822,69.6,1,0,0,0,236,24.2,0,32.6,22.2,1436.1,6.4,45.7,52.1,6.9,90,83.1,72.7,-10.4,48,0,48,50,74.9,7.7,10.3,7
2024-03-13T20:20:00,383,291.2,0.76,62.7,1,0,0,0,212.8,24.3,0,32,22.1,1436.1,6.4,45.7,52.1,6.9,90,83.1,72.7,-10.4,48,0,48,50,73.1,8.3,11,7.6
2024-03-13T20:30:00,367.3,294.4,0.801,63.1,1,0,0,0,215,24.4,0,32.8,22.3,1421.9,6.2,45.8,52,6.6,89.8,83.2,72.7,-10.5,48,0,48,50,73,8.3,11.1,7.6
2024-03-13T20:40:00,397.2,302.4,0.761,65.6,1,0,0,0,223.7,24.1,0,32.4,22.2,1423,6.7,45.6,52.3,6.9,90,83.1,72.7,-10.4,48,0,48,50,74,8,10.7,7.3
2024-03-13T20:50:00,423.6,315,0.744,69.6,1,0,0,0,236.2,24.2,0,32.6,22,1431.8,7.1,45.2,52.3,7.4,90.6,83.2,72.7,-10.5,48,0,48,50,75,7.7,10.3,7
2024-03-13T21:00:00,374.7,298,0.795,65.2,1,0,0,0,221.3,22.9,0,32.8,21,1405.2,6.4,45.5,51.9,7.1,90.3,83.2,72.7,-10.5,47,0,48,49,74.3,7.7,11,7
2024-03-13T21:10:00,321.3,270.1,0.841,57.1,1,0,0,0,193.9,22.7,0,32.6,21,1401.9,5.5,45.8,51.3,6.5,89.8,83.3,72.7,-10.6,47,0,48,49,71.8,8.4,12.1,7.8
2024-03-13T21:20:00,325,273.3,0.841,58.1,1,0,0,0,197,22.7,0,32.6,21,1392.9,5.6,45.6,51.2,6.1,89,82.9,72.7,-10.2,47,0,48,49,72.1,8.3,11.9,7.7
2024-03-13T21:30:00,314.2,262.5,0.836,54.9,1,0,0,0,186.3,22.8,0,32.6,20.9,1396.3,5.4,45.5,50.9,5.9,88.5,82.6,72.7,-9.9,47,0,48,49,71,8.7,12.4,8
2024-03-13T21:40:00,318.7,287.2,0.901,62.1,1,0,0,0,210.8,22.8,0,32.5,21,1390.7,5.5,45.4,50.9,6.2,88.5,82.3,72.7,-9.6,47,0,48,49,73.4,7.9,11.3,7.3
2024-03-13T21:50:00,282.1,276,0.979,59,1,0,0,0,200.1,22.7,0,32.5,20.8,1381.6,4.9,45.7,50.6,5.7,87.9,82.2,72.7,-9.5,47,0,48,49,72.5,8.2,11.8,7.5
2024-03-13T22:00:00,269.2,261.8,0.972,55.1,1,0,0,0,187,21.1,0,32.7,21,1346,4.8,45.8,50.6,5.2,87.3,82.1,72.7,-9.4,46,0,48,49,71.4,8.1,12.5,8
2024-03-13T22:10:00,274.8,257.4,0.937,53.8,1,0,0,0,182.6,21.3,0,32.5,21,1346,4.9,45.7,50.6,5.5,87.9,82.4,72.7,-9.7,46,0,48,49,70.9,8.3,12.6,8.2
2024-03-13T22:20:00,263.6,279.7,1.061,60.4,1,0,0,0,205.1,21.3,0,32.5,20.9,1346,4.7,45.8,50.5,5.4,87.8,82.4,72.7,-9.7,46,0,48,49,73.3,7.6,11.6,7.5
2024-03-13T22:30:00,283.6,256.3,0.904,53.5,1,0,0,0,181.7,21.3,0,32.5,20.8,1361.1,5,45.6,50.6,5.4,87.7,82.3,72.7,-9.6,46,0,48,49,70.9,8.3,12.7,8.1
2024-03-13T22:40:00,276.5,278.2,1.006,59.9,1,0,0,0,203.1,21.2,0,32.8,21,1354.1,4.9,45.6,50.5,5.6,87.7,82.1,72.7,-9.4,46,0,48,49,73,7.6,11.8,7.5
2024-03-13T22:50:00,276.2,262.1,0.949,55.2,1,0,0,0,187.3,21.3,0,32.6,20.9,1353,4.9,45.8,50.7,5.1,87.3,82.2,72.7,-9.5,46,0,48,49,71.5,8.1,12.4,8
2024-03-13T23:00:00,236.6,239.3,1.012,48.9,1,0,0,0,165.9,21.3,0,32.5,19.7,1351.8,4.2,46.5,50.7,4.6,86.5,81.9,72.7,-9.2,46,0,48,48,69.3,8.9,13.6,8.2
2024-03-13T23:10:00,230.3,202.7,0.88,38.1,1,0,0,0,129.3,21.2,0,32.4,19.8,1348.3,4.1,46.8,50.9,4.6,86.2,81.6,72.7,-8.9,46,0,48,48,63.8,10.5,16,9.8
2024-03-13T23:20:00,263.4,289.4,1.099,63.6,1,0,0,0,215.6,21.3,0,32.7,19.8,1344.8,4.7,46.7,51.4,5,86.6,81.6,72.7,-8.9,46,0,48,48,74.5,7.4,11.3,6.8
2024-03-13T23:30:00,235.5,225.1,0.956,44.7,1,0,0,0,151.6,21.2,0,32.7,19.7,1346,4.2,46.8,51,4.8,86.5,81.7,72.7,-9,46,0,48,48,67.3,9.4,14.5,8.8
2024-03-13T23:40:00,258.2,223.2,0.864,44.2,1,0,0,0,150,21.2,0,32.4,19.6,1347.2,4.6,46.4,51,5,86.7,81.7,72.7,-9,46,0,48,48,67.2,9.5,14.5,8.8
2024-03-13T23:50:00,257.3,241.1,0.937,49.3,1,0,0,0,167.3,21.3,0,32.7,19.8,1342.5,4.6,46.2,50.8,4.9,86.3,81.4,72.7,-8.7,46,0,48,48,69.4,8.8,13.6,8.2
2024-03-14T00:00:00,217.8,214.9,0.987,41.7,1,0,0,0,141.6,21.2,0,32.6,19.6,1340.2,3.9,46.5,50.4,4.4,86,81.6,72.7,-8.9,46,0,48,48,65.9,9.8,15.2,9.1
2024-03-14T00:10:00,206.8,216.2,1.045,42.1,1,0,0,0,142.9,21.2,0,32.5,19.7,1341.3,3.7,46.4,50.1,4.3,85.5,81.2,72.7,-8.5,46,0,48,48,66.1,9.8,15,9.1
2024-03-14T00:20:00,201.9,208.9,1.035,39.6,1,0,0,0,135.3,21.2,0,32.7,19.7,1346,3.6,46.7,50.3,4.2,85.3,81.1,72.7,-8.4,46,0,48,48,64.8,10.2,15.6,9.4
2024-03-14T00:30:00,223.2,208,0.932,39.5,1,0,0,0,135.1,21.1,0,32.1,19.7,1339,4,46.1,50.1,4.2,85.1,80.9,72.7,-8.2,46,0,48,48,65,10.1,15.4,9.5
2024-03-14T00:40:00,211.3,199.5,0.944,36.8,1,0,0,0,126,21.2,0,32.3,20,1334.3,3.8,46.4,50.2,4,84.8,80.8,72.7,-8.1,46,0,48,48,63.2,10.6,16.2,10
2024-03-14T00:50:00,206.6,199.3,0.964,37,1,0,0,0,125.5,21.2,0,32.8,19.8,1340.2,3.7,46.5,50.2,4.1,84.8,80.7,72.7,-8,46,0,48,48,63,10.7,16.5,9.9
2024-03-14T01:00:00,219.6,214.4,0.976,41.9,1,0,0,0,142.4,19.8,0,32.4,19.8,1317.8,4,46.4,50.4,4.3,85,80.7,72.7,-8,45,0,48,48,66.4,9.2,15.1,9.2
2024-03-14T01:10:00,202.6,210.3,1.038,40.5,1,0,0,0,137.6,20,0,32.8,19.8,1314.2,3.7,46.6,50.3,3.9,84.6,80.7,72.7,-8,45,0,48,48,65.5,9.5,15.6,9.4
2024-03-14T01:20:00,202.4,212.2,1.048,41.2,1,0,0,0,140,19.8,0,32.5,19.9,1313,3.7,46.6,50.3,4.2,84.8,80.6,72.7,-7.9,45,0,48,48,66,9.3,15.3,9.4
2024-03-14T01:30:00,180.9,195.5,1.081,36.3,1,0,0,0,123.3,19.9,0,32.5,19.9,1315.4,3.3,46.7,50,4,84.6,80.6,72.7,-7.9,45,0,48,48,63,10.2,16.6,10.2
2024-03-14T01:40:00,203.3,192.9,0.948,35.6,1,0,0,0,120.7,19.8,0,32.6,19.7,1318.9,3.7,46.5,50.2,4,84.4,80.4,72.7,-7.7,45,0,48,48,62.6,10.3,16.9,10.2
2024-03-14T01:50:00,181.5,193.6,1.067,35.9,1,0,0,0,121.9,19.8,0,32.2,19.8,1320.1,3.3,46.8,50.1,3.8,84.3,80.5,72.7,-7.8,45,0,48,48,63,10.2,16.6,10.2
2024-03-14T02:00:00,207.5,195.1,0.94,36.2,1,0,0,0,123,19.9,0,32.5,19.7,1310.6,3.8,46.3,50.1,4,84.2,80.2,72.7,-7.5,45,0,48,48,63.1,10.2,16.6,10.1
2024-03-14T02:10:00,183.8,193,1.05,35.6,1,0,0,0,121,19.7,0,32.5,19.9,1297.4,3.4,46.6,50,3.9,84.2,80.3,72.7,-7.6,45,0,48,48,62.7,10.2,16.8,10.3
2024-03-14T02:20:00,193.7,192.1,0.992,35.3,1,0,0,0,119.8,19.8,0,32.6,19.9,1291.3,3.6,46.5,50.1,3.7,83.9,80.2,72.7,-7.5,45,0,48,48,62.3,10.3,17,10.4
2024-03-14T02:30:00,211.8,204.8,0.967,39.1,1,0,0,0,132.9,19.8,0,32.4,19.7,1303.4,3.9,46.4,50.3,4.1,84.1,80,72.7,-7.3,45,0,48,48,64.9,9.7,15.8,9.6
2024-03-14T02:40:00,183.8,192.4,1.047,35.5,1,0,0,0,120.5,19.7,0,32.4,19.9,1297.4,3.4,46.4,49.8,3.7,83.7,80,72.7,-7.3,45,0,48,48,62.6,10.2,16.8,10.3
2024-03-14T02:50:00,177.9,186.5,1.048,33.7,1,0,0,0,114.3,19.7,0,32.6,19.9,1293.8,3.3,46.7,50,3.6,83.6,80,72.7,-7.3,45,0,48,48,61.3,10.6,17.5,10.6
2024-03-14T03:00:00,200.4,189.6,0.946,34.6,1,0,0,0,117.3,19.7,0,32.8,19.8,1299.8,3.7,46.3,50,3.7,83.3,79.6,72.7,-6.9,45,0,48,48,61.9,10.4,17.3,10.4
2024-03-14T03:10:00,196.4,192.1,0.978,35.4,1,0,0,0,120.3,19.7,0,32.1,19.9,1309.4,3.6,46.5,50.1,3.6,83.3,79.7,72.7,-7,45,0,48,48,62.7,10.3,16.7,10.4
2024-03-14T03:20:00,184.1,190.2,1.033,34.9,1,0,0,0,118.6,19.8,0,32.2,19.7,1299.8,3.4,46.5,49.9,3.6,83.2,79.6,72.7,-6.9,45,0,48,48,62.3,10.4,16.9,10.4
2024-03-14T03:30:00,183.1,190.4,1.04,34.8,1,0,0,0,118,19.8,0,32.8,19.8,1292.5,3.4,46.4,49.8,3.7,83.3,79.6,72.7,-6.9,45,0,48,48,62,10.4,17.2,10.4
2024-03-14T03:40:00,199.6,191.4,0.959,35.1,1,0,0,0,119.1,19.7,0,32.7,19.9,1295,3.7,46.2,49.9,3.8,83.3,79.5,72.7,-6.8,45,0,48,48,62.2,10.3,17.1,10.4
2024-03-14T03:50:00,185.3,189.6,1.023,34.6,1,0,0,0,117.4,19.7,0,32.6,19.8,1308.2,3.4,46.4,49.8,3.6,83,79.4,72.7,-6.7,45,0,48,48,61.9,10.4,17.2,10.5
2024-03-14T04:00:00,188.5,190.2,1.009,34.5,1,0,0,0,118,19.7,0,32.6,19.9,1292.5,3.5,46.4,49.9,3.6,82.8,79.2,72.7,-6.5,45,0,48,48,62,10.4,17.1,10.4
2024-03-14T04:10:00,188.8,187.2,0.991,33.5,1,0,0,0,114.9,19.7,0,32.8,19.9,1295,3.5,46.5,50,3.5,82.7,79.2,72.7,-6.5,45,0,48,48,61.4,10.5,17.5,10.6
2024-03-14T04:20:00,191,185.9,0.974,33.4,1,0,0,0,113.6,19.7,0,32.7,19.9,1309.4,3.5,46.5,50,3.7,82.7,79,72.7,-6.3,45,0,48,48,61.1,10.6,17.6,10.7
2024-03-14T04:30:00,195.2,188.8,0.968,34.4,1,0,0,0,116.8,19.7,0,32.5,19.9,1301,3.6,46.3,49.9,3.7,82.8,79.1,72.7,-6.4,45,0,48,48,61.9,10.4,17.2,10.5
2024-03-14T04:40:00,188.3,188.6,1.002,34.3,1,0,0,0,116.5,19.7,0,32.7,19.8,1291.3,3.5,46.4,49.9,3.7,82.6,78.9,72.7,-6.2,45,0,48,48,61.8,10.4,17.3,10.5
2024-03-14T04:50:00,217.4,207.2,0.953,39.8,1,0,0,0,135.3,19.8,0,32.3,19.9,1304.6,4,46.4,50.4,3.9,82.7,78.8,72.7,-6.1,45,0,48,48,65.3,9.5,15.6,9.6
2024-03-14T05:00:00,234,206.5,0.883,39.4,1,0,0,0,133.7,19.8,0,32.9,20,1305.8,4.3,46.6,50.9,4.3,83.2,78.9,72.7,-6.2,45,0,48,48,64.8,9.6,16,9.7
2024-03-14T05:10:00,262.4,206.2,0.786,39.3,1,0,0,0,133.6,19.9,0,32.9,19.8,1311.8,4.8,46.3,51.1,4.6,83.6,79,72.7,-6.3,45,0,48,48,64.8,9.6,16,9.6
2024-03-14T05:20:00,246.6,202.3,0.82,38.3,1,0,0,0,130,19.8,0,32.6,19.9,1315.4,4.5,46.5,51,4.4,83.4,79,72.7,-6.3,45,0,48,48,64.3,9.8,16.1,9.8
2024-03-14T05:30:00,240.7,200.8,0.834,37.9,1,0,0,0,128.8,19.8,0,32.3,19.9,1313,4.4,46.6,51,4.3,83.4,79.1,72.7,-6.4,45,0,48,48,64.1,9.9,16.1,9.9
2024-03-14T05:40:00,274.5,232.1,0.845,47,1,0,0,0,159.6,19.8,0,32.8,20,1317.8,5,45.8,50.8,4.9,83.8,78.9,72.7,-6.2,45,0,48,48,68.8,8.5,14.1,8.6
2024-03-14T05:50:00,264,222.4,0.842,44.2,1,0,0,0,150.1,19.8,0,32.6,19.9,1320.1,4.8,45.5,50.3,4.9,83.9,79,72.7,-6.3,45,0,48,48,67.5,8.9,14.7,8.9
2024-03-14T06:00:00,273.8,223.5,0.816,44.6,1,0,0,0,151.2,19.8,0,32.5,20,1314.2,5,45.3,50.3,4.9,83.8,78.9,72.7,-6.2,45,0,48,48,67.7,8.8,14.6,8.9
2024-03-14T06:10:00,269.5,227,0.842,45.5,1,0,0,0,154.6,19.9,0,32.8,19.7,1320.1,4.9,45.6,50.5,4.9,83.8,78.9,72.7,-6.2,45,0,48,48,68.1,8.8,14.5,8.7
2024-03-14T06:20:00,252.6,208.5,0.826,40.1,1,0,0,0,136,20,0,32.6,19.9,1317.8,4.6,45.8,50.4,4.7,83.6,78.9,72.7,-6.2,45,0,48,48,65.2,9.6,15.6,9.5
2024-03-14T06:30:00,263.6,224.1,0.85,44.8,1,0,0,0,152,19.9,0,32.3,19.9,1317.8,4.8,45.7,50.5,4.9,83.8,78.9,72.7,-6.2,45,0,48,48,67.8,8.9,14.4,8.9
2024-03-14T06:40:00,281.8,227,0.805,45.5,1,0,0,0,154.5,20,0,32.7,19.9,1326.1,5.1,45.4,50.5,4.9,83.7,78.8,72.7,-6.1,45,0,48,48,68.1,8.8,14.4,8.8
2024-03-14T06:50:00,267.1,212.1,0.794,41.2,1,0,0,0,139.9,19.9,0,32.4,19.9,1335.5,4.8,45.7,50.5,4.9,83.6,78.7,72.7,-6,45,0,48,48,66,9.4,15.3,9.4
2024-03-14T07:00:00,311.1,231.7,0.745,46.6,1,0,0,0,158.1,20,0,32.6,21,1333.1,5.6,45.6,51.2,5.5,84.1,78.6,72.7,-5.9,45,0,48,49,68.2,8.6,14.1,9.1
2024-03-14T07:10:00,305.5,250.2,0.819,52.1,1,0,0,0,176.7,19.9,0,32.5,21.1,1333.1,5.5,45.5,51,5.3,84,78.7,72.7,-6,45,0,48,49,70.6,8,13,8.4
2024-03-14T07:20:00,310.8,236,0.759,47.5,1,0,0,0,162.3,19.9,0,32.8,21,1332,5.6,45.6,51.2,5.6,84.4,78.8,72.7,-6.1,45,0,48,49,68.8,8.4,13.9,8.9
2024-03-14T07:30:00,322.7,238.7,0.739,48.4,1,0,0,0,165.3,19.9,0,32.5,21,1335.5,5.8,45.4,51.2,5.7,84.3,78.6,72.7,-5.9,45,0,48,49,69.2,8.3,13.6,8.8
2024-03-14T07:40:00,316.6,247.4,0.781,51.2,1,0,0,0,173.9,20,0,32.5,21.1,1333.1,5.7,45.7,51.4,5.7,84.4,78.7,72.7,-6,45,0,48,49,70.3,8.1,13.2,8.5
2024-03-14T07:50:00,330.6,264.7,0.801,56.3,1,0,0,0,190.9,20.1,0,32.7,21.1,1344.8,5.9,45.8,51.7,5.8,84.6,78.8,72.7,-6.1,45,0,48,49,72.1,7.6,12.3,8
2024-03-14T08:00:00,364.5,259.8,0.713,53.8,1,0,0,0,182.5,22.6,0,32.5,22.2,1410.8,6.2,45.6,51.8,6.1,85.1,79,72.7,-6.3,47,0,48,50,70.3,8.7,12.5,8.5
2024-03-14T08:10:00,365.9,254.8,0.696,52.2,1,0,0,0,177.3,22.9,0,32.3,22.3,1394,6.3,45.5,51.8,6.2,85.8,79.6,72.7,-6.9,47,0,48,50,69.6,9,12.7,8.7
2024-03-14T08:20:00,336.3,269.9,0.802,56.7,1,0,0,0,192.6,22.7,0,32.3,22.3,1391.8,5.8,45.8,51.6,6.2,85.8,79.6,72.7,-6.9,47,0,48,50,71.3,8.4,12,8.3
2024-03-14T08:30:00,342.7,264.3,0.771,55,1,0,0,0,186.7,22.8,0,32.5,22.4,1394,5.9,45.7,51.6,6.4,86,79.6,72.7,-6.9,47,0,48,50,70.6,8.6,12.3,8.5
2024-03-14T08:40:00,379.1,292.1,0.771,63.1,1,0,0,0,214.2,22.8,0,32.8,22.3,1399.7,6.5,45.2,51.7,6.7,86.1,79.4,72.7,-6.7,47,0,48,50,73.3,7.8,11.2,7.6
2024-03-14T08:50:00,341.9,288.1,0.843,62.1,1,0,0,0,210.7,22.8,0,32.5,22.1,1390.7,5.9,45.5,51.4,6.1,85.6,79.5,72.7,-6.8,47,0,48,50,73.1,7.9,11.3,7.7
2024-03-14T09:00:00,367.3,279.9,0.762,58.5,1,0,0,0,198.4,24.3,0,34.9,22.3,1421.9,6.2,45.5,51.7,6.5,86.1,79.6,72.7,-6.9,48,0,49,50,70.9,8.7,12.5,8
2024-03-14T09:10:00,375.8,281.8,0.75,59.2,1,0,0,0,201,24.2,0,34.3,22.3,1431.8,6.3,45.7,52,6.5,86.6,80.1,72.7,-7.4,48,0,49,50,71.3,8.6,12.2,7.9
2024-03-14T09:20:00,387.2,293,0.757,62.4,1,0,0,0,211.8,24.3,0,34.6,22.4,1429.6,6.5,45.6,52.1,6.8,87.1,80.3,72.7,-7.6,48,0,49,50,72.3,8.3,11.8,7.6
2024-03-14T09:30:00,379.5,298.9,0.788,64.1,1,0,0,0,217.6,24.3,0,34.7,22.3,1423,6.4,45.7,52.1,6.9,87.1,80.2,72.7,-7.5,48,0,49,50,72.8,8.1,11.6,7.4
2024-03-14T09:40:00,362,292.9,0.809,62.4,1,0,0,0,211.7,24.3,0,34.7,22.3,1424.1,6.1,45.8,51.9,6.9,87.1,80.2,72.7,-7.5,48,0,49,50,72.3,8.3,11.8,7.6
2024-03-14T09:50:00,386.9,297,0.768,63.6,1,0,0,0,215.8,24.2,0,34.8,22.2,1428.5,6.5,45.4,51.9,6.9,87.8,80.9,72.7,-8.2,48,0,49,50,72.7,8.1,11.7,7.5
2024-03-14T10:00:00,399.1,306.4,0.768,65.9,1,0,0,0,223.7,25.9,0,34.6,22.2,1451.3,6.6,45.5,52.1,7.1,88.4,81.3,72.7,-8.6,49,0,49,50,73,8.5,11.3,7.3
2024-03-14T10:10:00,377.2,302.3,0.802,64.8,1,0,0,0,219.9,25.7,0,34.6,22.1,1459.9,6.2,45.8,52,7,89,82,72.7,-9.3,49,0,49,50,72.7,8.5,11.4,7.3
2024-03-14T10:20:00,427.7,331.9,0.776,73.5,1,0,0,0,249.4,25.8,0,34.6,22.1,1466.4,7,45.3,52.3,7.4,90,82.6,72.7,-9.9,49,0,49,50,75.1,7.8,10.4,6.6
2024-03-14T10:30:00,413,328.2,0.794,72.4,1,0,0,0,245.5,25.9,0,34.6,22.1,1457.8,6.8,45.5,52.3,7.3,90.6,83.3,72.7,-10.6,49,0,49,50,74.8,7.9,10.5,6.7
2024-03-14T10:40:00,402.7,330.2,0.82,73.1,1,0,0,0,247.8,25.9,0,34.6,22,1464.2,6.6,45.7,52.3,7,90.6,83.6,72.7,-10.9,49,0,49,50,75,7.8,10.5,6.6
2024-03-14T10:50:00,398.8,338.2,0.848,75.1,1,0,0,0,255.7,25.8,0,34.5,22.2,1450.2,6.6,45.8,52.4,7.3,91.1,83.8,72.7,-11.1,49,0,49,50,75.6,7.6,10.2,6.6
2024-03-14T11:00:00,409.1,329.5,0.805,71.4,1,0,0,0,243.2,27.4,0,36.8,22.1,1487.6,6.6,45.8,52.4,7.2,90.9,83.7,72.7,-11,50,0,50,50,73.8,8.3,11.2,6.7
2024-03-14T11:10:00,433,343,0.792,75.4,1,0,0,0,256.6,27.2,0,37.3,22,1484.4,7,45.4,52.4,7.6,91.4,83.8,72.7,-11.1,50,0,50,50,74.8,7.9,10.9,6.4
2024-03-14T11:20:00,407.9,345,0.846,76.3,1,0,0,0,258.7,27.4,0,36.8,22.1,1483.4,6.6,45.6,52.2,7.3,91.2,83.9,72.7,-11.2,50,0,50,50,75,7.9,10.7,6.4
2024-03-14T11:30:00,400.6,330,0.824,71.8,1,0,0,0,243.6,27.4,0,36.8,22.2,1479.1,6.5,45.7,52.2,7.1,91.1,84,72.7,-11.3,50,0,50,50,73.8,8.3,11.2,6.7
2024-03-14T11:40:00,400.3,328.1,0.82,71.4,1,0,0,0,242.3,27.1,0,36.5,22.2,1478.1,6.5,45.6,52.1,7,90.9,83.9,72.7,-11.2,50,0,50,50,73.8,8.3,11.1,6.8
2024-03-14T11:50:00,391.6,330.1,0.843,71.9,1,0,0,0,243.9,27.5,0,36.7,22.1,1491.8,6.3,45.8,52.1,7,91.3,84.3,72.7,-11.6,50,0,50,50,73.9,8.3,11.1,6.7
2024-03-14T12:00:00,404.6,328.4,0.812,71.5,1,0,0,0,242.5,27.3,0,36.6,22,1493.9,6.5,45.6,52.1,7.1,91.3,84.2,72.7,-11.5,50,0,50,50,73.8,8.3,11.1,6.7
2024-03-14T12:10:00,410,324.6,0.792,70.3,1,0,0,0,238.4,27.4,0,36.9,22,1490.7,6.6,45.7,52.3,7.2,91.5,84.3,72.7,-11.6,50,0,50,50,73.4,8.4,11.4,6.8
2024-03-14T12:20:00,414.1,365.7,0.883,82.4,1,0,0,0,279.5,27.5,0,36.7,22,1483.4,6.7,45.5,52.2,7.7,92,84.3,72.7,-11.6,50,0,50,50,76.4,7.5,10,6
2024-03-14T12:30:00,385.9,319.5,0.828,68.8,1,0,0,0,233.2,27.4,0,36.8,22.1,1493.9,6.2,45.8,52,7.4,91.7,84.3,72.7,-11.6,50,0,50,50,73,8.6,11.5,6.9
2024-03-14T12:40:00,398.9,342.7,0.859,75.6,1,0,0,0,256.4,27.4,0,36.9,22,1496,6.4,45.6,52,7.2,91.5,84.3,72.7,-11.6,50,0,50,50,74.8,8,10.8,6.4
2024-03-14T12:50:00,423,336.5,0.796,73.9,1,0,0,0,250.5,27.4,0,36.5,22.1,1492.8,6.8,45.4,52.2,7.4,91.7,84.3,72.7,-11.6,50,0,50,50,74.5,8.1,10.8,6.6
2024-03-14T13:00:00,394.2,342.5,0.869,75.7,1,0,0,0,256.7,27.3,0,36.6,21.9,1478.1,6.4,45.7,52.1,7.5,91.7,84.2,72.7,-11.5,50,0,50,50,75,8,10.7,6.4
2024-03-14T13:10:00,401.7,325.5,0.81,70.6,1,0,0,0,239.4,27.3,0,36.7,22.1,1483.4,6.5,45.7,52.2,7,91.2,84.2,72.7,-11.5,50,0,50,50,73.6,8.4,11.3,6.8
2024-03-14T13:20:00,422.4,329.6,0.78,71.8,1,0,0,0,243.5,27.3,0,36.7,22,1490.7,6.8,45.6,52.4,7.4,91.5,84.1,72.7,-11.4,50,0,50,50,73.9,8.3,11.1,6.7
2024-03-14T13:30:00,409.7,329.5,0.804,71.7,1,0,0,0,243.2,27.3,0,36.9,22,1489.7,6.6,45.9,52.5,7.2,91.5,84.3,72.7,-11.6,50,0,50,50,73.8,8.3,11.2,6.7
2024-03-14T13:40:00,414.1,359.3,0.868,80.6,1,0,0,0,273.3,27.4,0,36.6,22,1483.4,6.7,45.7,52.4,7.5,91.8,84.3,72.7,-11.6,50,0,50,50,76.1,7.6,10.2,6.1
2024-03-14T13:50:00,444.7,349.4,0.786,77.6,1,0,0,0,263.3,27.4,0,36.6,22.1,1482.3,7.2,45.8,53,7.8,92.3,84.5,72.7,-11.8,50,0,50,50,75.4,7.8,10.5,6.3
2024-03-14T14:00:00,446.6,348.6,0.781,77.4,1,0,0,0,262.5,27.3,0,36.7,22,1488.6,7.2,45.8,53,7.8,92.6,84.8,72.7,-12.1,50,0,50,50,75.3,7.8,10.5,6.3
2024-03-14T14:10:00,439.1,340,0.774,74.8,1,0,0,0,253.9,27.5,0,36.8,21.8,1484.4,7.1,45.7,52.8,7.8,92.5,84.7,72.7,-12,50,0,50,50,74.7,8.1,10.8,6.4
2024-03-14T14:20:00,442.6,364.4,0.823,82,1,0,0,0,278.2,27.4,0,36.9,21.9,1496,7.1,45.9,53,8.1,92.9,84.8,72.7,-12.1,50,0,50,50,76.4,7.5,10.1,6
2024-03-14T14:30:00,443.4,334.6,0.755,73.4,1,0,0,0,249,27.2,0,36.3,22,1478.1,7.2,45.8,53,7.9,92.6,84.7,72.7,-12,50,0,50,50,74.4,8.1,10.9,6.6
2024-03-14T14:50:00,446.3,370.4,0.83,83.5,1,0,0,0,284.3,27.3,0,36.9,21.9,1487.6,7.2,45.7,52.9,7.6,92.1,84.5,72.7,-11.8,50,0,50,50,76.8,7.4,10,5.9
2024-03-14T15:00:00,445.3,370.4,0.832,83.6,1,0,0,0,284.4,27.3,0,36.8,21.9,1484.4,7.2,45.6,52.8,7.6,92.3,84.7,72.7,-12,50,0,50,50,76.8,7.4,9.9,5.9
2024-03-14T15:10:00,443.1,339.9,0.767,74.9,1,0,0,0,254.1,27.3,0,36.7,21.9,1477,7.2,45.6,52.8,7.9,92.3,84.4,72.7,-11.7,50,0,50,50,74.7,8,10.8,6.4
2024-03-14T15:20:00,458.7,372.9,0.813,84.7,1,0,0,0,287.3,27.3,0,36.6,21.7,1487.6,7.4,45.7,53.1,7.9,92.6,84.7,72.7,-12,50,0,50,50,77,7.3,9.8,5.8
2024-03-14T15:30:00,438.5,333.1,0.76,72.8,1,0,0,0,247.1,27.4,0,36.8,21.9,1482.3,7.1,46.1,53.2,7.9,92.4,84.5,72.7,-11.8,50,0,50,50,74.2,8.2,11,6.6
2024-03-14T15:40:00,446,373.2,0.837,84.8,1,0,0,0,287.6,27.4,0,36.4,21.9,1486.5,7.2,45.9,53.1,8.1,92.9,84.8,72.7,-12.1,50,0,50,50,77.1,7.3,9.7,5.9
2024-03-14T15:50:00,463.6,359.3,0.775,80.4,1,0,0,0,272.8,27.4,0,37,22.1,1483.4,7.5,45.8,53.3,7.9,92.8,84.9,72.7,-12.2,50,0,50,50,75.9,7.6,10.3,6.2
2024-03-14T16:00:00,467.8,369.1,0.789,83.4,1,0,0,0,282.9,27.4,0,36.6,22.2,1497,7.5,45.9,53.4,8.1,93,84.9,72.7,-12.2,50,0,50,50,76.6,7.4,9.9,6
2024-03-14T16:10:00,440.4,371.2,0.843,84.1,1,0,0,0,285.3,27.4,0,36.6,21.9,1488.6,7.1,46.3,53.4,7.9,92.9,85,72.7,-12.3,50,0,50,50,76.9,7.4,9.9,5.9
2024-03-14T16:20:00,459.3,382,0.832,87.3,1,0,0,0,296,27.3,0,36.7,22,1489.7,7.4,46.1,53.5,8.2,93.1,84.9,72.7,-12.2,50,0,50,50,77.5,7.1,9.6,5.8
2024-03-14T16:30:00,471.4,368,0.781,83.2,1,0,0,0,282.2,27.5,0,36.6,21.8,1488.6,7.6,46,53.6,8.2,93,84.8,72.7,-12.1,50,0,50,50,76.7,7.5,9.9,5.9
2024-03-14T16:40:00,449.1,376.1,0.837,85.6,1,0,0,0,290.2,27.3,0,36.6,22,1497,7.2,46.3,53.5,8.2,93.3,85.1,72.7,-12.4,50,0,50,50,77.2,7.3,9.7,5.8
2024-03-14T16:50:00,457,379.5,0.83,86.5,1,0,0,0,293.3,27.3,0,36.8,22,1482.3,7.4,46.2,53.6,8.2,93.1,84.9,72.7,-12.2,50,0,50,50,77.3,7.2,9.7,5.8
2024-03-14T17:00:00,454.4,377.6,0.831,86,1,0,0,0,291.6,27.4,0,36.9,21.8,1493.9,7.3,46.3,53.6,8.4,93.3,84.9,72.7,-12.2,50,0,50,50,77.2,7.3,9.8,5.8
2024-03-14T17:10:00,457,370.2,0.81,83.7,1,0,0,0,284,27.5,0,36.7,22,1482.3,7.4,46.1,53.5,8.3,92.8,84.5,72.7,-11.8,50,0,50,50,76.7,7.4,9.9,5.9
2024-03-14T17:20:00,454.4,370.5,0.815,84,1,0,0,0,284.8,27.4,0,36.6,21.7,1493.9,7.3,46.1,53.4,7.9,92.7,84.8,72.7,-12.1,50,0,50,50,76.9,7.4,9.9,5.9
2024-03-14T17:30:00,460.2,383.4,0.833,87.7,1,0,0,0,297.5,27.3,0,36.7,21.9,1472.8,7.5,45.7,53.2,8,92.8,84.8,72.7,-12.1,50,0,50,50,77.6,7.1,9.6,5.7
2024-03-14T17:40:00,436,355.7,0.816,79.4,1,0,0,0,269.4,27.4,0,36.8,22.1,1494.9,7,46,53,7.8,92.6,84.8,72.7,-12.1,50,0,50,50,75.7,7.7,10.3,6.2
2024-03-14T17:50:00,445,364.5,0.819,82,1,0,0,0,278.3,27.3,0,37,22,1483.4,7.2,45.8,53,8.1,92.8,84.7,72.7,-12,50,0,50,50,76.4,7.5,10.1,6
2024-03-14T18:00:00,437.7,365.4,0.835,83.3,1,0,0,0,282.7,25.8,0,34.8,22.1,1458.9,7.2,45.9,53.1,8,92.8,84.8,72.7,-12.1,49,0,49,50,77.4,7.1,9.5,6
2024-03-14T18:10:00,426.1,349.2,0.82,78.7,1,0,0,0,267.1,25.9,0,34.3,22,1461,7,46.2,53.2,8.3,93,84.7,72.7,-12,49,0,49,50,76.5,7.4,9.8,6.3
2024-03-14T18:20:00,426.8,369.4,0.866,84.5,1,0,0,0,286.8,25.9,0,34.6,22.2,1463.2,7,46.3,53.3,8.1,92.8,84.7,72.7,-12,49,0,49,50,77.6,7,9.4,6
2024-03-14T18:30:00,423.4,333.6,0.788,74,1,0,0,0,251.2,25.8,0,34.6,22,1472.8,6.9,46.4,53.3,8.3,93.1,84.8,72.7,-12.1,49,0,49,50,75.3,7.7,10.4,6.6
2024-03-14T18:40:00,422.2,364.2,0.863,83.1,1,0,0,0,281.9,25.8,0,34.5,21.9,1468.5,6.9,46,52.9,8.4,92.8,84.4,72.7,-11.7,49,0,49,50,77.4,7.1,9.5,6
2024-03-14T18:50:00,396.3,363.3,0.917,82.9,1,0,0,0,281.1,25.8,0,34.6,21.9,1463.2,6.5,46.3,52.8,7.9,92.2,84.3,72.7,-11.6,49,0,49,50,77.4,7.1,9.5,6
2024-03-14T19:00:00,414.1,349.1,0.843,79.4,1,0,0,0,270.2,24.3,0,32.6,22,1440.5,6.9,45.6,52.5,8.2,92.2,84,72.7,-11.3,48,0,48,50,77.4,7,9.3,6.3
2024-03-14T19:10:00,402.9,309.4,0.768,67.7,1,0,0,0,230.7,24.3,0,32.5,21.9,1421.9,6.8,45.6,52.4,8,91.9,83.9,72.7,-11.2,48,0,48,50,74.6,7.8,10.5,7.1
2024-03-14T19:20:00,381.5,328.4,0.861,73.5,1,0,0,0,249.5,24.2,0,32.6,22.1,1430.7,6.4,45.4,51.8,7.4,90.6,83.2,72.7,-10.5,48,0,48,50,76,7.4,9.9,6.7
2024-03-14T19:30:00,360.6,298,0.826,64.7,1,0,0,0,219.4,24.1,0,32.5,21.9,1418.6,6.1,45.9,52,6.9,89.6,82.7,72.7,-10,48,0,48,50,73.6,8.1,10.9,7.4
2024-03-14T19:40:00,367.9,292.4,0.795,62.9,1,0,0,0,213.4,24.1,0,32.7,22.2,1424.1,6.2,45.8,52,6.8,89.4,82.6,72.7,-9.9,48,0,48,50,73,8.3,11.2,7.6
2024-03-14T19:50:00,375,295.1,0.787,63.8,1,0,0,0,216.4,24.2,0,32.3,22.2,1428.5,6.3,45.4,51.7,6.9,89.3,82.4,72.7,-9.7,48,0,48,50,73.3,8.2,11,7.5
2024-03-14T20:00:00,350.1,286.1,0.817,61.1,1,0,0,0,207.3,24.3,0,32.4,22.1,1424.1,5.9,45.5,51.4,6.8,89.1,82.3,72.7,-9.6,48,0,48,50,72.5,8.5,11.3,7.7
2024-03-14T20:10:00,348.7,272.7,0.782,57.1,1,0,0,0,193.8,24.1,0,32.7,22.2,1418.6,5.9,45.6,51.5,6.7,88.7,82,72.7,-9.3,48,0,48,50,71.1,8.8,12,8.1
2024-03-14T20:20:00,352,301.8,0.858,65.8,1,0,0,0,223.1,24.3,0,32.2,22.3,1431.8,5.9,45.6,51.5,6.6,88.4,81.8,72.7,-9.1,48,0,48,50,73.9,8,10.7,7.4
2024-03-14T20:30:00,350.6,299.1,0.853,64.9,1,0,0,0,220.3,24.1,0,32.4,22.3,1426.3,5.9,45.7,51.6,6.7,88.4,81.7,72.7,-9,48,0,48,50,73.6,8.1,10.8,7.5
2024-03-14T20:40:00,329.7,286.2,0.868,61.2,1,0,0,0,207.5,24.4,0,32.2,22,1413,5.6,45.9,51.5,6.5,88.4,81.9,72.7,-9.2,48,0,48,50,72.5,8.5,11.3,7.7
2024-03-14T20:50:00,351.4,294.4,0.838,63.5,1,0,0,0,215.5,24.2,0,32.6,22.2,1429.6,5.9,45.8,51.7,6.4,88.3,81.9,72.7,-9.2,48,0,48,50,73.2,8.2,11.1,7.5
2024-03-14T21:00:00,343.3,288.4,0.84,62.5,1,0,0,0,212.1,22.9,0,32.5,21,1396.3,5.9,45.8,51.7,6.5,88.5,82,72.7,-9.3,47,0,48,49,73.5,7.9,11.3,7.3
2024-03-14T21:10:00,324,250.6,0.774,51.5,1,0,0,0,174.7,22.8,0,32.2,21,1388.4,5.6,45.7,51.3,6.1,88.3,82.2,72.7,-9.5,47,0,48,49,69.7,9.1,12.8,8.4
2024-03-14T21:20:00,318.7,260.1,0.816,54.2,1,0,0,0,184,22.8,0,32.4,20.8,1390.7,5.5,45.6,51.1,5.9,88,82.1,72.7,-9.4,47,0,48,49,70.8,8.8,12.5,8
2024-03-14T21:30:00,302,263.6,0.873,55.3,1,0,0,0,187.5,22.7,0,32.3,21.1,1394,5.2,45.5,50.7,5.9,87.7,81.8,72.7,-9.1,47,0,48,49,71.1,8.6,12.2,8
2024-03-14T21:40:00,306.9,264.3,0.861,55.5,1,0,0,0,188.3,22.9,0,32.3,20.9,1389.5,5.3,45.7,51,5.9,87.5,81.6,72.7,-8.9,47,0,48,49,71.2,8.7,12.2,7.9
2024-03-14T21:50:00,264.4,269,1.017,56.9,1,0,0,0,193,22.6,0,32.5,20.8,1379.4,4.6,46.2,50.8,5.2,86.8,81.6,72.7,-8.9,47,0,48,49,71.8,8.4,12.1,7.7
2024-03-14T22:00:00,268.7,213.1,0.793,40.8,1,0,0,0,138.4,21.3,0,32.3,21.1,1343.7,4.8,46.3,51.1,5.1,86.5,81.4,72.7,-8.7,46,0,48,49,64.9,10,15.2,9.9
2024-03-14T22:10:00,291.6,222.5,0.763,43.6,1,0,0,0,147.9,21.3,0,32.5,20.9,1346,5.2,45.9,51.1,5.2,86.8,81.6,72.7,-8.9,46,0,48,49,66.5,9.6,14.6,9.4
2024-03-14T22:20:00,269.4,276.1,1.025,59.5,1,0,0,0,201.8,21.2,0,32,21.1,1347.2,4.8,46.4,51.2,4.9,86.6,81.7,72.7,-9,46,0,48,49,73.1,7.7,11.6,7.6
2024-03-14T22:30:00,252.8,214.9,0.85,41.4,1,0,0,0,140.4,21.2,0,32.5,20.9,1348.3,4.5,46.9,51.4,4.9,86.4,81.5,72.7,-8.8,46,0,48,49,65.3,9.9,15.1,9.7
2024-03-14T22:40:00,257.5,281.1,1.091,60.9,1,0,0,0,206.5,21.3,0,32.2,21.1,1343.7,4.6,46.8,51.4,5.3,86.7,81.4,72.7,-8.7,46,0,48,49,73.5,7.6,11.5,7.5
2024-03-14T22:50:00,258.2,231.6,0.897,46.2,1,0,0,0,156.7,21.2,0,32.6,21.2,1347.2,4.6,46.6,51.2,5.2,86.6,81.4,72.7,-8.7,46,0,48,49,67.6,9.1,14.1,9.1
2024-03-14T23:00:00,257.5,228.3,0.886,45.6,1,0,0,0,154.8,21.2,0,32.5,19.8,1343.7,4.6,46.8,51.4,4.9,86.1,81.2,72.7,-8.5,46,0,48,48,67.8,9.3,14.2,8.7
2024-03-14T23:10:00,264,248.8,0.942,51.4,1,0,0,0,175.4,21.2,0,32.3,19.9,1348.3,4.7,46.6,51.3,5.1,86.3,81.2,72.7,-8.5,46,0,48,48,70.5,8.5,13,8
2024-03-14T23:20:00,258.7,218.6,0.845,42.5,1,0,0,0,145.4,21.3,0,32.3,19.7,1349.5,4.6,46.7,51.3,4.6,86.2,81.6,72.7,-8.9,46,0,48,48,66.5,9.7,14.8,9
2024-03-14T23:30:00,223.4,214.1,0.958,41.5,1,0,0,0,140.8,21.1,0,32.5,19.7,1340.2,4,46.7,50.7,4.4,86.3,81.9,72.7,-9.2,46,0,48,48,65.8,9.9,15.2,9.2
2024-03-14T23:40:00,206.6,211,1.021,40.7,1,0,0,0,138,21.1,0,32.2,19.6,1340.2,3.7,46.7,50.4,4.2,86.1,81.9,72.7,-9.2,46,0,48,48,65.4,10,15.3,9.3
2024-03-14T23:50:00,211.6,211.3,0.998,40.7,1,0,0,0,138,21.1,0,32.5,19.7,1336.7,3.8,46.6,50.4,4.4,86.2,81.8,72.7,-9.1,46,0,48,48,65.3,10,15.4,9.3
2024-03-15T00:00:00,208.6,207.4,0.995,39.6,1,0,0,0,134.3,21.2,0,32.1,19.8,1353,3.7,46.4,50.1,4.2,85.8,81.6,72.7,-8.9,46,0,48,48,64.7,10.2,15.5,9.5
2024-03-15T00:10:00,191,210.3,1.101,40.3,1,0,0,0,136.8,21.2,0,32.5,19.7,1348.3,3.4,46.7,50.1,4,85.5,81.5,72.7,-8.8,46,0,48,48,65.1,10.1,15.5,9.4
2024-03-15T00:20:00,223.9,213.5,0.953,41.3,1,0,0,0,140.3,21.2,0,32.3,19.7,1343.7,4,46.6,50.6,4.4,85.8,81.4,72.7,-8.7,46,0,48,48,65.7,9.9,15.1,9.2
2024-03-15T00:30:00,178.4,207.2,1.162,39.4,1,0,0,0,133.8,21.2,0,32.3,19.8,1337.8,3.2,46.8,50,3.9,85.3,81.4,72.7,-8.7,46,0,48,48,64.6,10.2,15.6,9.6
2024-03-15T00:40:00,183.3,204.2,1.114,38.6,1,0,0,0,130.9,21.1,0,32.3,19.9,1333.1,3.3,46.9,50.2,4.1,85.5,81.4,72.7,-8.7,46,0,48,48,64.1,10.3,15.8,9.7
2024-03-15T00:50:00,206.2,217.7,1.056,42.5,1,0,0,0,144.3,21.2,0,32.6,19.7,1337.8,3.7,46.6,50.3,4.2,85.5,81.3,72.7,-8.6,46,0,48,48,66.3,9.7,15,9
2024-03-15T01:00:00,0,72,0,0,0,0,0,0,0.2,19.9,0,32.3,19.6,0,4,46.4,50.4,4.2,85.5,81.3,72.7,-8.6,45,0,48,48,0.3,27.7,44.9,27.2
2024-03-15T01:10:00,201.7,212.8,1.055,41.4,1,0,0,0,140.6,19.8,0,32.7,19.8,1308.2,3.7,46.5,50.2,4.2,85.3,81.1,72.7,-8.4,45,0,48,48,66.1,9.3,15.3,9.3
2024-03-15T01:30:00,202.6,195.3,0.964,36.3,1,0,0,0,123.4,19.8,0,32.3,19.9,1314.2,3.7,46.5,50.2,3.9,85.1,81.2,72.7,-8.5,45,0,48,48,63.2,10.1,16.5,10.2
2024-03-15T01:40:00,196.9,207.8,1.055,40,1,0,0,0,135.9,19.9,0,32.2,19.8,1313,3.6,46.7,50.3,3.9,85,81.1,72.7,-8.4,45,0,48,48,65.4,9.6,15.5,9.5
2024-03-15T01:50:00,213.2,197.6,0.927,36.9,1,0,0,0,125.2,19.7,0,32.8,19.8,1311.8,3.9,46.3,50.2,4.2,85.1,80.9,72.7,-8.2,45,0,48,48,63.4,10,16.6,10
2024-03-15T02:00:00,192.5,209.8,1.09,40.6,1,0,0,0,137.9,19.8,0,32.4,19.8,1320.1,3.5,46.5,50,3.9,84.9,81,72.7,-8.3,45,0,48,48,65.7,9.4,15.4,9.5
2024-03-15T02:10:00,189.2,203.1,1.074,38.6,1,0,0,0,131.1,19.8,0,32.5,19.8,1297.4,3.5,46.6,50.1,4,84.8,80.8,72.7,-8.1,45,0,48,48,64.6,9.7,16,9.7
2024-03-15T02:20:00,204.8,192.2,0.938,35.4,1,0,0,0,120.2,19.8,0,32.4,19.8,1293.8,3.8,46.4,50.2,3.8,84.2,80.4,72.7,-7.7,45,0,48,48,62.5,10.3,16.8,10.3
2024-03-15T02:30:00,188.7,191.3,1.014,35.1,1,0,0,0,119.3,19.7,0,32.4,19.8,1293.8,3.5,46.5,50,3.8,84,80.2,72.7,-7.5,45,0,48,48,62.4,10.3,16.9,10.4
2024-03-15T02:40:00,195.2,195.4,1.001,36.4,1,0,0,0,123.5,19.6,0,32.5,19.8,1301,3.6,46.4,50,3.7,83.6,79.9,72.7,-7.2,45,0,48,48,63.2,10,16.6,10.1
2024-03-15T02:50:00,189.4,187.4,0.989,34,1,0,0,0,115.4,19.8,0,32.3,20,1298.6,3.5,46.5,50,3.7,83.3,79.6,72.7,-6.9,45,0,48,48,61.6,10.6,17.2,10.7
2024-03-15T03:00:00,205.6,197.5,0.961,36.7,1,0,0,0,125.5,19.7,0,32.3,20,1298.6,3.8,46.3,50.1,3.8,82.9,79.1,72.7,-6.4,45,0,48,48,63.6,10,16.3,10.1
2024-03-15T03:10:00,189.4,190.8,1.007,34.6,1,0,0,0,118.6,19.7,0,32.5,19.9,1298.6,3.5,46.5,50,3.6,82.5,78.9,72.7,-6.2,45,0,48,48,62.2,10.3,17,10.5
2024-03-15T03:20:00,184.5,197,1.068,36.5,1,0,0,0,124.9,19.7,0,32.4,20,1302.2,3.4,46.5,49.9,3.8,82.3,78.5,72.7,-5.8,45,0,48,48,63.4,10,16.5,10.1
2024-03-15T03:30:00,186.5,200.4,1.074,37.8,1,0,0,0,128.2,19.8,0,32.5,20,1279.1,3.5,46.6,50.1,3.8,81.7,77.9,72.7,-5.2,45,0,48,48,64,9.9,16.2,10
2024-03-15T03:40:00,179.5,198.7,1.106,37.3,1,0,0,0,126.8,19.6,0,32.3,20,1305.8,3.3,46.4,49.7,3.8,81.7,77.9,72.7,-5.2,45,0,48,48,63.8,9.9,16.2,10.1
2024-03-15T03:50:00,172.2,196.9,1.143,36.8,1,0,0,0,124.9,19.8,0,32.2,20,1291.3,3.2,46.6,49.8,3.7,81.6,77.9,72.7,-5.2,45,0,48,48,63.4,10.1,16.4,10.1
2024-03-15T04:00:00,182.6,198.2,1.085,37.1,1,0,0,0,126.1,19.7,0,32.5,19.9,1288.9,3.4,46.6,50,3.7,81.6,77.9,72.7,-5.2,45,0,48,48,63.6,10,16.4,10
2024-03-15T04:10:00,182.8,197.7,1.082,37,1,0,0,0,125.5,19.7,0,32.6,19.8,1290.1,3.4,46.4,49.8,3.6,81.4,77.8,72.7,-5.1,45,0,48,48,63.5,10,16.5,10
2024-03-15T04:20:00,182.6,198.4,1.086,37.2,1,0,0,0,126.2,19.7,0,32.5,20,1288.9,3.4,46.5,49.9,3.6,81.4,77.8,72.7,-5.1,45,0,48,48,63.6,9.9,16.4,10.1
2024-03-15T04:30:00,187.8,199,1.06,37.4,1,0,0,0,126.9,19.6,0,32.4,20.1,1287.7,3.5,46.4,49.9,3.7,81.7,78,72.7,-5.3,45,0,48,48,63.7,9.9,16.3,10.1
2024-03-15T04:40:00,188.7,197.3,1.046,36.8,1,0,0,0,125.1,19.7,0,32.5,20,1293.8,3.5,46.4,49.9,3.6,81.7,78.1,72.7,-5.4,45,0,48,48,63.4,10,16.5,10.2
2024-03-15T04:50:00,205.6,203.6,0.99,38.7,1,0,0,0,131.3,19.8,0,32.5,20,1298.6,3.8,46.5,50.3,3.8,81.7,77.9,72.7,-5.2,45,0,48,48,64.5,9.7,16,9.8
2024-03-15T05:00:00,236.1,210.9,0.893,40.8,1,0,0,0,138.6,19.8,0,32.5,20,1317.8,4.3,46.2,50.5,4.3,82.1,77.8,72.7,-5.1,45,0,48,48,65.7,9.4,15.4,9.5
2024-03-15T05:10:00,233.1,209.7,0.9,40.5,1,0,0,0,137.6,19.7,0,32.5,19.9,1301,4.3,46.3,50.6,4.6,82.3,77.7,72.7,-5,45,0,48,48,65.6,9.4,15.5,9.5
2024-03-15T05:20:00,256.9,214,0.833,41.9,1,0,0,0,142.2,19.7,0,32.2,19.9,1311.8,4.7,46,50.7,4.9,81.9,77,72.7,-4.3,45,0,48,48,66.4,9.2,15,9.3
2024-03-15T05:30:00,256.4,208,0.811,40,1,0,0,0,135.9,19.7,0,32.4,20,1309.4,4.7,45.6,50.3,4.9,81.8,76.9,72.7,-4.2,45,0,48,48,65.3,9.5,15.6,9.6
2024-03-15T05:40:00,0,72.4,0,0,0,0,0,0,0.2,19.9,0,32.3,19.9,0,4.3,45.7,50,4.7,81.3,76.6,72.7,-3.9,45,0,48,48,0.3,27.5,44.7,27.6
2024-03-15T05:50:00,248.4,167.6,0.675,28.3,1,0,0,0,96.1,19.1,0,32.3,20.1,1241.8,4.8,45.3,50.1,4.9,80.9,76,72.7,-3.3,45,0,48,48,57.3,11.4,19.3,12
2024-03-15T06:00:00,243.4,186,0.764,33.6,1,0,0,0,114,19,0,32.8,20.1,1243.1,4.7,45.4,50.1,4.6,79.8,75.2,72.7,-2.5,45,0,48,48,61.3,10.2,17.7,10.8
2024-03-15T06:10:00,246.1,232.2,0.943,47,1,0,0,0,160.6,19.2,0,32.3,20.1,1256.9,4.7,45.6,50.3,4.7,79.4,74.7,72.7,-2,45,0,48,48,69.2,8.3,13.9,8.6
2024-03-15T06:20:00,242.3,202.6,0.836,38.2,1,0,0,0,130.7,19.1,0,32.7,20.1,1264.3,4.6,45.6,50.2,4.8,79.6,74.8,72.7,-2.1,45,0,48,48,64.5,9.4,16.1,9.9
2024-03-15T06:30:00,261.6,204,0.78,39,1,0,0,0,132.5,19.1,0,32.3,20.1,1255.6,5,45.2,50.2,4.8,79.6,74.8,72.7,-2.1,45,0,48,48,64.9,9.4,15.8,9.8
2024-03-15T06:40:00,273.7,174.4,0.637,30.2,1,0,0,0,102.5,19.1,0,32.6,20.1,1263.1,5.2,45.4,50.6,4.8,79.3,74.5,72.7,-1.8,45,0,48,48,58.8,11,18.7,11.6
2024-03-15T06:50:00,259.4,236.7,0.912,48.6,1,0,0,0,165,19.1,0,32.6,20,1270.5,4.9,45.5,50.4,5,79.4,74.4,72.7,-1.7,45,0,48,48,69.7,8.1,13.8,8.5
2024-03-15T07:10:00,291.4,221.7,0.761,44.1,1,0,0,0,149.7,19.2,0,33.1,19.8,1271.8,5.5,45.3,50.8,5.4,81.4,76,72.7,-3.3,45,0,48,49,67.5,8.6,14.9,8.9
2024-03-15T07:20:00,286.4,215.3,0.752,42.2,1,0,0,0,143.2,19.2,0,33.2,19.7,1273,5.4,45.6,51,5.2,81.3,76.1,72.7,-3.4,45,0,48,49,66.5,8.9,15.4,9.2
2024-03-15T07:30:00,307.9,232.8,0.756,47.6,1,0,0,0,161.5,19.2,0,32.5,19.6,1274.2,5.8,45.2,51,5.4,81,75.6,72.7,-2.9,45,0,48,49,69.4,8.2,14,8.4
2024-03-15T07:40:00,320.7,227.2,0.709,45.7,1,0,0,0,155.1,19.2,0,33.2,19.7,1282.8,6,45,51,5.7,81.4,75.7,72.7,-3,45,0,48,49,68.3,8.5,14.6,8.7
2024-03-15T07:50:00,310.9,224.2,0.721,44.8,1,0,0,0,151.9,19.3,0,33.1,19.9,1286.5,5.8,45.6,51.4,5.8,81.8,76,72.7,-3.3,45,0,48,49,67.8,8.6,14.8,8.9
2024-03-15T08:00:00,342.3,245.3,0.717,50.1,1,0,0,0,169.9,21.9,0,32.7,20.8,1324.9,6.2,45.4,51.6,5.9,82.1,76.2,72.7,-3.5,47,0,48,50,69.3,8.9,13.3,8.5
2024-03-15T08:10:00,347.4,260.1,0.749,54.2,1,0,0,0,183.9,22.2,0,33.1,20.8,1344.8,6.2,45.6,51.8,6.1,83.1,77,72.7,-4.3,47,0,48,50,70.7,8.5,12.7,8
2024-03-15T08:20:00,323.3,240.6,0.744,48.5,1,0,0,0,164.7,22.1,0,33,20.9,1337.8,5.8,45.4,51.2,5.8,82.8,77,72.7,-4.3,47,0,48,50,68.5,9.2,13.7,8.7
2024-03-15T08:30:00,334.2,254.2,0.761,52.6,1,0,0,0,178.4,22,0,33,20.8,1336.7,6,45.5,51.5,5.9,83.1,77.2,72.7,-4.5,47,0,48,50,70.2,8.7,13,8.2
2024-03-15T08:40:00,346.2,251.4,0.726,51.9,1,0,0,0,176.1,21.9,0,32.8,20.7,1340.2,6.2,45.3,51.5,5.9,83.4,77.5,72.7,-4.8,47,0,48,50,70,8.7,13.1,8.2
2024-03-15T08:50:00,326.9,249.8,0.764,51.3,1,0,0,0,174.1,21.9,0,33.1,20.7,1329.6,5.9,45.5,51.4,6.1,84.1,78,72.7,-5.3,47,0,48,50,69.7,8.8,13.3,8.3
2024-03-15T09:00:00,358.5,269.5,0.752,56.1,1,0,0,0,190.3,23.5,0,35,20.8,1365.6,6.3,45.1,51.4,6.1,84.5,78.4,72.7,-5.7,48,0,49,50,70.6,8.7,13,7.7
2024-03-15T09:10:00,362.3,284.6,0.785,60.5,1,0,0,0,205.4,23.6,0,35,20.6,1358.7,6.4,45.5,51.9,6.1,85,78.9,72.7,-6.2,48,0,49,50,72.2,8.3,12.3,7.2
2024-03-15T09:20:00,367.2,275.1,0.749,57.7,1,0,0,0,195.9,23.5,0,35.3,20.4,1377.1,6.4,45.7,52.1,6.2,85.6,79.4,72.7,-6.7,48,0,49,50,71.2,8.6,12.8,7.4
2024-03-15T09:30:00,379.6,293.2,0.772,62.7,1,0,0,0,213.8,23.6,0,35,20.8,1380.5,6.6,45.8,52.4,6.7,86.4,79.7,72.7,-7,48,0,49,50,72.9,8,11.9,7.1
2024-03-15T09:40:00,411.8,297.1,0.722,63.9,1,0,0,0,217.8,23.8,0,34.9,20.6,1372.5,7.2,45.8,53,7.2,86.7,79.5,72.7,-6.8,48,0,49,50,73.3,8,11.7,6.9
2024-03-15T09:50:00,442.2,322.3,0.729,71.6,1,0,0,0,243,23.5,0,35,20.7,1378.2,7.7,45.3,53,7.4,87.3,79.9,72.7,-7.2,48,0,49,50,75.4,7.3,10.9,6.4
2024-03-15T10:00:00,408.9,316.5,0.774,69.5,1,0,0,0,235.7,25.1,0,34.9,20.7,1401.9,7,45.5,52.5,7.3,87.8,80.5,72.7,-7.8,49,0,49,50,74.5,7.9,11,6.5
2024-03-15T10:10:00,424,314.9,0.743,69.1,1,0,0,0,234.4,25.2,0,34.7,20.6,1394,7.3,45.3,52.6,7.3,88.5,81.2,72.7,-8.5,49,0,49,50,74.4,8,11,6.6
2024-03-15T10:20:00,0,80.6,0,0,0,0,0,0,0.2,24.8,0,35,20.6,0,6.8,45.6,52.4,6.9,88.5,81.6,72.7,-8.9,49,0,49,50,0.2,30.8,43.5,25.5
2024-03-15T10:30:00,416.4,316.4,0.76,69.5,1,0,0,0,235.7,25.1,0,34.9,20.7,1407.5,7.1,45.6,52.7,7.4,88.9,81.5,72.7,-8.8,49,0,49,50,74.5,7.9,11,6.5
2024-03-15T10:40:00,422.6,332.8,0.788,74.4,1,0,0,0,252.4,25.1,0,34.9,20.4,1408.6,7.2,45.3,52.5,7.3,89.4,82.1,72.7,-9.4,49,0,49,50,75.8,7.5,10.5,6.1
2024-03-15T10:50:00,404.6,327.7,0.81,72.8,1,0,0,0,247,25,0,35.1,20.5,1407.5,6.9,45.6,52.5,7.3,89.5,82.2,72.7,-9.5,49,0,49,50,75.4,7.6,10.7,6.3
2024-03-15T11:00:00,423.6,333.2,0.787,73.4,1,0,0,0,248.9,26.6,0,37.2,20.5,1431.8,7.1,45.5,52.6,7.5,90,82.5,72.7,-9.8,50,0,50,50,74.7,8,11.2,6.2
2024-03-15T11:10:00,429.5,339.3,0.79,75.1,1,0,0,0,254.9,26.6,0,37.1,20.6,1431.8,7.2,45.4,52.6,7.4,90.2,82.8,72.7,-10.1,50,0,50,50,75.1,7.9,10.9,6.1
2024-03-15T11:20:00,415.7,331.7,0.798,72.9,1,0,0,0,247.3,26.8,0,37.3,20.4,1445.9,6.9,45.5,52.4,7.3,90.1,82.8,72.7,-10.1,50,0,50,50,74.6,8.1,11.2,6.1
2024-03-15T11:30:00,419.5,334.6,0.798,73.8,1,0,0,0,250.3,26.6,0,37,20.7,1438.3,7,45.5,52.5,7.4,90.1,82.7,72.7,-10,50,0,50,50,74.8,7.9,11.1,6.2
2024-03-15T11:40:00,403.5,328.5,0.814,72,1,0,0,0,244.1,26.7,0,37.2,20.4,1424.1,6.8,45.6,52.4,7.2,90.1,82.9,72.7,-10.2,50,0,50,50,74.3,8.1,11.3,6.2
2024-03-15T12:00:00,401.2,335.3,0.836,73.9,1,0,0,0,250.7,26.7,0,37.2,20.7,1437.2,6.7,45.2,51.9,7.1,88.8,81.7,72.7,-9,50,0,50,50,74.8,8,11.1,6.2
2024-03-15T12:10:00,396.1,319.9,0.808,69.5,1,0,0,0,235.9,26.6,0,36.8,20.6,1440.5,6.6,45.6,52.2,6.8,88.4,81.6,72.7,-8.9,50,0,50,50,73.7,8.3,11.5,6.4
2024-03-15T12:20:00,414.1,344.1,0.831,76.7,1,0,0,0,260.1,26.7,0,36.9,20.4,1419.7,7,45.5,52.5,7.3,89.7,82.4,72.7,-9.7,50,0,50,50,75.6,7.8,10.7,5.9
2024-03-15T12:30:00,411.9,329.6,0.8,72.4,1,0,0,0,245.5,26.6,0,37.1,20.5,1432.9,6.9,45.5,52.4,7.1,90,82.9,72.7,-10.2,50,0,50,50,74.5,8.1,11.3,6.2
2024-03-15T12:40:00,428.5,329,0.768,72.2,1,0,0,0,244.9,26.6,0,37,20.5,1428.5,7.2,45.4,52.6,7.3,91.3,84,72.7,-11.3,50,0,50,50,74.4,8.1,11.2,6.2
2024-03-15T12:50:00,456.2,365.1,0.8,82.7,1,0,0,0,280.4,26.7,0,37.5,20.6,1440.5,7.6,45.2,52.8,7.6,91.8,84.2,72.7,-11.5,50,0,50,50,76.8,7.3,10.3,5.6
2024-03-15T13:00:00,434.5,353,0.812,79.1,1,0,0,0,268.5,26.8,0,37.3,20.4,1428.5,7.3,45.4,52.7,7.5,92.3,84.8,72.7,-12.1,50,0,50,50,76.1,7.6,10.6,5.8
2024-03-15T13:10:00,430.2,360.4,0.838,81.4,1,0,0,0,276.1,26.6,0,37.3,20.3,1433.9,7.2,45.4,52.6,7.3,92.4,85.1,72.7,-12.4,50,0,50,50,76.6,7.4,10.4,5.6
2024-03-15T13:20:00,424.5,357.9,0.843,80.4,1,0,0,0,273.8,26.5,0,37.2,20.4,1435,7.1,45.6,52.7,7.3,92.4,85.1,72.7,-12.4,50,0,50,50,76.5,7.4,10.4,5.7
2024-03-15T13:30:00,440.1,362.3,0.823,81.7,1,0,0,0,278.2,26.6,0,37,20.5,1427.4,7.4,45.7,53.1,7.3,93.1,85.8,72.7,-13.1,50,0,50,50,76.8,7.3,10.2,5.6
2024-03-15T13:40:00,0,84.2,0,0,0,0,0,0,0.2,26.6,0,37.1,20.3,0,7.4,45.8,53.2,7.5,93.5,86,72.7,-13.3,50,0,50,50,0.2,31.6,44,24.1
2024-03-15T13:50:00,443.5,362,0.816,81.9,1,0,0,0,278,26.7,0,36.9,20.4,1438.3,7.4,46,53.4,7.7,93.8,86.1,72.7,-13.4,50,0,50,50,76.8,7.4,10.2,5.6
2024-03-15T14:00:00,448.1,369.3,0.824,84.2,1,0,0,0,285.5,26.6,0,37,20.3,1433.9,7.5,46.1,53.6,7.6,93.6,86,72.7,-13.3,50,0,50,50,77.3,7.2,10,5.5
2024-03-15T14:10:00,437,369.1,0.844,84,1,0,0,0,284.9,26.4,0,37.3,20.4,1417.5,7.4,46.1,53.5,7.5,93.7,86.2,72.7,-13.5,50,0,50,50,77.2,7.2,10.1,5.5
2024-03-15T14:20:00,448.4,362.2,0.808,82,1,0,0,0,278.2,26.8,0,36.9,20.3,1435,7.5,46.3,53.8,7.7,94.5,86.8,72.7,-14.1,50,0,50,50,76.8,7.4,10.2,5.6
2024-03-15T14:30:00,452.7,369.5,0.816,84.2,1,0,0,0,285.6,26.6,0,36.9,20.3,1429.6,7.6,46.3,53.9,7.6,94.3,86.7,72.7,-14,50,0,50,50,77.3,7.2,10,5.5
2024-03-15T14:40:00,465,379.7,0.817,87.2,1,0,0,0,295.8,26.6,0,37,20.3,1430.7,7.8,46.4,54.2,7.6,94.7,87.1,72.7,-14.4,50,0,50,50,77.9,7,9.7,5.3
2024-03-15T14:50:00,445,369.1,0.829,84.1,1,0,0,0,285.2,26.5,0,37,20.4,1424.1,7.5,46.7,54.2,7.6,94.4,86.8,72.7,-14.1,50,0,50,50,77.3,7.2,10,5.5
2024-03-15T15:00:00,443.5,366.8,0.827,83.4,1,0,0,0,282.8,26.7,0,37,20.3,1438.3,7.4,46.7,54.1,7.5,94.3,86.8,72.7,-14.1,50,0,50,50,77.1,7.3,10.1,5.5
2024-03-15T15:10:00,450.5,371.3,0.824,84.7,1,0,0,0,287.3,26.6,0,37.1,20.3,1441.6,7.5,47,54.5,7.7,94.8,87.1,72.7,-14.4,50,0,50,50,77.4,7.2,10,5.5
2024-03-15T15:20:00,447.1,374.4,0.838,85.6,1,0,0,0,290.4,26.6,0,37.2,20.2,1430.7,7.5,47.3,54.8,7.7,94.9,87.2,72.7,-14.5,50,0,50,50,77.6,7.1,9.9,5.4
2024-03-15T15:30:00,455.1,379.7,0.834,87.2,1,0,0,0,295.6,26.6,0,37.2,20.3,1437.2,7.6,47.6,55.2,7.8,95.1,87.3,72.7,-14.6,50,0,50,50,77.9,7,9.8,5.3
2024-03-15T15:40:00,440.8,379.1,0.86,87,1,0,0,0,295.1,26.6,0,37.1,20.3,1429.6,7.4,48,55.4,7.8,95.4,87.6,72.7,-14.9,50,0,50,50,77.8,7,9.8,5.3
2024-03-15T15:50:00,447.4,382.1,0.854,87.8,1,0,0,0,298,26.7,0,37.2,20.2,1431.8,7.5,48.2,55.7,7.9,95.3,87.4,72.7,-14.7,50,0,50,50,78,7,9.7,5.3
2024-03-15T16:00:00,449.8,378.1,0.841,86.7,1,0,0,0,294,26.6,0,37.2,20.2,1439.4,7.5,48.4,55.9,7.8,95.4,87.6,72.7,-14.9,50,0,50,50,77.8,7,9.8,5.4
2024-03-15T16:10:00,457.2,381.7,0.835,87.8,1,0,0,0,297.8,26.7,0,37.1,20.1,1443.7,7.6,49,56.6,7.8,95.7,87.9,72.7,-15.2,50,0,50,50,78,7,9.7,5.3
2024-03-15T16:20:00,460.3,379.7,0.825,87.1,1,0,0,0,295.5,26.8,0,37.2,20.2,1453.5,7.6,48.9,56.5,7.9,95.8,87.9,72.7,-15.2,50,0,50,50,77.8,7.1,9.8,5.3
2024-03-15T16:30:00,459.4,379.8,0.827,87.2,1,0,0,0,295.9,26.5,0,37.2,20.3,1431.8,7.7,49.2,56.9,8,95.9,87.9,72.7,-15.2,50,0,50,50,77.9,7,9.8,5.3
2024-03-15T16:40:00,473.4,380.4,0.804,87.4,1,0,0,0,296.4,26.6,0,37.1,20.3,1438.3,7.9,49.1,57,8,95.9,87.9,72.7,-15.2,50,0,50,50,77.9,7,9.8,5.3
2024-03-15T16:50:00,444.8,381,0.857,87.5,1,0,0,0,296.9,26.8,0,37.1,20.3,1442.7,7.4,49.3,56.7,8,95.8,87.8,72.7,-15.1,50,0,50,50,77.9,7,9.7,5.3
2024-03-15T17:00:00,462.9,380.5,0.822,87.1,1,0,0,0,296.5,26.7,0,37.1,20.3,1442.7,7.7,48.9,56.6,7.9,95.6,87.7,72.7,-15,50,0,50,50,77.9,7,9.7,5.3
2024-03-15T17:10:00,450.2,380.8,0.846,87.1,1,0,0,0,296.5,26.8,0,37.1,20.4,1440.5,7.5,49.2,56.7,8.2,96.3,88.1,72.7,-15.4,50,0,50,50,77.9,7,9.8,5.3
2024-03-15T17:20:00,455.1,390.6,0.858,90.1,1,0,0,0,306.4,26.9,0,37.1,20.2,1437.2,7.6,48.8,56.4,8,95.6,87.6,72.7,-14.9,50,0,50,50,78.5,6.9,9.5,5.2
2024-03-15T17:30:00,449.5,384,0.854,88.4,1,0,0,0,299.9,26.7,0,37.3,20.2,1438.3,7.5,48.7,56.2,8.2,95.9,87.7,72.7,-15,50,0,50,50,78.1,6.9,9.7,5.3
2024-03-15T17:40:00,455.1,382.8,0.841,87.9,1,0,0,0,298.3,26.8,0,37.5,20.1,1437.2,7.6,48.4,56,8.1,95.8,87.7,72.7,-15,50,0,50,50,77.9,7,9.8,5.2
2024-03-15T17:50:00,438.5,383.9,0.875,88.4,1,0,0,0,300,26.7,0,37.1,20.2,1441.6,7.3,48.5,55.8,7.9,95.6,87.7,72.7,-15,50,0,50,50,78.1,6.9,9.7,5.3
2024-03-15T18:00:00,449.6,376.8,0.838,87.4,1,0,0,0,296.5,25.3,0,34.9,20.2,1419.7,7.6,48.4,56,8.2,95.9,87.7,72.7,-15,49,0,49,50,78.7,6.7,9.3,5.4
2024-03-15T18:10:00,454.5,376.6,0.829,87.2,1,0,0,0,295.6,25.1,0,35.4,20.4,1398.5,7.8,48.4,56.2,8.1,95.8,87.7,72.7,-15,49,0,49,50,78.5,6.7,9.4,5.4
2024-03-15T18:20:00,436,371.2,0.851,85.7,1,0,0,0,290.6,25.1,0,35.2,20.3,1414.1,7.4,48.4,55.8,8.2,95.7,87.5,72.7,-14.8,49,0,49,50,78.3,6.8,9.5,5.5
2024-03-15T18:30:00,440.5,372.9,0.847,86.3,1,0,0,0,292.6,25.1,0,35,20.3,1409.7,7.5,48.2,55.7,8.1,95.3,87.2,72.7,-14.5,49,0,49,50,78.5,6.7,9.4,5.4
2024-03-15T18:40:00,435,367.6,0.845,84.6,1,0,0,0,287.1,25.2,0,34.8,20.5,1410.8,7.4,47.4,54.8,8.1,95.2,87.1,72.7,-14.4,49,0,49,50,78.1,6.9,9.5,5.6
2024-03-15T18:50:00,441.2,373.9,0.847,86.6,1,0,0,0,293.7,25,0,34.8,20.4,1411.9,7.5,47.4,54.9,8.1,95.1,87,72.7,-14.3,49,0,49,50,78.6,6.7,9.3,5.5
2024-03-15T19:00:00,423.3,361,0.853,83.8,1,0,0,0,284.1,23.7,0,32.8,20.3,1391.8,7.3,47.2,54.5,8.2,95.6,87.4,72.7,-14.7,48,0,48,50,78.7,6.6,9.1,5.6
2024-03-15T19:10:00,403,353,0.876,81.5,1,0,0,0,276.3,23.6,0,32.9,20.2,1362.2,7.1,47.1,54.2,7.9,94.8,86.9,72.7,-14.2,48,0,48,50,78.3,6.7,9.3,5.7
2024-03-15T19:20:00,406.4,342.8,0.843,78.4,1,0,0,0,265.8,23.7,0,32.9,20.4,1373.7,7.1,46.6,53.7,7.7,94.5,86.8,72.7,-14.1,48,0,48,50,77.6,6.9,9.6,6
2024-03-15T19:30:00,412.4,345.7,0.838,79.3,1,0,0,0,268.9,23.5,0,33,20.3,1374.8,7.2,46.3,53.5,7.5,94,86.5,72.7,-13.8,48,0,48,50,77.8,6.8,9.5,5.9
2024-03-15T19:40:00,387.6,339.9,0.877,77.5,1,0,0,0,263,23.5,0,33,20.4,1367.9,6.8,46,52.8,7.6,94,86.4,72.7,-13.7,48,0,48,50,77.4,6.9,9.7,6
2024-03-15T19:50:00,395.3,333.3,0.843,75.6,1,0,0,0,256.4,23.7,0,33,20.3,1374.8,6.9,45.4,52.3,7.3,93.2,85.9,72.7,-13.2,48,0,48,50,76.9,7.1,9.9,6.1
2024-03-15T20:00:00,357.5,334.2,0.935,75.8,1,0,0,0,257.1,23.7,0,33.1,20.4,1383.9,6.2,45.9,52.1,6.7,92.3,85.6,72.7,-12.9,48,0,48,50,76.9,7.1,9.9,6.1
2024-03-15T20:10:00,360.6,295.6,0.82,64.4,1,0,0,0,218.6,23.7,0,32.8,20.4,1373.7,6.3,45.7,52,6.8,92.1,85.3,72.7,-12.6,48,0,48,50,74,8,11.1,6.9
2024-03-15T20:20:00,367.2,299.5,0.816,65.6,1,0,0,0,222.4,23.6,0,33,20.5,1377.1,6.4,45.6,52,7,92.3,85.3,72.7,-12.6,48,0,48,50,74.3,7.9,11,6.9
2024-03-15T20:30:00,342.3,299.2,0.874,65.5,1,0,0,0,222.3,23.6,0,33.1,20.3,1369.1,6,45.7,51.7,6.5,91.4,84.9,72.7,-12.2,48,0,48,50,74.3,7.9,11.1,6.8
2024-03-15T20:40:00,354.9,298.4,0.841,65.2,1,0,0,0,221.3,23.6,0,33.1,20.5,1373.7,6.2,45.8,52,6.6,91.5,84.9,72.7,-12.2,48,0,48,50,74.2,7.9,11.1,6.9
2024-03-15T20:50:00,349.4,298.3,0.854,65.2,1,0,0,0,221.2,23.7,0,32.9,20.6,1374.8,6.1,45.7,51.8,6.5,91.2,84.7,72.7,-12,48,0,48,50,74.1,7.9,11,6.9
2024-03-15T21:00:00,371.4,292.2,0.787,64.3,1,0,0,0,218.2,22.2,0,32.6,19.2,1350.6,6.6,45.6,52.2,6.5,91.2,84.7,72.7,-12,47,0,48,49,74.7,7.6,11.2,6.6
2024-03-15T21:10:00,339.7,295.9,0.871,65.2,1,0,0,0,221.3,22.2,0,33.2,19.3,1336.7,6.1,45.2,51.3,6.3,91.1,84.8,72.7,-12.1,47,0,48,49,74.8,7.5,11.2,6.5
2024-03-15T21:20:00,295.4,265.8,0.9,56.4,1,0,0,0,191.4,22.1,0,33,19.3,1337.8,5.3,45.7,51,5.8,90.3,84.5,72.7,-11.8,47,0,48,49,72,8.3,12.4,7.3
2024-03-15T21:30:00,311.1,270.1,0.868,57.4,1,0,0,0,195.8,22.1,0,33.1,19.1,1333.1,5.6,45.5,51.1,5.8,90,84.2,72.7,-11.5,47,0,48,49,72.5,8.2,12.2,7.1
2024-03-15T21:40:00,294.9,277.5,0.941,59.6,1,0,0,0,203.2,22.1,0,33,19.2,1335.5,5.3,46.2,51.5,5.6,89.9,84.3,72.7,-11.6,47,0,48,49,73.2,7.9,11.9,6.9
2024-03-15T21:50:00,292.1,276.5,0.947,59.6,1,0,0,0,202.2,22.1,0,32.8,19.4,1322.5,5.3,46.1,51.4,5.4,89.5,84.1,72.7,-11.4,47,0,48,49,73.1,8,11.9,7
2024-03-15T22:00:00,292.7,277.7,0.949,60.4,1,0,0,0,204.9,20.6,0,32.9,19.3,1301,5.4,46.3,51.7,5.3,89.3,84,72.7,-11.3,46,0,48,49,73.8,7.4,11.8,6.9
2024-03-15T22:10:00,277.2,275.5,0.994,59.7,1,0,0,0,202.6,20.6,0,33,19.3,1304.6,5.1,46.5,51.6,5.4,89.4,84,72.7,-11.3,46,0,48,49,73.5,7.5,12,7
2024-03-15T22:20:00,266.6,249.9,0.937,52.2,1,0,0,0,177.3,20.6,0,32.7,19.3,1305.8,4.9,46.6,51.5,5,89.1,84.1,72.7,-11.4,46,0,48,49,70.9,8.3,13.1,7.7
2024-03-15T22:30:00,292.2,277.6,0.95,60.3,1,0,0,0,204.7,20.5,0,33.2,19.2,1298.6,5.4,46.2,51.6,5.5,89.3,83.8,72.7,-11.1,46,0,48,49,73.7,7.4,12,6.9
2024-03-15T22:40:00,271.3,249,0.918,51.9,1,0,0,0,176,20.7,0,33.1,19.3,1302.2,5,46.4,51.4,5.2,89.1,83.9,72.7,-11.2,46,0,48,49,70.7,8.3,13.3,7.7
2024-03-15T22:50:00,241.9,226.4,0.936,51.4,1,0,0,0,174.6,0,0,32.5,19.3,1290.1,4.5,46.6,51.1,4.8,88.6,83.8,72.7,-11.1,0,0,48,49,77.1,0,14.4,8.5
2024-03-15T23:00:00,274.9,251.7,0.915,53.1,1,0,0,0,180.1,20.7,0,32.6,18.3,1293.8,5.1,46.4,51.5,5.3,88.8,83.5,72.7,-10.8,46,0,48,48,71.5,8.2,13,7.3
2024-03-15T23:10:00,284.9,263.2,0.924,56.4,1,0,0,0,191.5,20.6,0,33.1,18,1290.1,5.3,46.2,51.5,5.2,88.7,83.5,72.7,-10.8,46,0,48,48,72.8,7.8,12.6,6.8
2024-03-15T23:20:00,249.1,251.7,1.01,53.1,1,0,0,0,180,20.7,0,32.8,18.2,1299.8,4.6,46.3,50.9,5,88.6,83.6,72.7,-10.9,46,0,48,48,71.5,8.2,13,7.2
2024-03-15T23:30:00,254.8,254.6,0.999,54,1,0,0,0,183.2,20.6,0,32.6,18.1,1301,4.7,46.5,51.2,5,88.5,83.5,72.7,-10.8,46,0,48,48,72,8.1,12.8,7.1
2024-03-15T23:40:00,241.9,249.3,1.031,52.4,1,0,0,0,177.8,20.5,0,32.9,18.1,1290.1,4.5,46.4,50.9,5,88.6,83.6,72.7,-10.9,46,0,48,48,71.3,8.2,13.2,7.3
2024-03-15T23:50:00,204.7,242.7,1.186,50.4,1,0,0,0,171,20.6,0,33.1,18.1,1292.5,3.8,46.3,50.1,4.8,88,83.2,72.7,-10.5,46,0,48,48,70.4,8.5,13.6,7.4
2024-03-16T00:00:00,190.2,211.2,1.11,41.1,1,0,0,0,139.6,20.6,0,32.7,18.2,1268.1,3.6,46.7,50.3,4.1,87.2,83.1,72.7,-10.4,46,0,48,48,66.1,9.8,15.5,8.6
2024-03-16T00:10:00,193.5,230.1,1.189,46.7,1,0,0,0,158.5,20.6,0,32.9,18.1,1290.1,3.6,46.4,50,4.1,87,82.9,72.7,-10.2,46,0,48,48,68.9,8.9,14.3,7.9
2024-03-16T00:20:00,206,221,1.073,44,1,0,0,0,149.4,20.5,0,32.9,18.3,1301,3.8,46.5,50.3,4,86.8,82.8,72.7,-10.1,46,0,48,48,67.6,9.3,14.9,8.3
2024-03-16T00:30:00,211,222.2,1.053,44.3,1,0,0,0,150.3,20.7,0,33,18.3,1298.6,3.9,46.5,50.4,4.3,87.2,82.9,72.7,-10.2,46,0,48,48,67.6,9.3,14.8,8.2
2024-03-16T00:40:00,193.2,210,1.087,40.8,1,0,0,0,138.4,20.5,0,32.8,18.3,1287.7,3.6,46.2,49.8,4.1,87,82.9,72.7,-10.2,46,0,48,48,65.9,9.8,15.6,8.7
2024-03-16T00:50:00,203.7,228.9,1.124,46.3,1,0,0,0,157,20.6,0,33.2,18.2,1286.5,3.8,46.2,50,4.1,86.9,82.8,72.7,-10.1,46,0,48,48,68.6,9,14.5,8
2024-03-16T01:00:00,211.5,208.3,0.984,40.6,1,0,0,0,137.7,19.2,0,32.9,18.4,1269.3,4,46.3,50.3,4,86.7,82.7,72.7,-10,45,0,48,48,66.1,9.2,15.8,8.8
2024-03-16T01:10:00,199.6,243.6,1.22,51,1,0,0,0,173.1,19.3,0,33,18.2,1260.6,3.8,46.4,50.2,4.1,86.6,82.5,72.7,-9.8,45,0,48,48,71,7.9,13.6,7.5
