Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2024-03-18T08:10:00,369.8,272.8,0.738,58.1,1,0,0,0,196.9,22.2,0,32.9,20.8,1344.8,6.6,45,51.6,6.4,85.6,79.2,72.7,-6.5,47,0,48,50,72.2,8.1,12.1,7.6
2024-03-18T08:20:00,328.6,283.8,0.864,61.4,1,0,0,0,208.2,22.1,0,32.8,20.8,1336.7,5.9,45.5,51.4,5.9,85.4,79.5,72.7,-6.8,47,0,48,50,73.3,7.8,11.5,7.3
2024-03-18T08:30:00,348.6,295.7,0.848,64.8,1,0,0,0,219.7,22.2,0,33,20.8,1349.5,6.2,45.3,51.5,5.9,85.3,79.4,72.7,-6.7,47,0,48,50,74.3,7.5,11.2,7
2024-03-18T08:40:00,363.6,285.4,0.785,61.8,1,0,0,0,209.6,22.3,0,32.9,20.6,1342.5,6.5,45,51.5,6.2,86,79.8,72.7,-7.1,47,0,48,50,73.4,7.8,11.5,7.2
2024-03-18T08:50:00,335,273.8,0.817,58.3,1,0,0,0,197.9,22.1,0,33.2,20.6,1340.2,6,45.4,51.4,6.1,86.6,80.5,72.7,-7.8,47,0,48,50,72.3,8.1,12.1,7.5
2024-03-18T09:00:00,342.6,267.7,0.782,55.5,1,0,0,0,188.3,23.5,0,35.3,20.7,1370.2,6,45.5,51.5,6.1,86.7,80.6,72.7,-7.9,48,0,49,50,70.3,8.8,13.2,7.7
2024-03-18T09:10:00,360.9,295.7,0.819,63.9,1,0,0,0,217,23.5,0,34.7,20.5,1374.8,6.3,45.4,51.7,6,86.5,80.5,72.7,-7.8,48,0,49,50,73.4,7.9,11.7,6.9
2024-03-18T09:20:00,381.5,301.3,0.79,65.1,1,0,0,0,222,23.7,0,35.1,20.5,1387.3,6.6,45.5,52.1,6.7,88.3,81.6,72.7,-8.9,48,0,49,50,73.7,7.9,11.6,6.8
2024-03-18T09:30:00,373.9,313.1,0.837,68.6,1,0,0,0,233.8,23.5,0,35.1,20.6,1380.5,6.5,45.5,52,6.5,88.2,81.7,72.7,-9,48,0,49,50,74.7,7.5,11.2,6.6
2024-03-18T09:40:00,383.2,303,0.791,66,1,0,0,0,224,23.7,0,34.8,20.5,1372.5,6.7,45.5,52.2,6.5,88.5,82,72.7,-9.3,48,0,49,50,73.9,7.8,11.5,6.8
2024-03-18T09:50:00,391.1,320.1,0.818,71,1,0,0,0,240.9,23.5,0,35.3,20.4,1380.5,6.8,45.3,52.1,6.9,90.1,83.2,72.7,-10.5,48,0,49,50,75.3,7.3,11,6.4
2024-03-18T10:00:00,398.5,319.1,0.801,70.3,1,0,0,0,238.5,25.1,0,35,20.5,1406.4,6.8,45.5,52.3,7.1,91.1,84,72.7,-11.3,49,0,49,50,74.7,7.9,11,6.4
2024-03-18T10:10:00,391.7,339.8,0.867,76.4,1,0,0,0,259.1,25.1,0,35,20.5,1403,6.7,45.7,52.4,7,91.1,84.1,72.7,-11.4,49,0,49,50,76.3,7.4,10.3,6
2024-03-18T10:20:00,406.9,320.4,0.787,70.7,1,0,0,0,239.9,25.2,0,34.9,20.4,1395.2,7,45.5,52.5,7.2,92,84.8,72.7,-12.1,49,0,49,50,74.9,7.9,10.9,6.4
2024-03-18T10:30:00,421.2,345.5,0.82,78.1,1,0,0,0,264.9,25.1,0,35.1,20.3,1404.1,7.2,45.4,52.6,7.4,92.4,85,72.7,-12.3,49,0,49,50,76.7,7.3,10.2,5.9
2024-03-18T10:40:00,396.9,322.7,0.813,71.3,1,0,0,0,242,25.2,0,34.9,20.5,1400.8,6.8,45.6,52.4,7.2,92.1,84.9,72.7,-12.2,49,0,49,50,75,7.8,10.8,6.3
2024-03-18T10:50:00,405,356.6,0.881,81.4,1,0,0,0,276.2,25.1,0,35,20.3,1408.6,6.9,45.9,52.8,7,92.7,85.7,72.7,-13,49,0,49,50,77.4,7,9.8,5.7
2024-03-18T11:00:00,395.2,344.5,0.872,76.7,1,0,0,0,260.2,26.6,0,37.3,20.4,1437.2,6.6,45.8,52.4,7.2,92.6,85.4,72.7,-12.7,50,0,50,50,75.5,7.7,10.8,5.9
2024-03-18T11:10:00,423.9,339.2,0.8,75.1,1,0,0,0,254.8,26.6,0,37.4,20.3,1432.9,7.1,45.4,52.5,7.2,93.1,85.9,72.7,-13.2,50,0,50,50,75.1,7.8,11,6
2024-03-18T11:20:00,413.2,357.5,0.865,80.5,1,0,0,0,273.2,26.6,0,37.3,20.5,1437.2,6.9,45.8,52.7,7.2,93.5,86.3,72.7,-13.6,50,0,50,50,76.4,7.4,10.4,5.7
2024-03-18T11:30:00,413.5,349.7,0.846,78.2,1,0,0,0,265.4,26.8,0,37.1,20.5,1438.3,6.9,45.8,52.7,7.1,93.3,86.2,72.7,-13.5,50,0,50,50,75.9,7.7,10.6,5.8
2024-03-18T11:40:00,415.7,358.7,0.863,80.9,1,0,0,0,274.3,26.8,0,37.3,20.4,1445.9,6.9,45.7,52.6,7.1,93.3,86.2,72.7,-13.5,50,0,50,50,76.5,7.5,10.4,5.7
2024-03-18T11:50:00,417.9,360.5,0.863,81.4,1,0,0,0,276.1,26.6,0,37.3,20.5,1432.9,7,45.6,52.6,7.5,93.6,86.1,72.7,-13.4,50,0,50,50,76.6,7.4,10.3,5.7
2024-03-18T12:00:00,421.7,354,0.839,79.5,1,0,0,0,269.7,26.7,0,37.1,20.4,1445.9,7,45.6,52.6,7.3,93.5,86.2,72.7,-13.5,50,0,50,50,76.2,7.5,10.5,5.8
2024-03-18T12:10:00,430.5,341.2,0.793,75.7,1,0,0,0,256.8,26.6,0,37.4,20.4,1435,7.2,45.6,52.8,7.3,93.1,85.8,72.7,-13.1,50,0,50,50,75.2,7.8,11,6
2024-03-18T12:20:00,413.2,342.5,0.829,76.1,1,0,0,0,258.3,26.8,0,37.1,20.4,1437.2,6.9,45.7,52.6,7.4,93.3,85.9,72.7,-13.2,50,0,50,50,75.4,7.8,10.8,5.9
2024-03-18T12:30:00,399.1,353.2,0.885,79,1,0,0,0,268.9,26.7,0,37.4,20.3,1429.6,6.7,45.6,52.3,7.3,93.4,86.1,72.7,-13.4,50,0,50,50,76.1,7.6,10.6,5.7
2024-03-18T12:40:00,419.8,353.3,0.842,79.1,1,0,0,0,269.2,26.6,0,37.1,20.5,1439.4,7,45.6,52.6,7.2,93.8,86.6,72.7,-13.9,50,0,50,50,76.2,7.5,10.5,5.8
2024-03-18T12:50:00,408.8,353.3,0.864,79.3,1,0,0,0,269,26.8,0,37.3,20.3,1442.7,6.8,45.8,52.6,7.1,93.6,86.5,72.7,-13.8,50,0,50,50,76.1,7.6,10.5,5.8
2024-03-18T13:00:00,400.9,352.9,0.88,79.3,1,0,0,0,268.9,26.5,0,37.2,20.3,1436.1,6.7,45.7,52.4,7.1,93.6,86.5,72.7,-13.8,50,0,50,50,76.2,7.5,10.5,5.8
2024-03-18T13:10:00,403.3,353.7,0.877,79.5,1,0,0,0,269.6,26.7,0,37.3,20.1,1444.8,6.7,45.7,52.4,7.1,93.7,86.6,72.7,-13.9,50,0,50,50,76.2,7.6,10.5,5.7
2024-03-18T13:20:00,405.7,358.3,0.883,80.7,1,0,0,0,273.7,26.6,0,37.5,20.5,1431.8,6.8,46,52.8,7.1,94,86.9,72.7,-14.2,50,0,50,50,76.4,7.4,10.5,5.7
2024-03-18T13:30:00,421.3,354,0.84,79.5,1,0,0,0,269.6,26.6,0,37.3,20.4,1424.1,7.1,46.2,53.3,7.6,94.6,87,72.7,-14.3,50,0,50,50,76.2,7.5,10.5,5.8
2024-03-18T13:40:00,427.4,359.9,0.842,81.2,1,0,0,0,275.5,26.8,0,37.3,20.3,1444.8,7.1,45.9,53,7.3,93.9,86.6,72.7,-13.9,50,0,50,50,76.5,7.4,10.4,5.6
2024-03-18T13:50:00,417.6,355.3,0.851,80,1,0,0,0,271.4,26.5,0,37.1,20.2,1431.8,7,46.3,53.3,7.3,94.3,87,72.7,-14.3,50,0,50,50,76.4,7.5,10.4,5.7
2024-03-18T14:00:00,436.8,363.4,0.832,82.3,1,0,0,0,279.1,26.8,0,37.1,20.5,1436.1,7.3,46.4,53.7,7.5,93.9,86.4,72.7,-13.7,50,0,50,50,76.8,7.4,10.2,5.6
2024-03-18T14:10:00,440.8,364.4,0.827,82.5,1,0,0,0,279.9,26.7,0,37.4,20.3,1429.6,7.4,46.5,53.9,7.5,94.1,86.6,72.7,-13.9,50,0,50,50,76.8,7.3,10.3,5.6
2024-03-18T14:20:00,433.8,368.1,0.849,83.7,1,0,0,0,284,26.8,0,37,20.3,1426.3,7.3,46.6,53.9,7.4,94.1,86.7,72.7,-14,50,0,50,50,77.2,7.3,10.1,5.5
2024-03-18T14:30:00,433.8,363.2,0.837,82.4,1,0,0,0,279.4,26.6,0,37,20.2,1426.3,7.3,46.5,53.8,7.4,93.9,86.5,72.7,-13.8,50,0,50,50,76.9,7.3,10.2,5.6
2024-03-18T14:40:00,437.4,358.2,0.819,80.8,1,0,0,0,274.1,26.6,0,37.3,20.2,1418.6,7.4,46.8,54.2,7.6,94.5,86.9,72.7,-14.2,50,0,50,50,76.5,7.4,10.4,5.6
2024-03-18T14:50:00,441.5,361.2,0.818,81.6,1,0,0,0,276.8,26.5,0,37.3,20.5,1431.8,7.4,46.8,54.2,7.6,94.4,86.8,72.7,-14.1,50,0,50,50,76.6,7.3,10.3,5.7
2024-03-18T15:00:00,424.5,362.8,0.855,82.1,1,0,0,0,278.6,26.6,0,37.1,20.5,1435,7.1,47.2,54.3,7.5,94.4,86.9,72.7,-14.2,50,0,50,50,76.8,7.3,10.2,5.6
2024-03-18T15:10:00,421.9,365.4,0.866,82.8,1,0,0,0,280.9,26.9,0,37.3,20.4,1426.3,7.1,47.2,54.3,7.5,94.2,86.7,72.7,-14,50,0,50,50,76.9,7.3,10.2,5.6
2024-03-18T15:20:00,448.1,361.7,0.807,81.7,1,0,0,0,277.2,26.8,0,37.3,20.5,1433.9,7.5,47.3,54.8,7.5,94.5,87,72.7,-14.3,50,0,50,50,76.6,7.4,10.3,5.7
2024-03-18T15:30:00,440.4,363.7,0.826,82.4,1,0,0,0,279.6,26.8,0,37,20.4,1428.5,7.4,47.5,54.9,7.5,94.5,87,72.7,-14.3,50,0,50,50,76.9,7.4,10.2,5.6
2024-03-18T15:40:00,432.8,365.8,0.845,82.9,1,0,0,0,281.4,26.8,0,37.4,20.2,1423,7.3,47.1,54.4,7.4,94,86.6,72.7,-13.9,50,0,50,50,76.9,7.3,10.2,5.5
2024-03-18T15:50:00,440.4,366.6,0.832,83.3,1,0,0,0,282.6,26.6,0,37.3,20.1,1428.5,7.4,47.3,54.7,7.5,94,86.5,72.7,-13.8,50,0,50,50,77.1,7.3,10.2,5.5
2024-03-18T16:00:00,418.2,364.2,0.871,82.6,1,0,0,0,280.1,26.7,0,37.2,20.1,1433.9,7,47.4,54.4,7.6,94,86.4,72.7,-13.7,50,0,50,50,76.9,7.3,10.2,5.5
2024-03-18T16:10:00,448.1,365.6,0.816,83,1,0,0,0,281.4,26.6,0,37.4,20.2,1433.9,7.5,47.3,54.8,7.6,93.9,86.3,72.7,-13.6,50,0,50,50,77,7.3,10.2,5.5
2024-03-18T16:20:00,437.5,355,0.812,79.8,1,0,0,0,270.8,26.8,0,37.3,20.2,1438.3,7.3,47.6,54.9,7.6,94,86.4,72.7,-13.7,50,0,50,50,76.3,7.5,10.5,5.7
2024-03-18T16:30:00,448.4,368.5,0.822,83.6,1,0,0,0,284.4,26.6,0,37.2,20.4,1435,7.5,47.5,55,7.5,94,86.5,72.7,-13.8,50,0,50,50,77.2,7.2,10.1,5.5
2024-03-18T16:40:00,432.8,362,0.836,81.6,1,0,0,0,277.8,26.9,0,37.1,20.2,1442.7,7.2,47.6,54.8,7.7,94,86.3,72.7,-13.6,50,0,50,50,76.7,7.4,10.2,5.6
2024-03-18T16:50:00,455.1,358.1,0.787,80.8,1,0,0,0,274.1,26.5,0,37.3,20.2,1437.2,7.6,47.4,55,7.7,94,86.3,72.7,-13.6,50,0,50,50,76.5,7.4,10.4,5.6
2024-03-18T17:00:00,448.8,365.5,0.814,82.9,1,0,0,0,281.1,26.7,0,37.4,20.2,1436.1,7.5,47.1,54.6,7.5,93.5,86,72.7,-13.3,50,0,50,50,76.9,7.3,10.2,5.5
2024-03-18T17:10:00,444.8,364.9,0.82,82.7,1,0,0,0,280.5,26.8,0,37.5,20.2,1442.7,7.4,46.8,54.2,7.6,93.8,86.2,72.7,-13.5,50,0,50,50,76.9,7.3,10.3,5.5
2024-03-18T17:20:00,446.7,366,0.819,83.1,1,0,0,0,282,26.8,0,37.2,20,1429.6,7.5,47,54.5,7.6,94,86.4,72.7,-13.7,50,0,50,50,77,7.3,10.2,5.5
2024-03-18T17:30:00,436.2,364.2,0.835,82.6,1,0,0,0,280.1,26.7,0,37.3,20.1,1433.9,7.3,47.1,54.4,7.6,93.9,86.3,72.7,-13.6,50,0,50,50,76.9,7.3,10.3,5.5
2024-03-18T17:40:00,417.6,359.7,0.861,81.2,1,0,0,0,275.5,26.8,0,37.1,20.4,1431.8,7,47.2,54.2,7.6,93.7,86.1,72.7,-13.4,50,0,50,50,76.6,7.5,10.3,5.7
2024-03-18T17:50:00,450.2,368.1,0.818,83.6,1,0,0,0,283.6,26.8,0,37.3,20.4,1440.5,7.5,46.9,54.4,7.6,93.7,86.1,72.7,-13.4,50,0,50,50,77,7.3,10.1,5.5
2024-03-18T18:00:00,425.4,364,0.856,83.6,1,0,0,0,283.7,25.3,0,34.9,20.2,1398.5,7.3,46.9,54.2,7.7,94,86.3,72.7,-13.6,49,0,49,50,77.9,6.9,9.6,5.6
2024-03-18T18:10:00,419.9,364.5,0.868,83.8,1,0,0,0,284.2,25.1,0,34.8,20.4,1399.7,7.2,46.9,54.1,7.9,94,86.1,72.7,-13.4,49,0,49,50,78,6.9,9.6,5.6
2024-03-18T18:20:00,444.3,364.7,0.821,83.7,1,0,0,0,284.1,25.2,0,35.2,20.3,1403,7.6,46.5,54.1,7.8,93.8,86,72.7,-13.3,49,0,49,50,77.9,6.9,9.7,5.6
2024-03-18T18:30:00,431.6,352.8,0.818,80.3,1,0,0,0,272.5,25.2,0,34.9,20.2,1399.7,7.4,46.4,53.8,7.8,93.6,85.8,72.7,-13.1,49,0,49,50,77.2,7.1,9.9,5.7
2024-03-18T18:40:00,415.4,360.3,0.867,82.6,1,0,0,0,280.3,25.1,0,34.8,20.1,1404.1,7.1,46.3,53.4,7.7,93,85.3,72.7,-12.6,49,0,49,50,77.8,7,9.7,5.6
2024-03-18T18:50:00,418.6,350.3,0.837,79.5,1,0,0,0,269.7,25.2,0,35.1,20.3,1395.2,7.2,45.8,53,7.7,92.8,85.1,72.7,-12.4,49,0,49,50,77,7.2,10,5.8
2024-03-18T19:00:00,388.9,341.2,0.877,77.9,1,0,0,0,264.3,23.6,0,33,20.3,1372.5,6.8,46.1,52.9,7.5,92.6,85.1,72.7,-12.4,48,0,48,50,77.4,6.9,9.7,6
2024-03-18T19:10:00,400.3,342.7,0.856,78.3,1,0,0,0,265.6,23.5,0,33,20.5,1372.5,7,45.6,52.6,7.3,91.6,84.3,72.7,-11.6,48,0,48,50,77.5,6.9,9.6,6
2024-03-18T19:20:00,383.2,304.8,0.796,67.1,1,0,0,0,227.8,23.6,0,33.1,20.4,1372.5,6.7,45.6,52.3,7.1,91.5,84.4,72.7,-11.7,48,0,48,50,74.7,7.7,10.9,6.7
2024-03-18T19:30:00,358.5,304.2,0.848,67,1,0,0,0,227.2,23.7,0,32.8,20.4,1365.6,6.3,45.5,51.8,6.6,90.6,84,72.7,-11.3,48,0,48,50,74.7,7.8,10.8,6.7
2024-03-18T19:40:00,380.9,286.4,0.752,61.7,1,0,0,0,209.5,23.5,0,33.1,20.3,1364.5,6.7,45.3,52,6.5,90.1,83.6,72.7,-10.9,48,0,48,50,73.2,8.2,11.6,7.1
2024-03-18T19:50:00,335.7,279.8,0.833,59.8,1,0,0,0,203,23.6,0,32.8,20.4,1365.6,5.9,45.4,51.3,6.3,90,83.7,72.7,-11,48,0,48,50,72.5,8.4,11.7,7.3
2024-03-18T20:00:00,348.8,275,0.788,58.3,1,0,0,0,197.8,23.7,0,33.1,20.4,1372.5,6.1,45.8,51.9,6.2,89.9,83.7,72.7,-11,48,0,48,50,71.9,8.6,12,7.4
2024-03-18T20:10:00,386.3,306.9,0.794,67.7,1,0,0,0,229.8,23.6,0,33,20.5,1363.4,6.8,45.1,51.9,6.4,89.6,83.2,72.7,-10.5,48,0,48,50,74.9,7.7,10.8,6.7
2024-03-18T20:20:00,358.5,298,0.831,65.1,1,0,0,0,220.9,23.5,0,32.8,20.7,1365.6,6.3,45.1,51.4,6.3,89.5,83.2,72.7,-10.5,48,0,48,50,74.1,7.9,11,6.9
2024-03-18T20:30:00,342.8,282.6,0.824,60.3,1,0,0,0,205.6,23.5,0,33,20.5,1371.4,6,45.6,51.6,5.9,89,83.1,72.7,-10.4,48,0,48,50,72.8,8.3,11.7,7.3
2024-03-18T20:40:00,339.7,273.5,0.805,57.6,1,0,0,0,196.5,23.5,0,32.8,20.7,1358.7,6,45.8,51.8,5.9,88.9,83,72.7,-10.3,48,0,48,50,71.8,8.6,12,7.6
2024-03-18T20:50:00,354,286.6,0.81,61.6,1,0,0,0,210,23.5,0,32.7,20.3,1370.2,6.2,45.6,51.8,6.2,89,82.8,72.7,-10.1,48,0,48,50,73.3,8.2,11.4,7.1
2024-03-18T21:00:00,329.5,277.5,0.842,59.8,1,0,0,0,203,22,0,33,19.5,1340.2,5.9,45.6,51.5,6.3,89.1,82.8,72.7,-10.1,47,0,48,49,73.1,7.9,11.9,7
2024-03-18T21:10:00,317.2,271.3,0.855,58,1,0,0,0,196.9,22.1,0,33.1,19.3,1335.5,5.7,45.6,51.3,6,88.8,82.8,72.7,-10.1,47,0,48,49,72.6,8.1,12.2,7.1
2024-03-18T21:20:00,302.5,257.8,0.852,54.1,1,0,0,0,183.6,21.7,0,33.1,19.4,1320.1,5.5,45.7,51.2,5.6,88.4,82.8,72.7,-10.1,47,0,48,49,71.2,8.4,12.9,7.5
2024-03-18T21:30:00,298.4,265.4,0.889,56.2,1,0,0,0,190.8,22.1,0,33.1,19.4,1326.1,5.4,45.4,50.8,5.4,87.9,82.5,72.7,-9.8,47,0,48,49,71.9,8.3,12.5,7.3
2024-03-18T21:40:00,299.2,260.4,0.87,54.8,1,0,0,0,186,22.1,0,33,19.3,1329.6,5.4,45.5,50.9,5.4,87.7,82.3,72.7,-9.6,47,0,48,49,71.4,8.5,12.7,7.4
2024-03-18T21:50:00,284.5,261.1,0.918,55.1,1,0,0,0,187,21.9,0,32.8,19.4,1313,5.2,45.4,50.6,5.5,87.8,82.3,72.7,-9.6,47,0,48,49,71.6,8.4,12.6,7.4
2024-03-18T22:00:00,207.9,205.9,0.991,39.2,1,0,0,0,133,20.5,0,33,19.5,1279.1,3.9,46.6,50.5,4.3,86.4,82.1,72.7,-9.4,46,0,48,49,64.6,9.9,16,9.5
2024-03-18T22:10:00,251.5,221.6,0.881,43.8,1,0,0,0,148.8,20.5,0,32.9,19.5,1284,4.7,46.1,50.8,4.4,85.8,81.4,72.7,-8.7,46,0,48,49,67.1,9.2,14.8,8.8
2024-03-18T22:20:00,260.2,228.3,0.878,45.8,1,0,0,0,155.5,20.4,0,32.9,19.6,1274.2,4.9,46.2,51.1,4.7,86,81.3,72.7,-8.6,46,0,48,49,68.1,8.9,14.4,8.6
2024-03-18T22:30:00,265.1,220.6,0.832,43.5,1,0,0,0,147.6,20.5,0,33,19.5,1298.6,4.9,46.4,51.3,4.8,86.1,81.3,72.7,-8.6,46,0,48,49,66.9,9.3,15,8.8
2024-03-18T22:40:00,245.6,217.4,0.885,42.5,1,0,0,0,144.4,20.4,0,33.1,19.5,1281.6,4.6,46.5,51.1,4.8,85.8,81,72.7,-8.3,46,0,48,49,66.4,9.4,15.2,9
2024-03-18T22:50:00,250.3,232.1,0.927,46.9,1,0,0,0,159.3,20.3,0,33.1,19.3,1277.9,4.7,46.4,51.1,4.5,85.6,81.1,72.7,-8.4,46,0,48,49,68.6,8.8,14.3,8.3
2024-03-18T23:00:00,262.2,213.3,0.814,41.7,1,0,0,0,141.6,20.5,0,32.8,18.4,1284,4.9,46,50.9,4.8,85.8,81,72.7,-8.3,46,0,48,48,66.4,9.6,15.4,8.6
2024-03-18T23:10:00,234.7,215.8,0.919,42.3,1,0,0,0,143.6,20.5,0,33.3,18.4,1280.4,4.4,46.1,50.5,4.2,85,80.8,72.7,-8.1,46,0,48,48,66.5,9.5,15.4,8.5
2024-03-18T23:20:00,241.9,215.5,0.891,42.3,1,0,0,0,143.6,20.5,0,33,18.4,1290.1,4.5,46.2,50.7,4.2,84.8,80.6,72.7,-7.9,46,0,48,48,66.6,9.5,15.3,8.6
2024-03-18T23:30:00,236.1,220,0.932,43.6,1,0,0,0,148.1,20.5,0,33.1,18.4,1287.7,4.4,46.4,50.8,4.4,84.9,80.5,72.7,-7.8,46,0,48,48,67.3,9.3,15.1,8.3
2024-03-18T23:40:00,236.3,218.2,0.924,43.1,1,0,0,0,146.4,20.5,0,33,18.4,1288.9,4.4,46.2,50.6,4.5,84.8,80.3,72.7,-7.6,46,0,48,48,67.1,9.4,15.1,8.4
2024-03-18T23:50:00,219.1,200.8,0.916,38,1,0,0,0,129.2,20.5,0,32.9,18.3,1282.8,4.1,46.3,50.4,4.3,84.6,80.3,72.7,-7.6,46,0,48,48,64.3,10.2,16.4,9.1
2024-03-19T00:00:00,171,199.3,1.165,37.5,1,0,0,0,127.3,20.5,0,33.1,18.5,1282.8,3.2,46.5,49.7,3.9,84,80.1,72.7,-7.4,46,0,48,48,63.9,10.3,16.6,9.3
2024-03-19T00:10:00,223.6,197.8,0.884,37,1,0,0,0,125.6,20.5,0,33.3,18.3,1277.9,4.2,45.8,50,4.5,84.2,79.7,72.7,-7,46,0,48,48,63.5,10.4,16.9,9.3
2024-03-19T00:20:00,169.6,190.2,1.122,35,1,0,0,0,118.9,20.4,0,32.7,18.2,1271.8,3.2,46.2,49.4,3.6,83.2,79.6,72.7,-6.9,46,0,48,48,62.5,10.7,17.2,9.5
2024-03-19T00:30:00,180.9,185.1,1.024,33.3,1,0,0,0,113.2,20.5,0,33.2,18.3,1276.7,3.4,46.1,49.5,3.6,82.9,79.3,72.7,-6.6,46,0,48,48,61.1,11.1,17.9,9.9
2024-03-19T00:40:00,170.6,188,1.102,33.8,1,0,0,0,116,20.5,0,33.2,18.4,1279.1,3.2,46.3,49.5,3.5,82.6,79.1,72.7,-6.4,46,0,48,48,61.7,10.9,17.6,9.8
2024-03-19T00:50:00,159.3,189.4,1.189,34.4,1,0,0,0,117.8,20.4,0,32.8,18.3,1274.2,3,46.4,49.4,3.5,82.7,79.2,72.7,-6.5,46,0,48,48,62.2,10.8,17.3,9.7
2024-03-19T01:00:00,165.7,184.3,1.112,33.4,1,0,0,0,113.5,19.1,0,33.2,18.5,1243.1,3.2,46.3,49.5,3.5,82.7,79.2,72.7,-6.5,45,0,48,48,61.6,10.4,18,10
2024-03-19T01:10:00,176.8,187.2,1.059,34.4,1,0,0,0,116.7,19.1,0,33,18.5,1248.1,3.4,46.3,49.7,3.6,82.8,79.2,72.7,-6.5,45,0,48,48,62.3,10.2,17.6,9.9
2024-03-19T01:20:00,166.8,187.1,1.122,34.3,1,0,0,0,116.4,19.2,0,33,18.5,1250.6,3.2,46.3,49.5,3.7,82.7,79,72.7,-6.3,45,0,48,48,62.2,10.3,17.7,9.9
2024-03-19T01:30:00,161.4,188.8,1.17,34.7,1,0,0,0,117.9,19.1,0,33.2,18.6,1249.4,3.1,46.2,49.3,3.4,82.5,79.1,72.7,-6.4,45,0,48,48,62.4,10.1,17.6,9.8
2024-03-19T01:40:00,161.7,186.1,1.151,34,1,0,0,0,115.6,19.2,0,32.9,18.4,1251.9,3.1,46.3,49.4,3.3,82.3,79,72.7,-6.3,45,0,48,48,62.1,10.3,17.7,9.9
2024-03-19T01:50:00,172.3,185.8,1.079,33.9,1,0,0,0,115.2,19.2,0,33,18.5,1253.1,3.3,46.3,49.6,3.5,82.5,79,72.7,-6.3,45,0,48,48,62,10.3,17.8,9.9
2024-03-19T02:00:00,166.4,192.7,1.158,35.9,1,0,0,0,121.9,19.2,0,33.1,18.5,1248.1,3.2,46.3,49.5,3.7,82.7,79,72.7,-6.3,45,0,48,48,63.3,10,17.2,9.6
2024-03-19T02:10:00,167.4,188.3,1.125,34.7,1,0,0,0,117.7,19.3,0,33.1,18.3,1255.6,3.2,46.3,49.5,3.7,82.7,79,72.7,-6.3,45,0,48,48,62.5,10.2,17.6,9.7
2024-03-19T02:20:00,172.3,187.4,1.088,34.5,1,0,0,0,117,19.1,0,32.8,18.5,1253.1,3.3,46.2,49.5,3.6,82.5,78.9,72.7,-6.2,45,0,48,48,62.4,10.2,17.5,9.9
2024-03-19T02:30:00,161.4,186.3,1.155,34.1,1,0,0,0,115.7,19.3,0,33.1,18.3,1249.4,3.1,46.3,49.4,3.6,82.5,78.9,72.7,-6.2,45,0,48,48,62.1,10.3,17.8,9.8
2024-03-19T02:40:00,188.7,185.5,0.983,33.9,1,0,0,0,115.2,19.2,0,32.7,18.4,1258.1,3.6,46.2,49.8,3.5,82.4,78.9,72.7,-6.2,45,0,48,48,62.1,10.4,17.6,9.9
2024-03-19T02:50:00,181.8,187.8,1.033,34.5,1,0,0,0,117.2,19.2,0,32.9,18.5,1246.9,3.5,46.2,49.7,3.5,82.2,78.7,72.7,-6,45,0,48,48,62.4,10.2,17.5,9.9
2024-03-19T03:00:00,198,189.8,0.958,35.1,1,0,0,0,119.2,19.2,0,33.1,18.3,1250.6,3.8,46,49.8,3.7,82.5,78.8,72.7,-6.1,45,0,48,48,62.8,10.1,17.4,9.7
2024-03-19T03:10:00,166.9,186.6,1.118,34.1,1,0,0,0,115.9,19.2,0,32.9,18.5,1251.9,3.2,46.3,49.5,3.5,82.4,78.9,72.7,-6.2,45,0,48,48,62.1,10.3,17.6,9.9
2024-03-19T03:20:00,172.5,188.5,1.093,34.8,1,0,0,0,118,19.1,0,33,18.4,1254.4,3.3,46.4,49.7,3.7,82.6,78.9,72.7,-6.2,45,0,48,48,62.6,10.1,17.5,9.7
2024-03-19T03:30:00,177.2,185.8,1.049,33.8,1,0,0,0,114.9,19.2,0,33.3,18.4,1250.6,3.4,46.2,49.6,3.4,82.2,78.8,72.7,-6.1,45,0,48,48,61.9,10.3,17.9,9.9
2024-03-19T03:40:00,181.7,176.1,0.969,33.9,1,0,0,0,115,19,0,32.7,9.4,1245.6,3.5,46.2,49.7,3.5,82.1,78.6,72.7,-5.9,45,0,48,48,65.3,10.8,18.6,5.3
2024-03-19T03:50:00,177.2,185.5,1.047,33.9,1,0,0,0,115.2,19.1,0,32.8,18.3,1250.6,3.4,46.1,49.5,3.5,82,78.5,72.7,-5.8,45,0,48,48,62.1,10.3,17.7,9.9
2024-03-19T04:00:00,188.5,201.5,1.069,38.5,1,0,0,0,130.8,19.2,0,32.9,18.5,1256.9,3.6,46.2,49.8,3.7,82.1,78.4,72.7,-5.7,45,0,48,48,64.9,9.5,16.4,9.2
2024-03-19T04:10:00,165.7,202.5,1.222,38.9,1,0,0,0,132.1,19,0,33.1,18.4,1243.1,3.2,46.4,49.6,3.3,81.7,78.4,72.7,-5.7,45,0,48,48,65.2,9.4,16.3,9.1
2024-03-19T04:20:00,165.7,195.4,1.179,36.4,1,0,0,0,124.7,19.2,0,32.9,18.5,1243.1,3.2,46.3,49.5,3.3,81.5,78.2,72.7,-5.5,45,0,48,48,63.9,9.8,16.9,9.5
2024-03-19T04:30:00,166.4,195.4,1.174,36.5,1,0,0,0,124.9,19.2,0,32.8,18.5,1248.1,3.2,46.3,49.5,3.3,81.4,78.1,72.7,-5.4,45,0,48,48,64,9.8,16.8,9.5
2024-03-19T04:40:00,187.6,195.9,1.044,36.9,1,0,0,0,125.4,19.2,0,32.7,18.5,1250.6,3.6,46.2,49.8,3.5,81.5,78,72.7,-5.3,45,0,48,48,64,9.8,16.7,9.5
2024-03-19T04:50:00,207.8,205.7,0.99,39.8,1,0,0,0,135.1,19.2,0,33,18.4,1246.9,4,46,50,3.7,81.6,77.9,72.7,-5.2,45,0,48,48,65.7,9.3,16,8.9
2024-03-19T05:00:00,0,70.6,0,0,0,0,0,0,0.2,19.3,0,32.8,18.4,0,3.5,46.6,50.1,3.8,81.8,78,72.7,-5.3,45,0,48,48,0.3,27.3,46.4,26.1
2024-03-19T05:10:00,215.6,171.5,0.796,29.8,1,0,0,0,101.2,19.3,0,32.7,18.4,1261.9,4.1,46.2,50.3,4,82.2,78.2,72.7,-5.5,45,0,48,48,59,11.2,19,10.7
2024-03-19T05:20:00,200.2,242.3,1.21,50.6,1,0,0,0,171.7,19.3,0,32.9,18.4,1264.3,3.8,46.5,50.3,3.8,82.1,78.3,72.7,-5.6,45,0,48,48,70.9,8,13.6,7.6
2024-03-19T05:30:00,270.8,247.4,0.914,52.1,1,0,0,0,176.8,19.3,0,32.9,18.4,1274.2,5.1,45.7,50.8,4.7,83,78.3,72.7,-5.6,45,0,48,48,71.5,7.8,13.3,7.4
2024-03-19T05:40:00,246.6,215.3,0.873,42.6,1,0,0,0,144.7,19.2,0,32.9,18.4,1259.4,4.7,45.5,50.2,4.6,83.4,78.8,72.7,-6.1,45,0,48,48,67.2,8.9,15.3,8.6
2024-03-19T05:50:00,248.3,258.8,1.042,55.5,1,0,0,0,188.2,19,0,33.1,18.5,1268.1,4.7,45.2,49.9,4.6,83.6,79,72.7,-6.3,45,0,48,48,72.7,7.4,12.8,7.2
2024-03-19T06:00:00,255.1,195.3,0.765,36.7,1,0,0,0,124.6,19.4,0,33,18.3,1275.5,4.8,45.2,50,4.7,83.3,78.6,72.7,-5.9,45,0,48,48,63.8,9.9,16.9,9.4
2024-03-19T06:10:00,260.9,261.8,1.003,56.3,1,0,0,0,191.1,19.3,0,33.1,18.3,1277.9,4.9,45.6,50.5,4.6,83.3,78.7,72.7,-6,45,0,48,48,73,7.4,12.6,7
2024-03-19T06:20:00,253.1,221.9,0.877,44.6,1,0,0,0,151.3,19.3,0,33,18.3,1265.6,4.8,45.4,50.2,4.4,83.3,78.9,72.7,-6.2,45,0,48,48,68.2,8.7,14.9,8.2
2024-03-19T06:30:00,260.9,216.1,0.828,42.8,1,0,0,0,145.4,19.3,0,32.8,18.6,1277.9,4.9,45.3,50.2,4.6,83.5,78.9,72.7,-6.2,45,0,48,48,67.3,8.9,15.2,8.6
2024-03-19T06:40:00,279.5,217.3,0.777,43.2,1,0,0,0,146.5,19.2,0,33.2,18.4,1290.1,5.2,45.2,50.4,4.7,83.6,78.9,72.7,-6.2,45,0,48,48,67.4,8.8,15.3,8.5
2024-03-19T06:50:00,265.5,217.2,0.818,43.1,1,0,0,0,146.4,19.4,0,33,18.4,1274.2,5,45.3,50.3,4.7,83.6,78.9,72.7,-6.2,45,0,48,48,67.4,8.9,15.2,8.5
2024-03-19T07:00:00,321.3,226.6,0.705,45.5,1,0,0,0,154.4,19.4,0,33.4,19.4,1285.2,6,45,51,5.2,84.1,78.9,72.7,-6.2,45,0,48,49,68.1,8.6,14.7,8.6
2024-03-19T07:10:00,310,274.6,0.886,59.8,1,0,0,0,203,19.4,0,32.8,19.4,1282.8,5.8,45.2,51,5.3,84.3,79,72.7,-6.3,45,0,48,49,73.9,7.1,11.9,7.1
2024-03-19T07:20:00,320.7,241.5,0.753,50,1,0,0,0,169.5,19.4,0,33.1,19.5,1282.8,6,45.2,51.2,5.7,84.9,79.2,72.7,-6.5,45,0,48,49,70.2,8,13.7,8.1
2024-03-19T07:30:00,305.2,233.1,0.764,47.3,1,0,0,0,161.4,19.4,0,32.8,19.5,1285.2,5.7,45.6,51.3,5.2,84.6,79.4,72.7,-6.7,45,0,48,49,69.2,8.3,14.1,8.4
2024-03-19T07:40:00,333.3,250,0.75,52.1,1,0,0,0,177.7,19.4,0,33.3,19.6,1290.1,6.2,45.4,51.6,5.8,85.5,79.7,72.7,-7,45,0,48,49,71.1,7.8,13.3,7.8
2024-03-19T07:50:00,338.3,276,0.816,60.2,1,0,0,0,204.2,19.5,0,32.9,19.4,1288.9,6.3,45.3,51.6,5.8,85.7,79.9,72.7,-7.2,45,0,48,49,74,7,11.9,7
2024-03-19T08:00:00,390.6,280.6,0.718,60.4,1,0,0,0,205.1,22.2,0,32.8,20.5,1358.7,6.9,45.1,52,6.2,86.2,80,72.7,-7.3,47,0,48,50,73.1,7.9,11.7,7.3
2024-03-19T08:10:00,358.6,285.4,0.796,61.7,1,0,0,0,209.3,22.2,0,33.4,20.6,1344.8,6.4,45.2,51.6,6,86.5,80.5,72.7,-7.8,47,0,48,50,73.3,7.8,11.7,7.2
2024-03-19T08:20:00,352.4,290.2,0.823,63.3,1,0,0,0,214.7,22.2,0,32.7,20.6,1342.5,6.3,45.2,51.5,6.3,87.1,80.8,72.7,-8.1,47,0,48,50,74,7.6,11.3,7.1
2024-03-19T08:30:00,329.5,255.4,0.775,53.1,1,0,0,0,180.1,22,0,32.7,20.7,1340.2,5.9,45.4,51.3,6,86.9,80.9,72.7,-8.2,47,0,48,50,70.5,8.6,12.8,8.1
2024-03-19T08:40:00,327.7,269.7,0.823,57.3,1,0,0,0,194.3,22.2,0,32.6,20.7,1333.1,5.9,45.5,51.4,5.7,86.5,80.8,72.7,-8.1,47,0,48,50,72,8.2,12.1,7.7
2024-03-19T08:50:00,356.7,270.7,0.759,57.5,1,0,0,0,195,22.1,0,33,20.6,1358.7,6.3,45,51.3,5.9,87,81.1,72.7,-8.4,47,0,48,50,72.1,8.2,12.2,7.6
2024-03-19T09:00:00,354,272.9,0.771,57.1,1,0,0,0,193.6,23.7,0,35.1,20.5,1370.2,6.2,45,51.2,5.9,87,81.1,72.7,-8.4,48,0,49,50,70.9,8.7,12.9,7.5
2024-03-19T09:10:00,374.5,292,0.78,62.8,1,0,0,0,213.1,23.5,0,34.9,20.4,1382.8,6.5,45.3,51.8,5.9,87.4,81.5,72.7,-8.8,48,0,49,50,73,8.1,11.9,7
2024-03-19T09:20:00,377.1,301.3,0.799,65.4,1,0,0,0,221.9,23.6,0,35.2,20.6,1371.4,6.6,45.3,51.9,6.4,88.5,82.1,72.7,-9.4,48,0,49,50,73.6,7.8,11.7,6.8
2024-03-19T09:30:00,394.9,291.1,0.737,62.6,1,0,0,0,212.3,23.6,0,34.8,20.3,1373.7,6.9,45.3,52.2,6.7,89.4,82.7,72.7,-10,48,0,49,50,73,8.1,11.9,7
2024-03-19T09:40:00,369.6,294.7,0.797,63.5,1,0,0,0,215.3,23.6,0,35.1,20.7,1386.2,6.4,45.8,52.2,6.4,89.7,83.3,72.7,-10.6,48,0,49,50,73.1,8,11.9,7
2024-03-19T09:50:00,392.1,318.6,0.813,70.6,1,0,0,0,239.7,23.5,0,34.9,20.6,1383.9,6.8,45.7,52.5,6.8,90.5,83.7,72.7,-11,48,0,49,50,75.2,7.4,10.9,6.5
2024-03-19T10:00:00,417.7,323.6,0.775,71.7,1,0,0,0,243.3,25.1,0,34.8,20.5,1411.9,7.1,45.7,52.8,7.2,91.2,84,72.7,-11.3,49,0,49,50,75.2,7.7,10.8,6.3
2024-03-19T10:10:00,400.7,331.9,0.828,74.2,1,0,0,0,251.6,25.1,0,34.8,20.4,1414.1,6.8,46,52.8,7.1,91.8,84.7,72.7,-12,49,0,49,50,75.8,7.6,10.5,6.1
2024-03-19T10:20:00,425.2,346.9,0.816,78.5,1,0,0,0,266.3,25.2,0,35.1,20.3,1417.5,7.2,45.4,52.6,7.4,92.3,84.9,72.7,-12.2,49,0,49,50,76.8,7.3,10.1,5.8
2024-03-19T10:30:00,405,359.1,0.887,82,1,0,0,0,278.3,25.1,0,35.1,20.5,1408.6,6.9,45.8,52.7,6.9,92.3,85.4,72.7,-12.7,49,0,49,50,77.5,7,9.8,5.7
2024-03-19T10:40:00,418.3,356.4,0.852,81.3,1,0,0,0,275.8,25.2,0,35.1,20.3,1414.1,7.1,45.7,52.8,7.4,92.8,85.4,72.7,-12.7,49,0,49,50,77.4,7.1,9.9,5.7
2024-03-19T10:50:00,417.4,356.9,0.855,81.3,1,0,0,0,275.8,25.4,0,35.1,20.6,1410.8,7.1,46,53.1,7.3,93.1,85.8,72.7,-13.1,49,0,49,50,77.3,7.1,9.8,5.8
2024-03-19T11:00:00,423.6,333.7,0.788,73.5,1,0,0,0,249.5,26.8,0,37.1,20.4,1431.8,7.1,46,53.1,7.3,93.3,86,72.7,-13.3,50,0,50,50,74.8,8,11.1,6.1
2024-03-19T11:10:00,428.5,338,0.789,74.5,1,0,0,0,253.8,26.6,0,37.2,20.5,1428.5,7.2,46,53.2,7.3,93.6,86.3,72.7,-13.6,50,0,50,50,75.1,7.9,11,6.1
2024-03-19T11:20:00,426.1,362.8,0.851,81.7,1,0,0,0,278.2,26.7,0,37.5,20.5,1440.5,7.1,46.1,53.2,7.3,93.7,86.4,72.7,-13.7,50,0,50,50,76.7,7.4,10.3,5.6
2024-03-19T11:30:00,418.6,357.8,0.855,80.7,1,0,0,0,273.7,26.6,0,37.2,20.3,1435,7,46.4,53.4,7.5,94.3,86.8,72.7,-14.1,50,0,50,50,76.5,7.4,10.4,5.7
2024-03-19T11:40:00,428.9,363.1,0.847,82.2,1,0,0,0,278.7,26.8,0,37.3,20.3,1429.6,7.2,46.2,53.4,7.4,94.2,86.8,72.7,-14.1,50,0,50,50,76.8,7.4,10.3,5.6
2024-03-19T11:50:00,402.4,356.4,0.886,80.2,1,0,0,0,272.1,26.7,0,37.2,20.4,1441.6,6.7,46.5,53.2,7.1,94.1,87,72.7,-14.3,50,0,50,50,76.4,7.5,10.4,5.7
2024-03-19T12:10:00,437.8,363.5,0.83,82.3,1,0,0,0,279.1,26.7,0,37.5,20.2,1439.4,7.3,46.5,53.8,7.4,94.5,87.1,72.7,-14.4,50,0,50,50,76.8,7.4,10.3,5.6
2024-03-19T12:20:00,434.8,383.3,0.882,88.2,1,0,0,0,299.3,26.7,0,37.1,20.3,1429.6,7.3,46.3,53.6,7.8,94.5,86.7,72.7,-14,50,0,50,50,78.1,7,9.7,5.3
2024-03-19T12:30:00,437.5,370.2,0.846,84.2,1,0,0,0,285.5,26.7,0,37.5,20.4,1438.3,7.3,46.1,53.4,8,94,86,72.7,-13.3,50,0,50,50,77.1,7.2,10.1,5.5
2024-03-19T12:40:00,416.6,345.3,0.829,76.9,1,0,0,0,260.7,26.9,0,37.2,20.5,1428.5,7,46.3,53.3,7.6,93.2,85.6,72.7,-12.9,50,0,50,50,75.5,7.8,10.8,5.9
2024-03-19T12:50:00,431.2,360.3,0.836,81.3,1,0,0,0,275.8,26.8,0,37.3,20.3,1437.2,7.2,46.1,53.3,7.7,93.7,86,72.7,-13.3,50,0,50,50,76.6,7.4,10.4,5.6
2024-03-19T13:00:00,437.2,358.7,0.821,80.8,1,0,0,0,274,26.8,0,37.5,20.3,1437.2,7.3,46.1,53.4,7.6,93.9,86.3,72.7,-13.6,50,0,50,50,76.4,7.5,10.5,5.7
2024-03-19T13:10:00,422.6,359.3,0.85,81.1,1,0,0,0,275.2,26.7,0,37,20.3,1428.5,7.1,46.2,53.3,7.4,93.7,86.3,72.7,-13.6,50,0,50,50,76.6,7.4,10.3,5.6
2024-03-19T13:20:00,431.8,364.1,0.843,82.5,1,0,0,0,279.8,26.7,0,37.3,20.4,1439.4,7.2,46.4,53.6,7.4,93.9,86.5,72.7,-13.8,50,0,50,50,76.8,7.3,10.2,5.6
2024-03-19T13:30:00,431.2,363.2,0.842,82.1,1,0,0,0,278.5,26.8,0,37.5,20.3,1437.2,7.2,46.4,53.6,7.5,93.8,86.3,72.7,-13.6,50,0,50,50,76.7,7.4,10.3,5.6
2024-03-19T13:40:00,422.9,379.4,0.897,87,1,0,0,0,295.3,26.6,0,37.2,20.3,1429.6,7.1,46.1,53.2,7.6,93.8,86.2,72.7,-13.5,50,0,50,50,77.8,7,9.8,5.3
2024-03-19T13:50:00,431.5,361,0.837,81.6,1,0,0,0,276.7,26.7,0,37.1,20.5,1438.3,7.2,46.3,53.5,7.4,93.9,86.5,72.7,-13.8,50,0,50,50,76.7,7.4,10.3,5.7
2024-03-19T14:00:00,425.8,363.7,0.854,82.4,1,0,0,0,279.6,26.6,0,37,20.5,1439.4,7.1,46.4,53.5,7.5,94.1,86.6,72.7,-13.9,50,0,50,50,76.9,7.3,10.2,5.6
2024-03-19T14:10:00,422.9,359.5,0.85,80.9,1,0,0,0,275.3,26.6,0,37.1,20.5,1429.6,7.1,46.3,53.4,7.5,94.1,86.6,72.7,-13.9,50,0,50,50,76.6,7.4,10.3,5.7
2024-03-19T14:20:00,432.5,357.5,0.827,80.3,1,0,0,0,273.3,26.6,0,37.3,20.3,1441.6,7.2,46.7,53.9,7.6,93.9,86.3,72.7,-13.6,50,0,50,50,76.5,7.4,10.4,5.7
2024-03-19T14:30:00,443.1,368.7,0.832,83.8,1,0,0,0,284.4,26.8,0,37.2,20.3,1437.2,7.4,46.7,54.1,7.5,94.1,86.6,72.7,-13.9,50,0,50,50,77.1,7.3,10.1,5.5
2024-03-19T14:40:00,452.3,377.2,0.834,86.3,1,0,0,0,292.8,26.6,0,37.3,20.4,1428.5,7.6,46.8,54.4,7.7,94.1,86.4,72.7,-13.7,50,0,50,50,77.6,7.1,9.9,5.4
2024-03-19T14:50:00,446.7,377.5,0.845,86.4,1,0,0,0,293.2,26.6,0,37.4,20.3,1429.6,7.5,46.9,54.4,7.8,94.6,86.8,72.7,-14.1,50,0,50,50,77.7,7.1,9.9,5.4
2024-03-19T15:00:00,441.1,371.9,0.843,84.8,1,0,0,0,287.6,26.8,0,37.3,20.3,1430.7,7.4,47,54.4,7.8,94.6,86.8,72.7,-14.1,50,0,50,50,77.3,7.2,10,5.4
2024-03-19T15:10:00,452.3,377.6,0.835,86.5,1,0,0,0,293.5,26.6,0,37.3,20.2,1428.5,7.6,47.1,54.7,7.6,94.4,86.8,72.7,-14.1,50,0,50,50,77.7,7,9.9,5.4
2024-03-19T15:20:00,446.4,377.4,0.845,86.4,1,0,0,0,293.2,26.6,0,37.1,20.5,1428.5,7.5,47.1,54.6,7.9,94.7,86.8,72.7,-14.1,50,0,50,50,77.7,7.1,9.8,5.4
2024-03-19T15:30:00,442.6,378.8,0.856,86.8,1,0,0,0,294.5,26.6,0,37.3,20.4,1416.3,7.5,47.3,54.8,7.8,94.7,86.9,72.7,-14.2,50,0,50,50,77.8,7,9.8,5.4
2024-03-19T15:40:00,465.7,378.7,0.813,86.9,1,0,0,0,294.6,26.7,0,37.2,20.3,1432.9,7.8,47.3,55.1,7.9,94.7,86.8,72.7,-14.1,50,0,50,50,77.8,7,9.8,5.3
2024-03-19T15:50:00,455.8,378.2,0.83,86.7,1,0,0,0,294.1,26.6,0,37,20.4,1439.4,7.6,47.2,54.8,7.8,94.2,86.4,72.7,-13.7,50,0,50,50,77.8,7,9.8,5.4
2024-03-19T16:00:00,451.7,370.5,0.82,84.3,1,0,0,0,285.8,26.8,0,37.4,20.4,1426.3,7.6,47.3,54.9,7.8,94,86.2,72.7,-13.5,50,0,50,50,77.2,7.2,10.1,5.5
2024-03-19T16:10:00,459.7,379.8,0.826,87.2,1,0,0,0,295.7,26.6,0,37.3,20.2,1432.9,7.7,47.3,55,8.1,94.3,86.2,72.7,-13.5,50,0,50,50,77.8,7,9.8,5.3
2024-03-19T16:20:00,465.7,372.4,0.8,85.1,1,0,0,0,288.6,26.8,0,36.8,20.2,1432.9,7.8,47.4,55.2,7.8,94.2,86.4,72.7,-13.7,50,0,50,50,77.5,7.2,9.9,5.4
2024-03-19T16:30:00,460.4,370.5,0.805,84.3,1,0,0,0,286.1,26.8,0,37.4,20.2,1435,7.7,47.4,55.1,7.8,94.1,86.3,72.7,-13.6,50,0,50,50,77.2,7.2,10.1,5.5
2024-03-19T16:40:00,455.5,379.4,0.833,87,1,0,0,0,295.2,26.8,0,37.3,20.2,1438.3,7.6,47.3,54.9,7.9,94.1,86.2,72.7,-13.5,50,0,50,50,77.8,7.1,9.8,5.3
2024-03-19T16:50:00,455.1,379.3,0.833,87,1,0,0,0,295.2,26.7,0,37.1,20.4,1437.2,7.6,47.5,55.1,7.8,94.1,86.3,72.7,-13.6,50,0,50,50,77.8,7,9.8,5.4
2024-03-19T17:00:00,447.4,377.4,0.843,86.4,1,0,0,0,293.2,26.8,0,37.1,20.4,1431.8,7.5,47.4,54.9,7.8,94.1,86.3,72.7,-13.6,50,0,50,50,77.7,7.1,9.8,5.4
2024-03-19T17:10:00,449.8,373.3,0.83,85.2,1,0,0,0,289,26.7,0,37.2,20.4,1439.4,7.5,47.3,54.8,8.1,94.6,86.5,72.7,-13.8,50,0,50,50,77.4,7.1,10,5.5
2024-03-19T17:20:00,445.7,371.8,0.834,84.7,1,0,0,0,287.4,26.7,0,37.4,20.3,1426.3,7.5,47,54.5,8,94.5,86.5,72.7,-13.8,50,0,50,50,77.3,7.2,10.1,5.5
2024-03-19T17:30:00,450.2,377.5,0.839,86.5,1,0,0,0,293.3,26.7,0,37.2,20.3,1440.5,7.5,47.2,54.7,7.9,94.5,86.6,72.7,-13.9,50,0,50,50,77.7,7.1,9.8,5.4
2024-03-19T17:40:00,440.8,381.4,0.865,87.6,1,0,0,0,297.2,26.7,0,37.1,20.4,1429.6,7.4,47,54.4,8,94.3,86.3,72.7,-13.6,50,0,50,50,77.9,7,9.7,5.3
2024-03-19T17:50:00,451,382,0.847,87.5,1,0,0,0,297.8,26.6,0,37.2,20.4,1424.1,7.6,46.8,54.4,8,94.4,86.4,72.7,-13.7,50,0,50,50,78,7,9.7,5.3
2024-03-19T18:00:00,432.9,367.4,0.849,84.2,1,0,0,0,286.6,25.1,0,35.2,20.5,1404.1,7.4,46.9,54.3,7.9,93.9,86,72.7,-13.3,49,0,49,50,78,6.8,9.6,5.6
2024-03-19T18:10:00,424.2,371.1,0.875,85.6,1,0,0,0,290.3,25.2,0,35.3,20.3,1414.1,7.2,47.1,54.3,8.2,94,85.8,72.7,-13.1,49,0,49,50,78.2,6.8,9.5,5.5
2024-03-19T18:20:00,441.6,368.1,0.834,84.8,1,0,0,0,287.5,25.2,0,35,20.4,1413,7.5,46.8,54.3,8.1,93.8,85.7,72.7,-13,49,0,49,50,78.1,6.8,9.5,5.5
2024-03-19T18:30:00,454.8,371.6,0.817,85.8,1,0,0,0,291.1,25.2,0,35.1,20.2,1417.5,7.7,46.5,54.2,8.1,93.3,85.2,72.7,-12.5,49,0,49,50,78.3,6.8,9.4,5.4
2024-03-19T18:40:00,429.5,367.1,0.855,84.5,1,0,0,0,286.5,25.2,0,34.8,20.5,1411.9,7.3,46.7,54,8.3,93.6,85.3,72.7,-12.6,49,0,49,50,78,6.9,9.5,5.6
2024-03-19T18:50:00,423.2,359.2,0.849,82.1,1,0,0,0,278.6,25.2,0,35.1,20.3,1410.8,7.2,46.3,53.5,8,93,85,72.7,-12.3,49,0,49,50,77.6,7,9.8,5.7
2024-03-19T19:00:00,408.4,341.4,0.836,78,1,0,0,0,264.3,23.7,0,32.9,20.4,1380.5,7.1,46.2,53.3,7.9,93.2,85.3,72.7,-12.6,48,0,48,50,77.4,6.9,9.6,6
2024-03-19T19:10:00,389.5,347.4,0.892,79.7,1,0,0,0,270.4,23.5,0,32.8,20.6,1374.8,6.8,46.3,53.1,7.5,92.7,85.2,72.7,-12.5,48,0,48,50,77.8,6.8,9.5,5.9
2024-03-19T19:20:00,382.5,328,0.857,73.9,1,0,0,0,250.6,23.7,0,33.1,20.5,1370.2,6.7,46.1,52.8,7.1,92.3,85.2,72.7,-12.5,48,0,48,50,76.4,7.2,10.1,6.3
2024-03-19T19:30:00,400,332.2,0.831,75.3,1,0,0,0,255.4,23.7,0,32.9,20.3,1371.4,7,45.7,52.7,7,91.7,84.7,72.7,-12,48,0,48,50,76.9,7.1,9.9,6.1
2024-03-19T19:40:00,426.7,342.5,0.803,78.3,1,0,0,0,265.6,23.5,0,33,20.4,1383.9,7.4,45.4,52.8,7.4,92.1,84.7,72.7,-12,48,0,48,50,77.6,6.9,9.6,6
2024-03-19T19:50:00,354,301.5,0.852,66.1,1,0,0,0,224.3,23.6,0,33.1,20.5,1370.2,6.2,45.8,52,6.8,91.3,84.5,72.7,-11.8,48,0,48,50,74.4,7.8,11,6.8
2024-03-19T20:00:00,378.7,298.1,0.787,65.1,1,0,0,0,220.9,23.6,0,33.2,20.3,1377.1,6.6,45.6,52.2,6.6,90.8,84.2,72.7,-11.5,48,0,48,50,74.1,7.9,11.1,6.8
2024-03-19T20:10:00,385.1,303.9,0.789,66.9,1,0,0,0,227,23.6,0,32.7,20.6,1379.4,6.7,45.4,52.1,7.1,91.2,84.1,72.7,-11.4,48,0,48,50,74.7,7.8,10.8,6.8
2024-03-19T20:20:00,368.7,301.4,0.817,66.1,1,0,0,0,224.2,23.5,0,33.2,20.5,1382.8,6.4,45.5,51.9,6.8,90.9,84.1,72.7,-11.4,48,0,48,50,74.4,7.8,11,6.8
2024-03-19T20:30:00,362.1,310.5,0.857,68.9,1,0,0,0,233.8,23.4,0,32.6,20.6,1379.4,6.3,45.3,51.6,6.8,90.7,83.9,72.7,-11.2,48,0,48,50,75.3,7.5,10.5,6.6
2024-03-19T20:40:00,349.7,279.3,0.799,59.6,1,0,0,0,202.1,23.6,0,33,20.5,1375.9,6.1,45.8,51.9,6.3,90,83.7,72.7,-11,48,0,48,50,72.4,8.5,11.8,7.4
2024-03-19T20:50:00,379.9,305,0.803,67.3,1,0,0,0,228.3,23.7,0,32.6,20.3,1381.6,6.6,45.4,52,6.6,90.2,83.6,72.7,-10.9,48,0,48,50,74.9,7.8,10.7,6.7
2024-03-19T21:00:00,352.1,292.1,0.83,64.1,1,0,0,0,217.6,22.1,0,32.8,19.5,1341.3,6.3,45.4,51.7,6.5,90.1,83.6,72.7,-10.9,47,0,48,49,74.5,7.6,11.2,6.7
2024-03-19T21:10:00,340,293.8,0.864,64.8,1,0,0,0,219.7,22,0,32.9,19.1,1337.8,6.1,45.6,51.7,6.5,90.1,83.6,72.7,-10.9,47,0,48,49,74.8,7.5,11.2,6.5
2024-03-19T21:20:00,282,259.4,0.92,54.5,1,0,0,0,185,22.1,0,33.1,19.3,1327.2,5.1,45.5,50.6,5.7,89.1,83.4,72.7,-10.7,47,0,48,49,71.3,8.5,12.7,7.4
2024-03-19T21:30:00,294.7,274.5,0.931,58.6,1,0,0,0,199.8,22.2,0,32.9,19.5,1334.3,5.3,45.7,51,5.8,88.9,83.1,72.7,-10.4,47,0,48,49,72.8,8.1,12,7.1
2024-03-19T21:40:00,301,277.6,0.922,59.5,1,0,0,0,203,22.1,0,33.2,19.3,1337.8,5.4,45.5,50.9,5.7,88.5,82.8,72.7,-10.1,47,0,48,49,73.1,8,12,6.9
2024-03-19T21:50:00,291.3,276.1,0.948,59.2,1,0,0,0,201.7,22.1,0,33,19.3,1318.9,5.3,45.7,51,5.7,88.4,82.7,72.7,-10,47,0,48,49,73.1,8,12,7
2024-03-19T22:00:00,280.1,273.9,0.978,59.1,1,0,0,0,200.7,20.7,0,33.2,19.4,1292.5,5.2,45.5,50.7,5.3,87.7,82.4,72.7,-9.7,46,0,48,49,73.3,7.6,12.1,7.1
2024-03-19T22:10:00,270.5,248.6,0.919,51.9,1,0,0,0,176,20.7,0,32.5,19.4,1298.6,5,45.6,50.6,5.1,87.3,82.2,72.7,-9.5,46,0,48,49,70.8,8.3,13.1,7.8
2024-03-19T22:20:00,276.7,254.3,0.919,53.4,1,0,0,0,181.2,20.7,0,33,19.5,1302.2,5.1,45.5,50.6,5.1,87.5,82.4,72.7,-9.7,46,0,48,49,71.2,8.1,13,7.7
2024-03-19T22:30:00,287.8,251,0.872,52.5,1,0,0,0,178.1,20.6,0,33,19.3,1303.4,5.3,45.2,50.5,5.2,87.4,82.2,72.7,-9.5,46,0,48,49,70.9,8.2,13.1,7.7
2024-03-19T22:40:00,271.8,254.8,0.937,53.5,1,0,0,0,181.6,20.6,0,32.9,19.6,1304.6,5,45.6,50.6,5.1,87.2,82.1,72.7,-9.4,46,0,48,49,71.3,8.1,12.9,7.7
2024-03-19T22:50:00,276.2,267.3,0.968,57.3,1,0,0,0,194.6,20.6,0,32.7,19.4,1299.8,5.1,45.5,50.6,5.1,87.1,82,72.7,-9.3,46,0,48,49,72.8,7.7,12.2,7.3
2024-03-19T23:00:00,263.4,278.8,1.059,61,1,0,0,0,207.1,20.5,0,32.9,18.4,1290.1,4.9,45.4,50.3,5,86.9,81.9,72.7,-9.2,46,0,48,48,74.3,7.4,11.8,6.6
2024-03-19T23:10:00,265.4,256.9,0.968,54.5,1,0,0,0,185.1,20.6,0,33,18.3,1299.8,4.9,45.4,50.3,5,86.9,81.9,72.7,-9.2,46,0,48,48,72,8,12.8,7.1
2024-03-19T23:20:00,282.7,256.8,0.909,54.6,1,0,0,0,185.2,20.5,0,32.9,18.2,1304.6,5.2,45.4,50.6,5.3,87.1,81.8,72.7,-9.1,46,0,48,48,72.1,8,12.8,7.1
2024-03-19T23:30:00,253.6,243.8,0.961,50.7,1,0,0,0,172,20.6,0,32.7,18.4,1295,4.7,45.6,50.3,5,86.8,81.8,72.7,-9.1,46,0,48,48,70.6,8.5,13.4,7.5
2024-03-19T23:40:00,210.6,219.4,1.041,43.4,1,0,0,0,147.3,20.5,0,33.2,18.3,1296.2,3.9,45.4,49.3,4.7,86.3,81.6,72.7,-8.9,46,0,48,48,67.2,9.4,15.1,8.4
2024-03-19T23:50:00,199.6,239,1.197,49.2,1,0,0,0,167,20.6,0,33,18.4,1295,3.7,45.5,49.2,4.1,85.4,81.3,72.7,-8.6,46,0,48,48,69.9,8.6,13.8,7.7
2024-03-20T00:00:00,205.6,227.2,1.105,45.7,1,0,0,0,155.1,20.6,0,33,18.6,1298.6,3.8,45.3,49.1,4.3,85.4,81.1,72.7,-8.4,46,0,48,48,68.2,9.1,14.5,8.2
2024-03-20T00:10:00,215.4,220.4,1.023,43.8,1,0,0,0,148.7,20.4,0,32.9,18.4,1292.5,4,45.1,49.1,4.1,85.1,81,72.7,-8.3,46,0,48,48,67.5,9.3,14.9,8.4
2024-03-20T00:20:00,183.5,206.1,1.124,39.5,1,0,0,0,134.1,20.5,0,33,18.4,1295,3.4,45.6,49,4.2,85,80.8,72.7,-8.1,46,0,48,48,65.1,10,16,8.9
2024-03-20T00:30:00,194.2,199.8,1.029,37.6,1,0,0,0,127.6,20.6,0,33.2,18.4,1295,3.6,45.4,49,4.2,84.9,80.7,72.7,-8,46,0,48,48,63.9,10.3,16.6,9.2
2024-03-20T00:40:00,186.9,201.5,1.078,38.1,1,0,0,0,129.5,20.5,0,33,18.5,1281.6,3.5,45.5,49,4,84.7,80.7,72.7,-8,46,0,48,48,64.3,10.2,16.4,9.2
2024-03-20T00:50:00,215.6,211.9,0.983,41.3,1,0,0,0,140.1,20.5,0,32.8,18.5,1293.8,4,45,49,4.3,84.8,80.5,72.7,-7.8,46,0,48,48,66.1,9.7,15.5,8.7
2024-03-20T01:00:00,196.3,203.2,1.035,38.9,1,0,0,0,132.2,19.3,0,33.3,18.4,1273,3.7,45.3,49,3.9,84.5,80.6,72.7,-7.9,45,0,48,48,65.1,9.5,16.4,9
2024-03-20T01:10:00,184.2,196.3,1.066,37.1,1,0,0,0,125.9,19.3,0,32.8,18.4,1263.1,3.5,45.6,49.1,3.8,84.1,80.3,72.7,-7.6,45,0,48,48,64.1,9.8,16.7,9.4
2024-03-20T01:20:00,173.3,190.3,1.098,34.9,1,0,0,0,119.6,19.2,0,33,18.5,1260.6,3.3,46.1,49.4,3.6,83.6,80,72.7,-7.3,45,0,48,48,62.9,10.1,17.3,9.7
2024-03-20T01:30:00,0,71.9,0,0,0,0,0,0,1.2,19.3,0,32.9,18.6,0,4,45.8,49.8,3.9,84,80.1,72.7,-7.4,45,0,48,48,1.7,26.8,45.7,25.8
2024-03-20T01:40:00,180.2,187.5,1.041,34.4,1,0,0,0,116.8,19.3,0,33.1,18.4,1271.8,3.4,46.2,49.6,3.8,83.8,80,72.7,-7.3,45,0,48,48,62.3,10.3,17.6,9.8
2024-03-20T01:50:00,183.5,193.6,1.055,36.3,1,0,0,0,123.1,19.3,0,32.8,18.4,1258.1,3.5,46.4,49.9,3.7,83.6,79.9,72.7,-7.2,45,0,48,48,63.6,10,16.9,9.5
2024-03-20T02:00:00,196.3,190.9,0.973,35.4,1,0,0,0,120.2,19.4,0,33,18.3,1273,3.7,46.1,49.8,4,83.8,79.8,72.7,-7.1,45,0,48,48,63,10.1,17.3,9.6
2024-03-20T02:10:00,192.8,189.4,0.983,35.1,1,0,0,0,119.1,19.1,0,33,18.2,1250.6,3.7,46.1,49.8,3.7,83.6,79.9,72.7,-7.2,45,0,48,48,62.9,10.1,17.4,9.6
2024-03-20T02:20:00,187.8,191.2,1.018,35.5,1,0,0,0,120.5,19.2,0,33.1,18.3,1251.9,3.6,46.3,49.9,3.6,83.4,79.8,72.7,-7.1,45,0,48,48,63.1,10,17.3,9.6
2024-03-20T02:30:00,172.3,189.8,1.101,35.2,1,0,0,0,119.4,19.1,0,32.8,18.5,1253.1,3.3,46.2,49.5,3.7,83.1,79.4,72.7,-6.7,45,0,48,48,62.9,10.1,17.3,9.7
2024-03-20T02:40:00,172.1,188.9,1.097,34.8,1,0,0,0,118.3,19.2,0,33,18.4,1251.9,3.3,46.3,49.6,3.5,82.9,79.4,72.7,-6.7,45,0,48,48,62.6,10.2,17.5,9.7
2024-03-20T02:50:00,193.8,188.3,0.972,34.6,1,0,0,0,117.6,19.3,0,32.9,18.5,1256.9,3.7,46.1,49.8,3.6,82.7,79.1,72.7,-6.4,45,0,48,48,62.4,10.2,17.5,9.8
2024-03-20T03:00:00,165.9,186,1.121,34,1,0,0,0,115.4,19.1,0,33.1,18.4,1244.4,3.2,46.3,49.5,3.5,82.6,79.1,72.7,-6.4,45,0,48,48,62.1,10.2,17.8,9.9
2024-03-20T03:10:00,170.6,183.7,1.077,33.5,1,0,0,0,113.7,19.1,0,32.5,18.5,1240.6,3.3,46.4,49.7,3.5,82.7,79.2,72.7,-6.5,45,0,48,48,61.9,10.4,17.7,10.1
2024-03-20T03:20:00,166.4,186.4,1.12,34.3,1,0,0,0,116.3,19.1,0,32.6,18.3,1248.1,3.2,46.3,49.5,3.5,82.5,79,72.7,-6.3,45,0,48,48,62.4,10.3,17.5,9.8
2024-03-20T03:30:00,171.1,186.6,1.09,34.2,1,0,0,0,116.2,19.2,0,32.7,18.5,1244.4,3.3,46.3,49.6,3.4,82.5,79.1,72.7,-6.4,45,0,48,48,62.3,10.3,17.5,9.9
2024-03-20T03:40:00,180.7,188.7,1.044,34.8,1,0,0,0,118.3,19.2,0,33,18.2,1239.3,3.5,46.2,49.7,3.4,82.6,79.2,72.7,-6.5,45,0,48,48,62.7,10.2,17.5,9.7
2024-03-20T03:50:00,178.1,190.6,1.071,35.3,1,0,0,0,119.8,19.2,0,33.2,18.4,1256.9,3.4,46.2,49.6,3.4,82.4,79,72.7,-6.3,45,0,48,48,62.9,10.1,17.4,9.7
2024-03-20T04:00:00,186.8,187.9,1.006,34.6,1,0,0,0,117.4,19.2,0,32.9,18.4,1245.6,3.6,46.1,49.7,3.7,82.7,79,72.7,-6.3,45,0,48,48,62.5,10.2,17.5,9.8
2024-03-20T04:10:00,176.5,187.6,1.063,34.5,1,0,0,0,117,19,0,33,18.5,1245.6,3.4,46.3,49.7,3.5,82.6,79.1,72.7,-6.4,45,0,48,48,62.4,10.1,17.6,9.9
2024-03-20T04:20:00,161.7,182.9,1.131,33,1,0,0,0,112,19.2,0,33.1,18.5,1251.9,3.1,46.4,49.5,3.4,82.3,78.9,72.7,-6.2,45,0,48,48,61.2,10.5,18.1,10.1
2024-03-20T04:30:00,182.2,186.8,1.025,34.2,1,0,0,0,116.1,19.1,0,33,18.5,1249.4,3.5,46.1,49.6,3.3,82.4,79.1,72.7,-6.4,45,0,48,48,62.1,10.3,17.7,9.9
2024-03-20T04:40:00,181.8,185.7,1.021,33.8,1,0,0,0,114.9,19.2,0,33.1,18.5,1246.9,3.5,46.3,49.8,3.4,82.4,79,72.7,-6.3,45,0,48,48,61.9,10.3,17.8,9.9
2024-03-20T04:50:00,203.4,189.9,0.934,35.1,1,0,0,0,119.2,19.2,0,33.1,18.5,1251.9,3.9,46.2,50.1,3.7,82.5,78.8,72.7,-6.1,45,0,48,48,62.7,10.1,17.4,9.7
2024-03-20T05:00:00,211.1,190.9,0.904,35.1,1,0,0,0,120.2,19.3,0,32.9,18.6,1266.8,4,46.2,50.2,4.2,83.1,78.9,72.7,-6.2,45,0,48,48,63,10.1,17.2,9.7
2024-03-20T05:10:00,227.2,194.6,0.857,36.2,1,0,0,0,124,19.3,0,32.8,18.4,1268.1,4.3,46.3,50.6,4.2,83.4,79.2,72.7,-6.5,45,0,48,48,63.7,9.9,16.8,9.5
2024-03-20T05:20:00,236.6,190.6,0.806,45,1,0,0,0,152.9,19.3,0,0,18.4,1261.9,4.5,46.2,50.7,4.4,83.8,79.4,72.7,-6.7,45,0,0,48,80.2,10.1,0,9.6
2024-03-20T05:30:00,242.6,201.2,0.829,38.5,1,0,0,0,130.6,19.3,0,32.8,18.5,1265.6,4.6,46.2,50.8,4.4,84,79.6,72.7,-6.9,45,0,48,48,64.9,9.6,16.3,9.2
2024-03-20T05:40:00,266,214.3,0.806,42.5,1,0,0,0,144,19.2,0,32.9,18.3,1276.7,5,45.6,50.6,4.8,84.5,79.7,72.7,-7,45,0,48,48,67.2,8.9,15.3,8.5
2024-03-20T05:50:00,252.6,237.1,0.939,49.1,1,0,0,0,166.6,19.2,0,33,18.3,1263.1,4.8,45.5,50.3,4.6,84.8,80.2,72.7,-7.5,45,0,48,48,70.3,8.1,13.9,7.7
2024-03-20T06:00:00,256.9,241.5,0.94,50.4,1,0,0,0,170.9,19.3,0,32.8,18.5,1258.1,4.9,44.3,49.2,4.6,84,79.4,72.7,-6.7,45,0,48,48,70.8,8,13.6,7.7
2024-03-20T06:10:00,287,221.2,0.771,44.3,1,0,0,0,150.4,19.3,0,33.2,18.3,1275.5,5.4,45.2,50.6,4.7,85,80.3,72.7,-7.6,45,0,48,48,68,8.7,15,8.3
2024-03-20T06:20:00,280.8,230.3,0.82,47.1,1,0,0,0,159.8,19.3,0,32.8,18.4,1271.8,5.3,45.1,50.4,4.7,85,80.3,72.7,-7.6,45,0,48,48,69.4,8.4,14.2,8
2024-03-20T06:30:00,249.5,250.2,1.003,52.9,1,0,0,0,179.5,19.3,0,32.9,18.5,1274.2,4.7,45.5,50.2,4.6,84.8,80.2,72.7,-7.5,45,0,48,48,71.7,7.7,13.1,7.4
2024-03-20T06:40:00,280,257.2,0.919,55,1,0,0,0,186.7,19.3,0,32.8,18.5,1268.1,5.3,45.1,50.4,5,85.1,80.1,72.7,-7.4,45,0,48,48,72.6,7.5,12.7,7.2
2024-03-20T06:50:00,285.3,233.7,0.819,47.9,1,0,0,0,162.7,19.4,0,33.1,18.4,1268.1,5.4,45.1,50.5,4.9,85.3,80.4,72.7,-7.7,45,0,48,48,69.6,8.3,14.2,7.9
2024-03-20T07:00:00,333.9,249.1,0.746,52.3,1,0,0,0,177.5,19.4,0,32.8,19.4,1292.5,6.2,45.1,51.3,5.6,86.1,80.5,72.7,-7.8,45,0,48,49,71.2,7.8,13.2,7.8
2024-03-20T07:10:00,332,265.9,0.801,57.2,1,0,0,0,194,19.4,0,32.9,19.6,1285.2,6.2,45.2,51.4,5.4,86.2,80.8,72.7,-8.1,45,0,48,49,72.9,7.3,12.4,7.4
2024-03-20T07:20:00,330.4,268.4,0.813,58,1,0,0,0,196.7,19.4,0,32.9,19.5,1299.8,6.1,45.2,51.3,5.7,86.6,80.9,72.7,-8.2,45,0,48,49,73.3,7.2,12.2,7.2
2024-03-20T07:30:00,324.5,256.8,0.791,54.5,1,0,0,0,184.9,19.3,0,33,19.6,1276.7,6.1,45.2,51.3,5.6,86.6,81,72.7,-8.3,45,0,48,49,72,7.5,12.8,7.6
2024-03-20T07:40:00,333.6,273.5,0.82,59.4,1,0,0,0,201.6,19.4,0,33,19.5,1291.3,6.2,45.2,51.4,5.9,87,81.1,72.7,-8.4,45,0,48,49,73.7,7.1,12,7.1
2024-03-20T07:50:00,323.4,263.9,0.816,56.6,1,0,0,0,192,19.4,0,33,19.5,1293.8,6,45.6,51.6,5.6,87.3,81.7,72.7,-9,45,0,48,49,72.8,7.3,12.5,7.4
2024-03-20T08:00:00,377.7,289,0.765,62.8,1,0,0,0,212.9,22.1,0,33.2,20.7,1353,6.7,45.6,52.3,6,88,82,72.7,-9.3,47,0,48,50,73.7,7.7,11.5,7.2
2024-03-20T08:10:00,376.4,296.8,0.789,65.1,1,0,0,0,221,22.2,0,33.1,20.6,1348.3,6.7,45.3,52,6.7,89.1,82.4,72.7,-9.7,47,0,48,50,74.5,7.5,11.2,6.9
2024-03-20T08:20:00,350.4,287.8,0.821,62.3,1,0,0,0,212.2,22,0,32.9,20.7,1356.4,6.2,45.6,51.8,6.4,89.1,82.7,72.7,-10,47,0,48,50,73.7,7.7,11.4,7.2
2024-03-20T08:30:00,371.1,286.2,0.771,61.8,1,0,0,0,210.7,22.1,0,32.8,20.6,1349.5,6.6,45.3,51.9,6.4,89,82.6,72.7,-9.9,47,0,48,50,73.6,7.7,11.5,7.2
2024-03-20T08:40:00,364.9,278.9,0.765,59.9,1,0,0,0,203.2,22.1,0,32.9,20.7,1347.2,6.5,45.4,51.9,6.4,89,82.6,72.7,-9.9,47,0,48,50,72.9,7.9,11.8,7.4
2024-03-20T08:50:00,361.1,277.6,0.769,59.5,1,0,0,0,201.8,22.2,0,32.9,20.7,1354.1,6.4,45.6,52,6.2,88.9,82.7,72.7,-10,47,0,48,50,72.7,8,11.9,7.4
2024-03-20T09:00:00,385.1,286.7,0.745,61.1,1,0,0,0,207.4,23.7,0,34.9,20.7,1379.4,6.7,45.4,52.1,6.2,88.9,82.7,72.7,-10,48,0,49,50,72.3,8.3,12.2,7.2
2024-03-20T09:10:00,379.6,301.8,0.795,65.5,1,0,0,0,222.4,23.6,0,35.3,20.6,1380.5,6.6,45.6,52.2,6.2,88.8,82.6,72.7,-9.9,48,0,49,50,73.7,7.8,11.7,6.8
2024-03-20T09:20:00,373.6,326.6,0.874,73,1,0,0,0,247.5,23.6,0,34.9,20.6,1379.4,6.5,45.7,52.2,6.8,89.9,83.1,72.7,-10.4,48,0,49,50,75.8,7.2,10.7,6.3
2024-03-20T09:30:00,396.9,319.4,0.805,70.8,1,0,0,0,240.2,23.7,0,35,20.6,1380.5,6.9,45.7,52.6,7,91,84,72.7,-11.3,48,0,49,50,75.2,7.4,11,6.4
2024-03-20T09:40:00,387.3,318.8,0.823,70.7,1,0,0,0,239.8,23.6,0,35,20.4,1387.3,6.7,45.7,52.4,7.1,90.9,83.8,72.7,-11.1,48,0,49,50,75.2,7.4,11,6.4
2024-03-20T09:50:00,404,325.1,0.805,72.6,1,0,0,0,246.2,23.7,0,34.7,20.5,1385,7,45.6,52.6,7.4,91.4,84,72.7,-11.3,48,0,49,50,75.7,7.3,10.7,6.3
2024-03-20T10:00:00,433.5,362.9,0.837,83.1,1,0,0,0,282,25.3,0,35,20.5,1425.2,7.3,45.1,52.4,7.8,92.1,84.3,72.7,-11.6,49,0,49,50,77.7,7,9.7,5.7
2024-03-20T10:10:00,436,362.1,0.83,83,1,0,0,0,281.5,25.2,0,34.9,20.5,1414.1,7.4,45.5,52.9,7.9,92.9,85,72.7,-12.3,49,0,49,50,77.7,7,9.6,5.7
2024-03-20T10:20:00,429.1,341.3,0.795,76.8,1,0,0,0,260.4,25.1,0,35.4,20.4,1410.8,7.3,45.5,52.8,7.5,92.6,85.1,72.7,-12.4,49,0,49,50,76.3,7.4,10.4,6
2024-03-20T10:30:00,427.2,337.7,0.79,75.9,1,0,0,0,257.4,25,0,35,20.3,1424.1,7.2,45.6,52.8,7.6,92.7,85.1,72.7,-12.4,49,0,49,50,76.2,7.4,10.3,6
2024-03-20T10:40:00,432.5,346.2,0.801,78.4,1,0,0,0,265.9,25.1,0,34.8,20.4,1421.9,7.3,45.5,52.8,7.5,92.7,85.2,72.7,-12.5,49,0,49,50,76.8,7.3,10.1,5.9
2024-03-20T10:50:00,437,360,0.824,82.4,1,0,0,0,279.7,25.1,0,34.8,20.4,1417.5,7.4,45.6,53,7.8,93.2,85.4,72.7,-12.7,49,0,49,50,77.7,7,9.7,5.7
2024-03-20T11:00:00,426.5,363.9,0.853,82.4,1,0,0,0,279.5,26.8,0,37,20.5,1441.6,7.1,45.8,52.9,7.7,93.2,85.5,72.7,-12.8,50,0,50,50,76.8,7.4,10.2,5.6
2024-03-20T11:10:00,413.8,351.1,0.848,78.7,1,0,0,0,266.9,26.7,0,37.2,20.3,1439.4,6.9,45.5,52.4,7.6,92.9,85.3,72.7,-12.6,50,0,50,50,76,7.6,10.6,5.8
2024-03-20T11:20:00,424.2,363.5,0.857,82.4,1,0,0,0,279.6,26.7,0,37.2,20.1,1433.9,7.1,45.5,52.6,7.4,92.8,85.4,72.7,-12.7,50,0,50,50,76.9,7.3,10.2,5.5
2024-03-20T11:30:00,422.9,355.8,0.841,80.2,1,0,0,0,271.9,26.5,0,37.3,20.1,1429.6,7.1,45.7,52.8,6.8,92.7,85.9,72.7,-13.2,50,0,50,50,76.4,7.5,10.5,5.6
2024-03-20T11:40:00,415.4,360,0.867,81.5,1,0,0,0,276.4,26.7,0,37.3,19.6,1424.1,7,46,53,7.2,93.5,86.3,72.7,-13.6,50,0,50,50,76.8,7.4,10.4,5.4
2024-03-20T11:50:00,443.8,360.2,0.812,81.5,1,0,0,0,276.5,26.8,0,37.1,19.8,1439.4,7.4,45.9,53.3,7.7,93.7,86,72.7,-13.3,50,0,50,50,76.8,7.4,10.3,5.5
2024-03-20T12:00:00,423.6,368.6,0.87,84,1,0,0,0,284.8,26.7,0,37.2,19.9,1431.8,7.1,46.2,53.3,7.7,93.4,85.7,72.7,-13,50,0,50,50,77.3,7.2,10.1,5.4
2024-03-20T12:10:00,449.5,373.1,0.83,84.9,1,0,0,0,289,26.7,0,37.2,20.1,1438.3,7.5,45.7,53.2,7.8,93.1,85.3,72.7,-12.6,50,0,50,50,77.5,7.2,10,5.4
2024-03-20T12:20:00,419.2,364.7,0.87,82.4,1,0,0,0,280.5,26.5,0,37.2,20.4,1437.2,7,45.7,52.7,7.8,93,85.2,72.7,-12.5,50,0,50,50,76.9,7.3,10.2,5.6
2024-03-20T12:30:00,420,367.4,0.875,83.5,1,0,0,0,283.3,26.6,0,37.2,20.3,1419.7,7.1,45.6,52.7,7.6,92,84.4,72.7,-11.7,50,0,50,50,77.1,7.2,10.1,5.5
2024-03-20T12:40:00,447.1,364.5,0.815,82.5,1,0,0,0,279.8,26.6,0,37.5,20.5,1430.7,7.5,45.4,52.9,7.9,92.2,84.3,72.7,-11.6,50,0,50,50,76.8,7.3,10.3,5.6
2024-03-20T12:50:00,382.4,353.6,0.925,79.3,1,0,0,0,269.1,26.7,0,37.5,20.3,1433.9,6.4,46,52.4,7.4,91,83.6,72.7,-10.9,50,0,50,50,76.1,7.5,10.6,5.7
2024-03-20T13:00:00,431.2,364.1,0.845,82.4,1,0,0,0,279.7,26.8,0,37.4,20.4,1437.2,7.2,45.4,52.6,7.6,91.3,83.7,72.7,-11,50,0,50,50,76.8,7.3,10.3,5.6
2024-03-20T13:10:00,404.1,349.5,0.865,78.2,1,0,0,0,265.4,26.5,0,37.3,20.3,1426.3,6.8,45.7,52.5,7.1,90.9,83.8,72.7,-11.1,50,0,50,50,75.9,7.6,10.7,5.8
2024-03-20T13:20:00,400.9,323.3,0.806,70.4,1,0,0,0,238.9,26.8,0,37.2,20.4,1436.1,6.7,45.7,52.4,7.1,90.9,83.8,72.7,-11.1,50,0,50,50,73.9,8.3,11.5,6.3
2024-03-20T13:30:00,415.4,364.2,0.877,82.5,1,0,0,0,280,26.6,0,37.3,20.3,1424.1,7,45.4,52.4,7.5,91.6,84.1,72.7,-11.4,50,0,50,50,76.9,7.3,10.2,5.6
2024-03-20T13:40:00,400.4,343.3,0.858,76.3,1,0,0,0,258.7,26.6,0,37.6,20.4,1413,6.8,45.4,52.2,7.1,91.2,84.1,72.7,-11.4,50,0,50,50,75.4,7.7,11,5.9
2024-03-20T13:50:00,424.9,335.2,0.789,74.1,1,0,0,0,251.3,26.6,0,37.2,20.1,1416.3,7.2,45.5,52.7,7.7,91.7,84,72.7,-11.3,50,0,50,50,75,7.9,11.1,6
2024-03-20T14:00:00,434.8,366.1,0.842,83.1,1,0,0,0,281.8,26.6,0,37.4,20.3,1429.6,7.3,45.5,52.8,8,92.1,84.1,72.7,-11.4,50,0,50,50,77,7.3,10.2,5.5
2024-03-20T14:10:00,391.6,325.2,0.83,70.9,1,0,0,0,240.6,26.7,0,37.3,20.6,1424.1,6.6,46,52.6,7.4,90.9,83.5,72.7,-10.8,50,0,50,50,74,8.2,11.5,6.3
2024-03-20T14:20:00,0,85.5,0,0,0,0,0,0,1,26.5,0,37.2,20.8,0,1.1,51.2,52.3,2.2,85.4,83.2,72.7,-10.5,50,0,50,50,1.1,31,43.5,24.3
2024-03-20T14:30:00,403.2,293.7,0.728,61.5,1,0,0,0,208.8,26.7,0,37.5,20.7,1423,6.8,48.2,55,6.1,87.8,81.7,72.7,-9,50,0,50,50,71.1,9.1,12.8,7
2024-03-20T14:40:00,366.7,291.7,0.795,61,1,0,0,0,207.1,26.9,0,37.3,20.4,1419.7,6.2,48.1,54.3,6.2,88.6,82.4,72.7,-9.7,50,0,50,50,71,9.2,12.8,7
2024-03-20T14:50:00,367,318,0.866,68.8,1,0,0,0,233.4,26.7,0,37.2,20.7,1420.8,6.2,48.6,54.8,6.4,89.5,83.1,72.7,-10.4,50,0,50,50,73.4,8.4,11.7,6.5
