Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2024-03-20T15:00:00,449.2,379.6,0.845,87.6,1,0,0,0,297.3,26.7,0,35.1,20.5,1418.6,7.6,46.2,53.8,8.2,91.7,83.5,72.7,-10.8,50,0,49,50,78.3,7,9.2,5.4
2024-03-20T15:10:00,414.4,357.2,0.862,80.8,1,0,0,0,275.1,26.6,0,35.1,20.5,1420.8,7,45.7,52.7,7.9,91.9,84,72.7,-11.3,50,0,49,50,77,7.4,9.8,5.7
2024-03-20T15:20:00,393.9,335.9,0.853,74.5,1,0,0,0,253.7,26.5,0,35.1,20.6,1410.8,6.7,45.6,52.3,7.6,91.6,84,72.7,-11.3,50,0,49,50,75.5,7.9,10.5,6.1
2024-03-20T15:30:00,397.6,335.8,0.845,74.8,1,0,0,0,253.9,26.5,0,34.9,20.5,1424.1,6.7,45.2,51.9,7.5,91,83.5,72.7,-10.8,50,0,49,50,75.6,7.9,10.4,6.1
2024-03-20T15:40:00,396.3,321.7,0.812,70.6,1,0,0,0,239.4,26.6,0,35.2,20.6,1419.7,6.7,45.2,51.9,7.5,90.5,83,72.7,-10.3,50,0,49,50,74.4,8.3,10.9,6.4
2024-03-20T15:50:00,379.5,310,0.817,67.2,1,0,0,0,228,26.6,0,34.8,20.7,1423,6.4,45.8,52.2,7.1,90,82.9,72.7,-10.2,50,0,49,50,73.5,8.6,11.2,6.7
2024-03-20T16:00:00,396.6,334,0.842,74.2,1,0,0,0,251.8,26.6,0,35.1,20.6,1420.8,6.7,45.6,52.3,7.4,90.9,83.5,72.7,-10.8,50,0,49,50,75.4,8,10.5,6.2
2024-03-20T16:10:00,362.8,313.7,0.865,68.2,1,0,0,0,231.2,26.6,0,35.1,20.7,1427.4,6.1,45.7,51.8,7.1,89.9,82.8,72.7,-10.1,50,0,49,50,73.7,8.5,11.2,6.6
2024-03-20T16:20:00,391.9,313.2,0.799,68,1,0,0,0,230.8,26.7,0,35.1,20.6,1425.2,6.6,45.4,52,7.1,89.1,82,72.7,-9.3,50,0,49,50,73.7,8.5,11.2,6.6
2024-03-20T16:30:00,381.5,312.2,0.818,67.8,1,0,0,0,230,26.6,0,35.1,20.5,1430.7,6.4,45.6,52,7.3,89.3,82,72.7,-9.3,50,0,49,50,73.7,8.5,11.2,6.6
2024-03-20T16:40:00,384.2,312.4,0.813,67.8,1,0,0,0,230.1,26.5,0,35,20.8,1418.6,6.5,45.4,51.9,7.2,88.6,81.4,72.7,-8.7,50,0,49,50,73.6,8.5,11.2,6.7
2024-03-20T16:50:00,384.8,307.4,0.799,66.3,1,0,0,0,225,26.7,0,35,20.7,1420.8,6.5,45.2,51.7,7.3,88.5,81.2,72.7,-8.5,50,0,49,50,73.2,8.7,11.4,6.7
2024-03-20T17:00:00,349.5,302.7,0.866,64.9,1,0,0,0,220.3,26.6,0,35,20.8,1421.9,5.9,45.2,51.1,6.8,87.7,80.9,72.7,-8.2,50,0,49,50,72.8,8.8,11.6,6.9
2024-03-20T17:10:00,332.8,298.8,0.898,63.8,1,0,0,0,216.3,26.6,0,35.2,20.7,1426.3,5.6,45.4,51,6.3,87.1,80.8,72.7,-8.1,50,0,49,50,72.4,8.9,11.8,6.9
2024-03-20T17:20:00,331,284.8,0.86,59.6,1,0,0,0,202.2,26.7,0,35.3,20.5,1418.6,5.6,45.3,50.9,6.1,87.3,81.2,72.7,-8.5,50,0,49,50,71,9.4,12.4,7.2
2024-03-20T17:30:00,333.1,296.5,0.89,63.1,1,0,0,0,214.2,26.6,0,35,20.7,1427.4,5.6,45.5,51.1,6.4,87.8,81.4,72.7,-8.7,50,0,49,50,72.3,9,11.8,7
2024-03-20T17:40:00,360.3,307.7,0.854,66.5,1,0,0,0,225.7,26.6,0,35,20.4,1417.5,6.1,45.3,51.4,6.7,87.9,81.2,72.7,-8.5,50,0,49,50,73.4,8.7,11.4,6.6
2024-03-20T17:50:00,338.2,299.5,0.886,64.1,1,0,0,0,217.4,26.7,0,34.8,20.6,1424.1,5.7,45.4,51.1,6.5,87.8,81.3,72.7,-8.6,50,0,49,50,72.6,8.9,11.6,6.9
2024-03-20T18:00:00,341.9,294.9,0.863,63.6,1,0,0,0,215.7,25.2,0,33.3,20.7,1390.7,5.9,45.6,51.5,6.7,87.9,81.2,72.7,-8.5,49,0,48,50,73.1,8.5,11.3,7
2024-03-20T18:10:00,350.2,311,0.888,68.5,1,0,0,0,232.5,25,0,32.8,20.7,1400.8,6,45.4,51.4,6.6,87.2,80.6,72.7,-7.9,49,0,48,50,74.7,8,10.6,6.7
2024-03-20T18:20:00,367.7,310.7,0.845,68.4,1,0,0,0,232,25.1,0,33,20.5,1400.8,6.3,45.6,51.9,7.1,88.5,81.4,72.7,-8.7,49,0,48,50,74.7,8.1,10.6,6.6
2024-03-20T18:30:00,352.4,303.6,0.861,65.9,1,0,0,0,224.6,25.1,0,33.2,20.7,1409.7,6,45.6,51.6,7.1,88.5,81.4,72.7,-8.7,49,0,48,50,74,8.3,10.9,6.8
2024-03-20T18:40:00,327.1,295.7,0.904,63.7,1,0,0,0,217.1,25,0,32.9,20.7,1401.9,5.6,45.5,51.1,6.6,87.8,81.2,72.7,-8.5,49,0,48,50,73.4,8.4,11.1,7
2024-03-20T18:50:00,337.7,300.3,0.889,65.2,1,0,0,0,221.2,25.1,0,33,20.9,1397.4,5.8,45.5,51.3,6.7,87.8,81.1,72.7,-8.4,49,0,48,50,73.7,8.4,11,6.9
2024-03-20T19:00:00,324.9,290.9,0.895,62.9,1,0,0,0,213.4,23.7,0,33,20.7,1367.9,5.7,45.5,51.2,6.3,87.3,81,72.7,-8.3,48,0,48,50,73.4,8.2,11.3,7.1
2024-03-20T19:10:00,311.9,282.3,0.905,60.4,1,0,0,0,205.1,23.7,0,32.9,20.6,1361.1,5.5,45.5,51,6.1,86.9,80.8,72.7,-8.1,48,0,48,50,72.7,8.4,11.7,7.3
2024-03-20T19:20:00,346.8,285.5,0.823,61.5,1,0,0,0,208.5,23.4,0,32.8,20.8,1364.5,6.1,45.1,51.2,6.2,87,80.8,72.7,-8.1,48,0,48,50,73,8.2,11.5,7.3
2024-03-20T19:30:00,312.2,261.5,0.838,54.3,1,0,0,0,184.3,23.5,0,33.1,20.6,1362.2,5.5,45.6,51.1,6.2,86.7,80.5,72.7,-7.8,48,0,48,50,70.5,9,12.7,7.9
2024-03-20T19:40:00,323.5,262.4,0.811,54.6,1,0,0,0,185.3,23.4,0,32.9,20.8,1362.2,5.7,45.5,51.2,5.9,86.4,80.5,72.7,-7.8,48,0,48,50,70.6,8.9,12.5,7.9
2024-03-20T19:50:00,302.3,241.1,0.797,48.4,1,0,0,0,164.4,23.5,0,32.6,20.6,1369.1,5.3,45.1,50.4,5.7,85.4,79.7,72.7,-7,48,0,48,50,68.2,9.7,13.5,8.6
2024-03-20T20:00:00,247.8,225,0.908,43.6,1,0,0,0,148,23.5,0,32.8,20.8,1351.8,4.4,45.7,50.1,5.2,84.7,79.5,72.7,-6.8,48,0,48,50,65.8,10.4,14.6,9.2
2024-03-20T20:10:00,267.2,225,0.842,43.5,1,0,0,0,147.7,23.5,0,32.9,20.8,1364.5,4.7,45.4,50.1,4.9,83.7,78.8,72.7,-6.1,48,0,48,50,65.7,10.5,14.6,9.3
2024-03-20T20:20:00,262.4,228.1,0.869,44.4,1,0,0,0,150.8,23.5,0,33,20.8,1369.1,4.6,45.6,50.2,5,83.9,78.9,72.7,-6.2,48,0,48,50,66.1,10.3,14.5,9.1
2024-03-20T20:30:00,259.8,233.7,0.9,46.1,1,0,0,0,156.5,23.6,0,33,20.5,1355.3,4.6,45.6,50.2,5.2,84.1,78.9,72.7,-6.2,48,0,48,50,67,10.1,14.1,8.8
2024-03-20T20:40:00,0,77.3,0,0,0,0,0,0,0.2,23.5,0,32.8,20.8,0,4.8,45.5,50.3,5.1,84,78.9,72.7,-6.2,48,0,48,50,0.3,30.4,42.5,26.9
2024-03-20T20:50:00,272.4,230.6,0.846,45.2,1,0,0,0,153.5,23.5,0,32.8,20.7,1362.2,4.8,45.5,50.3,5.1,83.9,78.8,72.7,-6.1,48,0,48,50,66.6,10.2,14.2,9
2024-03-20T21:00:00,267.8,232.7,0.869,46.5,1,0,0,0,158,21.9,0,33.1,19.7,1339,4.8,45.3,50.1,5.3,83.9,78.6,72.7,-5.9,47,0,48,49,67.9,9.4,14.2,8.5
2024-03-20T21:10:00,249.7,221.4,0.886,43.3,1,0,0,0,147.1,22,0,32.7,19.6,1332,4.5,45.4,49.9,4.9,83.8,78.9,72.7,-6.2,47,0,48,49,66.5,9.9,14.8,8.9
2024-03-20T21:20:00,221,210.2,0.951,39.9,1,0,0,0,135.5,22,0,33,19.7,1326.1,4,45.2,49.2,4.4,82.9,78.5,72.7,-5.8,47,0,48,49,64.5,10.5,15.7,9.4
2024-03-20T21:30:00,232.1,207.8,0.896,39.3,1,0,0,0,133.4,22.1,0,32.8,19.5,1326.1,4.2,45.3,49.5,4.4,82.8,78.4,72.7,-5.7,47,0,48,49,64.2,10.7,15.8,9.4
2024-03-20T21:40:00,238.4,215.6,0.904,41.5,1,0,0,0,140.9,22,0,32.9,19.8,1330.8,4.3,45.1,49.4,4.4,82.5,78.1,72.7,-5.4,47,0,48,49,65.3,10.2,15.3,9.2
2024-03-20T21:50:00,207.9,220.8,1.062,42.8,1,0,0,0,146.3,22,0,32.8,19.7,1313,3.8,45.6,49.4,4.4,82.6,78.2,72.7,-5.5,47,0,48,49,66.3,10,14.9,8.9
2024-03-20T22:00:00,197.6,195.2,0.988,35.7,1,0,0,0,122.2,20.5,0,33.1,19.3,1281.6,3.7,45.6,49.3,4.2,82.1,77.9,72.7,-5.2,46,0,48,49,62.6,10.5,17,9.9
2024-03-20T22:10:00,204.5,187.8,0.919,33.7,1,0,0,0,114.6,20.5,0,33,19.8,1291.3,3.8,45.4,49.2,3.9,81.5,77.6,72.7,-4.9,46,0,48,49,61,10.9,17.5,10.5
2024-03-20T22:20:00,208.9,199.9,0.957,37.3,1,0,0,0,126.5,20.6,0,33.1,19.7,1285.2,3.9,45.4,49.3,4,81.6,77.6,72.7,-4.9,46,0,48,49,63.3,10.3,16.6,9.9
2024-03-20T22:30:00,241.7,200,0.828,37.4,1,0,0,0,126.9,20.6,0,32.7,19.8,1288.9,4.5,45.3,49.8,4.3,81.6,77.3,72.7,-4.6,46,0,48,49,63.4,10.3,16.3,9.9
2024-03-20T22:40:00,236.5,202.1,0.855,37.8,1,0,0,0,128.4,20.6,0,33.4,19.7,1290.1,4.4,45.5,49.9,4.3,81.9,77.6,72.7,-4.9,46,0,48,49,63.5,10.2,16.5,9.8
2024-03-20T22:50:00,236.7,205.9,0.87,39.1,1,0,0,0,132.7,20.6,0,32.9,19.7,1291.3,4.4,45.4,49.8,4.4,81.8,77.4,72.7,-4.7,46,0,48,49,64.4,10,16,9.6
2024-03-20T23:00:00,237.2,202.6,0.854,38.4,1,0,0,0,130.2,20.6,0,33.2,18.6,1293.8,4.4,45.2,49.6,4.3,81.7,77.4,72.7,-4.7,46,0,48,48,64.3,10.2,16.4,9.2
2024-03-20T23:10:00,253.8,212.5,0.837,41.3,1,0,0,0,140.1,20.6,0,33.2,18.6,1296.2,4.7,45,49.7,4.7,81.9,77.2,72.7,-4.5,46,0,48,48,65.9,9.7,15.6,8.8
2024-03-20T23:20:00,215,203.1,0.945,38.5,1,0,0,0,130.7,20.7,0,33.3,18.4,1290.1,4,45.7,49.7,4.4,81.4,77,72.7,-4.3,46,0,48,48,64.4,10.2,16.4,9.1
2024-03-20T23:30:00,231.4,242.7,1.049,50.3,1,0,0,0,170.6,20.5,0,32.9,18.6,1291.3,4.3,45.3,49.6,4.5,81.7,77.2,72.7,-4.5,46,0,48,48,70.3,8.5,13.6,7.7
2024-03-20T23:40:00,241.7,190.4,0.788,34.9,1,0,0,0,118.4,20.6,0,32.9,18.5,1288.9,4.5,45,49.5,4.5,81.8,77.3,72.7,-4.6,46,0,48,48,62.2,10.8,17.3,9.7
2024-03-20T23:50:00,224.9,237.7,1.057,48.8,1,0,0,0,165.5,20.7,0,33,18.5,1285.2,4.2,44.6,48.8,4.3,81.5,77.2,72.7,-4.5,46,0,48,48,69.6,8.7,13.9,7.8
2024-03-21T00:00:00,182.9,184.6,1.009,33.1,1,0,0,0,112.5,20.6,0,32.9,18.6,1291.3,3.4,45.1,48.5,3.9,80.8,76.9,72.7,-4.2,46,0,48,48,60.9,11.2,17.8,10.1
2024-03-21T00:10:00,187.4,168.7,0.9,28.4,1,0,0,0,96.5,20.6,0,33.1,18.5,1285.2,3.5,45.2,48.7,3.9,80.8,76.9,72.7,-4.2,46,0,48,48,57.2,12.2,19.6,11
2024-03-21T00:20:00,161.1,220.9,1.371,44,1,0,0,0,149.2,20.5,0,32.6,18.5,1288.9,3,45.3,48.3,3.6,80.5,76.9,72.7,-4.2,46,0,48,48,67.5,9.3,14.8,8.4
2024-03-21T00:30:00,193.9,230.3,1.188,46.6,1,0,0,0,158.3,20.6,0,32.8,18.6,1292.5,3.6,45.2,48.8,3.8,80.7,76.9,72.7,-4.2,46,0,48,48,68.8,8.9,14.3,8.1
2024-03-21T00:40:00,226.4,175.6,0.776,30.5,1,0,0,0,103.8,20.6,0,32.7,18.6,1293.8,4.2,44.7,48.9,4,80.9,76.9,72.7,-4.2,46,0,48,48,59.1,11.7,18.6,10.6
2024-03-21T00:50:00,214.8,207,0.964,39.8,1,0,0,0,135.1,20.6,0,32.8,18.5,1288.9,4,44.6,48.6,3.9,81,77.1,72.7,-4.4,46,0,48,48,65.3,9.9,15.9,8.9
2024-03-21T01:00:00,194,194.7,1.004,36.2,1,0,0,0,124,19.2,0,33,18.5,1258.1,3.7,44.9,48.6,3.8,80.8,77,72.7,-4.3,45,0,48,48,63.7,9.9,17,9.5
2024-03-21T01:10:00,140.6,169.1,1.203,28.6,1,0,0,0,98.1,19.3,0,33.1,18.7,1249.4,2.7,45.6,48.3,3.3,80.2,76.9,72.7,-4.2,45,0,48,48,58,11.4,19.6,11
2024-03-21T01:20:00,173.5,199.7,1.151,38,1,0,0,0,129,19.2,0,32.9,18.5,1261.9,3.3,45.3,48.6,3.7,80.5,76.8,72.7,-4.1,45,0,48,48,64.6,9.6,16.5,9.3
2024-03-21T01:30:00,210.3,219.2,1.042,43.7,1,0,0,0,148.4,19.2,0,33,18.6,1261.9,4,44.7,48.7,3.5,80.3,76.8,72.7,-4.1,45,0,48,48,67.7,8.7,15.1,8.5
2024-03-21T01:40:00,178.2,182.1,1.022,32.8,1,0,0,0,111.3,19.2,0,33,18.5,1258.1,3.4,45.1,48.5,3.4,80.5,77.1,72.7,-4.4,45,0,48,48,61.1,10.6,18.1,10.2
2024-03-21T01:50:00,162.8,169.6,1.042,29.1,1,0,0,0,98.8,19.2,0,33.1,18.5,1260.6,3.1,45.7,48.8,3.5,80.4,76.9,72.7,-4.2,45,0,48,48,58.2,11.3,19.5,10.9
2024-03-21T02:00:00,179.6,226.3,1.259,45.9,1,0,0,0,155.7,19.1,0,32.9,18.6,1268.1,3.4,45.3,48.7,3.8,80.6,76.8,72.7,-4.1,45,0,48,48,68.8,8.4,14.6,8.2
2024-03-21T02:10:00,201.4,230.4,1.144,47,1,0,0,0,159.7,19.1,0,33.2,18.4,1239.3,3.9,44.7,48.6,3.5,80.5,77,72.7,-4.3,45,0,48,48,69.3,8.3,14.4,8
2024-03-21T02:20:00,196.8,164.2,0.834,27.7,1,0,0,0,93.9,19.2,0,32.7,18.4,1243.1,3.8,44.8,48.6,3.5,80.7,77.2,72.7,-4.5,45,0,48,48,57.2,11.7,19.9,11.2
2024-03-21T02:30:00,175.7,170.8,0.972,29.5,1,0,0,0,100.2,19.1,0,33,18.5,1240.6,3.4,45.2,48.6,3.3,80.2,76.9,72.7,-4.2,45,0,48,48,58.6,11.2,19.3,10.8
2024-03-21T02:40:00,164.7,222.7,1.352,44.8,1,0,0,0,152.2,19,0,33,18.5,1235.5,3.2,45.2,48.4,3.5,80.4,76.9,72.7,-4.2,45,0,48,48,68.3,8.5,14.8,8.3
2024-03-21T02:50:00,150.2,198.2,1.319,37.5,1,0,0,0,127.4,19.1,0,33,18.7,1243.1,2.9,45.4,48.3,3.1,80,76.9,72.7,-4.2,45,0,48,48,64.3,9.6,16.7,9.4
2024-03-21T03:00:00,196.2,153.6,0.783,24.5,1,0,0,0,83.4,19.1,0,32.6,18.5,1239.3,3.8,44.7,48.5,3.4,80.1,76.7,72.7,-4,45,0,48,48,54.3,12.4,21.2,12.1
2024-03-21T03:10:00,171.6,150.6,0.878,23.6,1,0,0,0,80.1,19.1,0,32.9,18.5,1248.1,3.3,45.2,48.5,3.2,80,76.8,72.7,-4.1,45,0,48,48,53.2,12.7,21.8,12.3
2024-03-21T03:20:00,156,227.7,1.459,46.3,1,0,0,0,157.1,19.2,0,32.9,18.5,1248.1,3,45.5,48.5,3.2,79.8,76.6,72.7,-3.9,45,0,48,48,69,8.4,14.4,8.1
2024-03-21T03:30:00,182.6,223.9,1.226,45.1,1,0,0,0,153.1,19,0,33.2,18.6,1251.9,3.5,44.8,48.3,3.3,79.8,76.5,72.7,-3.8,45,0,48,48,68.4,8.5,14.8,8.3
2024-03-21T03:40:00,186.1,148.8,0.8,23.1,1,0,0,0,78.6,19.2,0,32.7,18.4,1240.6,3.6,45,48.6,3.4,80.2,76.8,72.7,-4.1,45,0,48,48,52.8,12.9,22,12.3
2024-03-21T03:50:00,190.3,169.6,0.891,29,1,0,0,0,98.7,19.2,0,33.2,18.6,1234.2,3.7,45.4,49.1,3.6,80.5,76.9,72.7,-4.2,45,0,48,48,58.2,11.3,19.6,11
2024-03-21T04:00:00,180.2,234.6,1.302,48.4,1,0,0,0,164.2,19.1,0,32.8,18.5,1235.5,3.5,45.4,48.9,3.6,80.4,76.8,72.7,-4.1,45,0,48,48,70,8.2,14,7.9
2024-03-21T04:10:00,198.4,216.2,1.09,42.6,1,0,0,0,145.5,19.2,0,32.9,18.6,1253.1,3.8,45.2,49,3.9,80.8,76.9,72.7,-4.2,45,0,48,48,67.3,8.9,15.2,8.6
2024-03-21T04:20:00,218.9,172.9,0.79,29.9,1,0,0,0,102.6,19.1,0,33,18.2,1250.6,4.2,44.8,49,3.9,80.9,77,72.7,-4.3,45,0,48,48,59.3,11.1,19.1,10.5
2024-03-21T04:30:00,187,158.4,0.847,25.8,1,0,0,0,87.8,19,0,33.1,18.4,1246.9,3.6,45,48.6,3.7,80.7,77,72.7,-4.3,45,0,48,48,55.5,12,20.9,11.6
2024-03-21T04:40:00,167.3,230.5,1.378,47.1,1,0,0,0,159.9,19.2,0,32.9,18.5,1254.4,3.2,45.6,48.8,3.5,80.3,76.8,72.7,-4.1,45,0,48,48,69.4,8.3,14.3,8
2024-03-21T04:50:00,217.3,238.4,1.097,49.4,1,0,0,0,167.8,19.1,0,33,18.5,1241.8,4.2,45,49.2,3.9,80.7,76.8,72.7,-4.1,45,0,48,48,70.4,8,13.8,7.8
2024-03-21T05:00:00,265,174,0.657,30.4,1,0,0,0,103.4,19.3,0,33,18.4,1271.8,5,44.6,49.6,4.4,81.4,77,72.7,-4.3,45,0,48,48,59.4,11.1,18.9,10.6
2024-03-21T05:10:00,300,271.8,0.906,59.3,1,0,0,0,201.3,19.2,0,33,18.4,1263.1,5.7,43.6,49.3,5.4,83,77.6,72.7,-4.9,45,0,48,48,74,7.1,12.1,6.8
2024-03-21T05:20:00,270.2,245.2,0.907,51.4,1,0,0,0,174.4,19.3,0,33,18.5,1271.8,5.1,43.4,48.5,4.8,83,78.2,72.7,-5.5,45,0,48,48,71.1,7.9,13.5,7.5
2024-03-21T05:30:00,251.9,223.5,0.887,45,1,0,0,0,152.8,19.2,0,33.1,18.4,1259.4,4.8,43.6,48.4,4.9,83,78.1,72.7,-5.4,45,0,48,48,68.4,8.6,14.8,8.2
2024-03-21T05:40:00,267.9,235.4,0.879,48.5,1,0,0,0,164.8,19.2,0,33,18.5,1260.6,5.1,43.4,48.5,4.8,83,78.2,72.7,-5.5,45,0,48,48,70,8.1,14,7.9
2024-03-21T05:50:00,262.4,210.4,0.802,41.1,1,0,0,0,139.4,19.3,0,33.2,18.6,1259.4,5,43.4,48.4,4.8,82.9,78.1,72.7,-5.4,45,0,48,48,66.2,9.2,15.8,8.8
2024-03-21T06:00:00,255.8,207.1,0.81,40.2,1,0,0,0,136.4,19.3,0,32.9,18.5,1279.1,4.8,43.9,48.7,4.3,82.5,78.2,72.7,-5.5,45,0,48,48,65.8,9.3,15.9,9
2024-03-21T06:10:00,287,239.4,0.834,49.7,1,0,0,0,168.7,19.3,0,33,18.3,1275.5,5.4,43.6,49,4.8,82.8,78,72.7,-5.3,45,0,48,48,70.5,8.1,13.8,7.6
2024-03-21T06:20:00,286.4,229.4,0.801,46.7,1,0,0,0,158.6,19.3,0,33,18.5,1273,5.4,43.6,49,5,83.3,78.3,72.7,-5.6,45,0,48,48,69.1,8.4,14.4,8.1
2024-03-21T06:30:00,296.7,251.1,0.846,53.1,1,0,0,0,180.3,19.4,0,33,18.4,1271.8,5.6,43.3,48.9,5.2,83.5,78.3,72.7,-5.6,45,0,48,48,71.8,7.7,13.1,7.3
2024-03-21T06:40:00,282.5,228.9,0.81,46.6,1,0,0,0,158.3,19.2,0,33,18.5,1279.1,5.3,43.7,49,5.2,83.8,78.6,72.7,-5.9,45,0,48,48,69.1,8.4,14.4,8.1
2024-03-21T06:50:00,290.6,241.7,0.832,50.5,1,0,0,0,171.3,19.3,0,32.9,18.3,1268.1,5.5,43.3,48.8,5,83.6,78.6,72.7,-5.9,45,0,48,48,70.8,8,13.6,7.6
2024-03-21T07:00:00,324.5,258,0.795,54.8,1,0,0,0,186,19.3,0,33.1,19.5,1276.7,6.1,43.4,49.5,5.4,83.9,78.5,72.7,-5.8,45,0,48,49,72.1,7.5,12.8,7.6
2024-03-21T07:10:00,320.7,269.8,0.841,58.1,1,0,0,0,198.2,19.3,0,33,19.3,1282.8,6,43.6,49.6,5.4,84.2,78.8,72.7,-6.1,45,0,48,49,73.5,7.2,12.2,7.2
2024-03-21T07:20:00,329.8,258.7,0.784,54.8,1,0,0,0,186.8,19.3,0,33.1,19.6,1276.7,6.2,43.5,49.7,5.7,84.7,79,72.7,-6.3,45,0,48,49,72.2,7.4,12.8,7.6
2024-03-21T07:30:00,314.8,243.9,0.775,50.7,1,0,0,0,172,19.3,0,32.8,19.8,1280.4,5.9,43.8,49.7,5.6,84.6,79,72.7,-6.3,45,0,48,49,70.5,7.9,13.5,8.1
2024-03-21T07:40:00,315.7,275.6,0.873,60,1,0,0,0,203.5,19.4,0,33.1,19.6,1284,5.9,43.6,49.5,5.7,84.6,78.9,72.7,-6.2,45,0,48,49,73.8,7,12,7.1
2024-03-21T07:50:00,341.4,277,0.811,60.5,1,0,0,0,205.2,19.4,0,32.8,19.6,1280.4,6.4,43.4,49.8,5.7,84.8,79.1,72.7,-6.4,45,0,48,49,74.1,7,11.8,7.1
2024-03-21T08:00:00,387,278.8,0.72,59.8,1,0,0,0,203.1,22.2,0,32.9,20.6,1346,6.9,43.7,50.6,6.1,85.7,79.6,72.7,-6.9,47,0,48,50,72.8,8,11.8,7.4
2024-03-21T08:10:00,376.7,285.6,0.758,61.8,1,0,0,0,209.7,22,0,33.1,20.7,1349.5,6.7,43.5,50.2,6.3,85.8,79.5,72.7,-6.8,47,0,48,50,73.4,7.7,11.6,7.2
2024-03-21T08:20:00,349,275.9,0.79,58.9,1,0,0,0,200,22.1,0,33.1,20.7,1329.6,6.3,43.8,50.1,6.3,86.5,80.2,72.7,-7.5,47,0,48,50,72.5,8,12,7.5
2024-03-21T08:30:00,361.7,288.7,0.798,62.7,1,0,0,0,212.8,22,0,33.2,20.8,1335.5,6.5,43.4,49.9,6.2,85.9,79.7,72.7,-7,47,0,48,50,73.7,7.6,11.5,7.2
2024-03-21T08:40:00,379.7,275.1,0.725,58.8,1,0,0,0,199.4,22.2,0,32.9,20.6,1340.2,6.8,43.3,50.1,6.4,86.6,80.2,72.7,-7.5,47,0,48,50,72.5,8.1,12,7.5
2024-03-21T08:50:00,353.9,271.5,0.767,57.6,1,0,0,0,195.5,22.1,0,32.9,20.9,1348.3,6.3,43.6,49.9,6.1,86.5,80.4,72.7,-7.7,47,0,48,50,72,8.2,12.1,7.7
2024-03-21T09:00:00,284.3,225.6,0.794,43.7,1,0,0,0,148.2,23.6,0,33.3,20.6,1364.5,5,45.4,50.4,5,85,80,72.7,-7.3,48,0,48,50,65.7,10.5,14.7,9.1
2024-03-21T09:10:00,381.9,290.5,0.761,62.8,1,0,0,0,213,23.7,0,32.8,20.9,1367.9,6.7,44.9,51.6,5.8,85.3,79.5,72.7,-6.8,48,0,48,50,73.3,8.1,11.3,7.2
2024-03-21T09:20:00,381.2,289.2,0.759,62.4,1,0,0,0,211.8,23.6,0,33.2,20.6,1365.6,6.7,45.1,51.8,6.5,86.6,80.1,72.7,-7.4,48,0,48,50,73.2,8.2,11.5,7.1
2024-03-21T09:30:00,387.3,310.9,0.803,69,1,0,0,0,234.1,23.6,0,32.7,20.5,1366.8,6.8,45.6,52.4,6.6,87.4,80.8,72.7,-8.1,48,0,48,50,75.3,7.6,10.5,6.6
2024-03-21T09:40:00,404.3,314.4,0.778,70,1,0,0,0,237.4,23.6,0,32.9,20.5,1366.8,7.1,45.3,52.4,6.9,88.1,81.2,72.7,-8.5,48,0,48,50,75.5,7.5,10.5,6.5
2024-03-21T09:50:00,406.4,325.7,0.801,73.2,1,0,0,0,248.5,23.7,0,33.2,20.4,1373.7,7.1,45,52.1,7.1,88.4,81.3,72.7,-8.6,48,0,48,50,76.3,7.3,10.2,6.2
2024-03-21T10:00:00,438.4,335.5,0.765,75.7,1,0,0,0,256.8,25,0,33.3,20.4,1403,7.5,44.7,52.2,7.8,90.1,82.3,72.7,-9.6,49,0,48,50,76.5,7.5,9.9,6.1
2024-03-21T10:10:00,427.4,322.9,0.756,71.7,1,0,0,0,244.2,25.1,0,33.1,20.5,1405.2,7.3,44.3,51.6,7.6,90.1,82.5,72.7,-9.8,49,0,48,50,75.6,7.8,10.2,6.4
2024-03-21T10:20:00,411.8,319.5,0.776,70.8,1,0,0,0,241.2,25.1,0,32.9,20.4,1411.9,7,44.7,51.7,7.2,89.7,82.5,72.7,-9.8,49,0,48,50,75.5,7.9,10.3,6.4
2024-03-21T10:30:00,404.6,355.8,0.879,81.8,1,0,0,0,277.4,25.1,0,32.8,20.5,1407.5,6.9,44.7,51.6,7.2,89.7,82.5,72.7,-9.8,49,0,48,50,78,7.1,9.2,5.8
2024-03-21T10:40:00,398.2,316.1,0.794,70,1,0,0,0,237.5,25.2,0,33,20.3,1405.2,6.8,44.8,51.6,7.6,90.3,82.7,72.7,-10,49,0,48,50,75.1,8,10.5,6.4
2024-03-21T10:50:00,425.7,326.4,0.767,73.1,1,0,0,0,247.9,25,0,32.9,20.5,1399.7,7.3,44.3,51.6,7.5,89.7,82.2,72.7,-9.5,49,0,48,50,76,7.7,10.1,6.3
2024-03-21T11:00:00,420.6,343.2,0.816,76.9,1,0,0,0,261,26.6,0,35.2,20.4,1421.9,7.1,44.5,51.6,7.8,90.5,82.7,72.7,-10,50,0,49,50,76.1,7.8,10.2,5.9
2024-03-21T11:10:00,421,331.1,0.787,73.4,1,0,0,0,249.1,26.7,0,34.9,20.4,1423,7.1,44.2,51.3,7.4,90.2,82.8,72.7,-10.1,50,0,49,50,75.2,8.1,10.5,6.2
2024-03-21T11:20:00,404.7,316.1,0.781,68.9,1,0,0,0,233.8,26.6,0,35.2,20.5,1428.5,6.8,44.4,51.2,7.3,90.1,82.8,72.7,-10.1,50,0,49,50,74,8.4,11.1,6.5
2024-03-21T11:30:00,418.6,314.5,0.751,68.5,1,0,0,0,232.5,26.6,0,34.9,20.5,1435,7,44.3,51.3,7.2,90.3,83.1,72.7,-10.4,50,0,49,50,73.9,8.5,11.1,6.5
2024-03-21T11:40:00,388.1,312.3,0.805,67.9,1,0,0,0,230.4,26.6,0,34.9,20.3,1432.9,6.5,44.6,51.1,7.2,89.7,82.5,72.7,-9.8,50,0,49,50,73.8,8.5,11.2,6.5
2024-03-21T11:50:00,417.6,358.8,0.859,81.5,1,0,0,0,276.6,26.6,0,35,20.6,1431.8,7,44.4,51.4,7.6,90.4,82.8,72.7,-10.1,50,0,49,50,77.1,7.4,9.8,5.7
2024-03-21T12:00:00,387.8,320.5,0.827,70.2,1,0,0,0,238.2,26.7,0,35.2,20.4,1431.8,6.5,44.7,51.2,7.3,90,82.7,72.7,-10,50,0,49,50,74.3,8.3,11,6.4
2024-03-21T12:10:00,409.4,319.3,0.78,69.9,1,0,0,0,237.2,26.6,0,35.2,20.4,1424.1,6.9,44.5,51.4,7.5,90.4,82.9,72.7,-10.2,50,0,49,50,74.3,8.3,11,6.4
2024-03-21T12:20:00,428.9,357.9,0.834,81.3,1,0,0,0,275.9,26.6,0,35,20.4,1429.6,7.2,44.2,51.4,7.3,90,82.7,72.7,-10,50,0,49,50,77.1,7.4,9.8,5.7
2024-03-21T12:30:00,399.7,354.6,0.887,80.4,1,0,0,0,272.7,26.7,0,34.9,20.4,1431.8,6.7,44.3,51,7.2,90.4,83.2,72.7,-10.5,50,0,49,50,76.9,7.5,9.8,5.7
2024-03-21T12:40:00,385.4,333.7,0.866,74.1,1,0,0,0,251.3,26.7,0,35,20.6,1423,6.5,44.7,51.2,7.1,90.7,83.6,72.7,-10.9,50,0,49,50,75.3,8,10.5,6.2
2024-03-21T12:50:00,404.7,319.7,0.79,70.1,1,0,0,0,237.7,26.7,0,34.9,20.4,1428.5,6.8,44.5,51.3,7.1,90.6,83.5,72.7,-10.8,50,0,49,50,74.4,8.3,10.9,6.4
2024-03-21T13:00:00,411.9,314.2,0.763,68.4,1,0,0,0,231.9,26.7,0,35.1,20.5,1432.9,6.9,44.6,51.5,6.8,90.3,83.5,72.7,-10.8,50,0,49,50,73.8,8.5,11.2,6.5
2024-03-21T13:10:00,411.9,329.5,0.8,72.9,1,0,0,0,247.3,26.6,0,35.2,20.3,1432.9,6.9,44.5,51.4,7.3,91.2,83.9,72.7,-11.2,50,0,49,50,75.1,8.1,10.7,6.2
2024-03-21T13:20:00,418.9,352.1,0.841,79.6,1,0,0,0,270.1,26.7,0,35,20.4,1436.1,7,44.6,51.6,7.4,91.4,84,72.7,-11.3,50,0,49,50,76.7,7.6,9.9,5.8
2024-03-21T13:30:00,417,354.9,0.851,80.2,1,0,0,0,272.9,26.6,0,35,20.3,1429.6,7,44.6,51.6,7.5,91.6,84.1,72.7,-11.4,50,0,49,50,76.9,7.5,9.9,5.7
2024-03-21T13:40:00,422.3,347.6,0.823,78,1,0,0,0,265.7,26.5,0,35.2,20.3,1427.4,7.1,44.4,51.5,7.4,91.8,84.4,72.7,-11.7,50,0,49,50,76.4,7.6,10.1,5.8
2024-03-21T13:50:00,423.2,351,0.829,79.3,1,0,0,0,269.2,26.6,0,35.1,20.2,1430.7,7.1,44.9,52,7.6,92.2,84.6,72.7,-11.9,50,0,49,50,76.7,7.6,10,5.8
2024-03-21T14:00:00,423.6,345.1,0.815,77.5,1,0,0,0,263,26.7,0,35,20.3,1431.8,7.1,44.8,51.9,7.4,92.2,84.8,72.7,-12.1,50,0,49,50,76.2,7.7,10.1,5.9
2024-03-21T14:10:00,393.1,349.1,0.888,78.8,1,0,0,0,267.3,26.5,0,35.1,20.3,1429.6,6.6,44.4,51,7.4,92.2,84.8,72.7,-12.1,50,0,49,50,76.6,7.6,10,5.8
2024-03-21T14:20:00,380.9,306,0.803,66,1,0,0,0,224,26.6,0,35.1,20.3,1428.5,6.4,45.5,51.9,6.9,91.8,84.9,72.7,-12.2,50,0,49,50,73.2,8.7,11.5,6.6
2024-03-21T14:30:00,428.2,357.2,0.834,81.1,1,0,0,0,275.2,26.7,0,35,20.3,1427.4,7.2,45.2,52.4,7.3,91.9,84.6,72.7,-11.9,50,0,49,50,77.1,7.5,9.8,5.7
2024-03-21T14:40:00,388.7,330.2,0.85,73,1,0,0,0,247.8,26.8,0,35.2,20.5,1435,6.5,45.6,52.1,7,91.8,84.8,72.7,-12.1,50,0,49,50,75.1,8.1,10.6,6.2
2024-03-21T14:50:00,426.9,344.8,0.808,77.4,1,0,0,0,262.7,26.6,0,35.1,20.3,1423,7.2,45.3,52.5,7.4,91.7,84.3,72.7,-11.6,50,0,49,50,76.2,7.7,10.2,5.9
2024-03-21T15:00:00,430.8,358.9,0.833,81.7,1,0,0,0,277,26.5,0,35.1,20.3,1436.1,7.2,45.2,52.4,7.6,91.8,84.2,72.7,-11.5,50,0,49,50,77.2,7.4,9.8,5.6
2024-03-21T15:10:00,400,316,0.79,69,1,0,0,0,234,26.7,0,35,20.3,1432.9,6.7,45.6,52.3,6.8,91,84.2,72.7,-11.5,50,0,49,50,74.1,8.4,11.1,6.4
2024-03-21T15:20:00,399.7,318.5,0.797,69.7,1,0,0,0,236.4,26.8,0,35,20.3,1431.8,6.7,45.5,52.2,7,90.3,83.3,72.7,-10.6,50,0,49,50,74.2,8.4,11,6.4
2024-03-21T15:30:00,398.8,338.3,0.848,75.5,1,0,0,0,256.1,26.8,0,35,20.4,1428.5,6.7,45.8,52.5,7.3,91.3,84,72.7,-11.3,50,0,49,50,75.7,7.9,10.4,6
2024-03-21T15:40:00,393.1,321.4,0.817,70.5,1,0,0,0,239,26.8,0,35.2,20.3,1429.6,6.6,45.8,52.4,7.1,91,83.9,72.7,-11.2,50,0,49,50,74.4,8.4,11,6.3
2024-03-21T15:50:00,404.1,338.7,0.838,75.7,1,0,0,0,256.7,26.8,0,34.9,20.4,1426.3,6.8,45.8,52.6,7.2,91.1,83.9,72.7,-11.2,50,0,49,50,75.8,7.9,10.3,6
2024-03-21T16:00:00,435.2,361.8,0.831,82.5,1,0,0,0,280,26.6,0,35,20.2,1430.7,7.3,45.3,52.6,7.9,91.9,84,72.7,-11.3,50,0,49,50,77.4,7.4,9.7,5.6
2024-03-21T16:10:00,387.2,313.7,0.81,68.3,1,0,0,0,231.7,26.7,0,34.8,20.5,1429.6,6.5,45.8,52.3,7.3,91.2,83.9,72.7,-11.2,50,0,49,50,73.9,8.5,11.1,6.5
2024-03-21T16:20:00,431.8,357.9,0.829,81.4,1,0,0,0,276.2,26.7,0,34.6,20.4,1439.4,7.2,45.4,52.6,7.8,91.4,83.6,72.7,-10.9,50,0,49,50,77.2,7.5,9.7,5.7
2024-03-21T16:30:00,420.6,362.1,0.861,82.3,1,0,0,0,280.1,26.6,0,34.8,20.5,1421.9,7.1,45.5,52.6,7.4,91,83.6,72.7,-10.9,50,0,49,50,77.4,7.4,9.6,5.7
2024-03-21T16:40:00,394,323.5,0.821,70.9,1,0,0,0,241.6,26.7,0,34.9,20.4,1432.9,6.6,45.8,52.4,7.4,91,83.6,72.7,-10.9,50,0,49,50,74.7,8.3,10.8,6.3
2024-03-21T16:50:00,389,356.7,0.917,80.9,1,0,0,0,274.6,26.7,0,35,20.5,1436.1,6.5,45.6,52.1,7,90.2,83.2,72.7,-10.5,50,0,49,50,77,7.5,9.8,5.7
2024-03-21T17:00:00,426.8,360.6,0.845,82.2,1,0,0,0,278.8,26.5,0,34.9,20.4,1442.7,7.1,45.4,52.5,7.7,91.2,83.5,72.7,-10.8,50,0,49,50,77.3,7.3,9.7,5.7
2024-03-21T17:10:00,413.8,321.3,0.776,70.5,1,0,0,0,239,26.9,0,35,20.4,1439.4,6.9,45.4,52.3,7.6,90.6,83,72.7,-10.3,50,0,49,50,74.4,8.4,10.9,6.3
2024-03-21T17:20:00,424.5,358.5,0.844,81.4,1,0,0,0,276.2,26.8,0,35.1,20.5,1435,7.1,45.3,52.4,7.7,91.2,83.5,72.7,-10.8,50,0,49,50,77,7.5,9.8,5.7
2024-03-21T17:30:00,399.1,320.2,0.802,70.2,1,0,0,0,238.1,26.6,0,35,20.5,1429.6,6.7,45.5,52.2,7.4,90.7,83.3,72.7,-10.6,50,0,49,50,74.4,8.3,10.9,6.4
2024-03-21T17:40:00,372.7,313.2,0.84,68.1,1,0,0,0,231.1,26.7,0,35.1,20.3,1442.7,6.2,45.6,51.8,7,90.1,83.1,72.7,-10.4,50,0,49,50,73.8,8.5,11.2,6.5
2024-03-21T17:50:00,400.7,360.6,0.9,82.1,1,0,0,0,278.4,26.5,0,35.4,20.4,1414.1,6.8,45.2,52,7.3,90.3,83,72.7,-10.3,50,0,49,50,77.2,7.3,9.8,5.7
2024-03-21T18:00:00,365.6,311,0.851,68.5,1,0,0,0,232.5,25.2,0,32.9,20.5,1415.2,6.2,45.6,51.8,6.9,89.7,82.8,72.7,-10.1,49,0,48,50,74.7,8.1,10.6,6.6
2024-03-21T18:10:00,370.6,316.6,0.854,70.1,1,0,0,0,237.9,25.1,0,33.2,20.4,1411.9,6.3,45.6,51.9,7.1,89.7,82.6,72.7,-9.9,49,0,48,50,75.1,7.9,10.5,6.5
2024-03-21T18:20:00,406.2,342.9,0.844,78.1,1,0,0,0,264.8,25.1,0,32.6,20.4,1413,6.9,45.3,52.2,7.7,90.4,82.7,72.7,-10,49,0,48,50,77.2,7.3,9.5,6
2024-03-21T18:30:00,404,328,0.812,73.5,1,0,0,0,249.2,25.1,0,33,20.6,1405.2,6.9,45.2,52.1,7.3,90.2,82.9,72.7,-10.2,49,0,48,50,76,7.7,10.1,6.3
2024-03-21T18:40:00,351.3,309.2,0.88,68.1,1,0,0,0,231.1,25,0,32.9,20.3,1405.2,6,45.4,51.4,7.1,89.8,82.7,72.7,-10,49,0,48,50,74.7,8.1,10.6,6.5
2024-03-21T18:50:00,384.2,321.7,0.837,71.7,1,0,0,0,243.2,25.1,0,32.9,20.4,1418.6,6.5,45.2,51.7,7.3,89.7,82.4,72.7,-9.7,49,0,48,50,75.6,7.8,10.2,6.4
2024-03-21T19:00:00,340.8,292.3,0.858,63.5,1,0,0,0,215.5,23.6,0,32.7,20.5,1386.2,5.9,45.5,51.4,6.5,88.3,81.8,72.7,-9.1,48,0,48,50,73.7,8.1,11.2,7
2024-03-21T19:10:00,364.8,308.2,0.845,68.2,1,0,0,0,231.2,23.7,0,32.8,20.4,1367.9,6.4,44.9,51.3,6.9,88.7,81.8,72.7,-9.1,48,0,48,50,75,7.7,10.6,6.6
2024-03-21T19:20:00,314.8,277.5,0.882,59.1,1,0,0,0,200.6,23.6,0,32.8,20.5,1373.7,5.5,45.5,51,6,87.2,81.2,72.7,-8.5,48,0,48,50,72.3,8.5,11.8,7.4
2024-03-21T19:30:00,332,283.2,0.853,60.6,1,0,0,0,205.8,23.7,0,33.1,20.6,1373.7,5.8,45.5,51.3,6,87.1,81.1,72.7,-8.4,48,0,48,50,72.7,8.4,11.7,7.3
2024-03-21T19:40:00,332,305.8,0.921,67.5,1,0,0,0,228.9,23.6,0,32.8,20.5,1373.7,5.8,45.7,51.5,6.1,87.1,81,72.7,-8.3,48,0,48,50,74.9,7.7,10.7,6.7
2024-03-21T19:50:00,320.3,285.3,0.891,61.3,1,0,0,0,208,23.5,0,33.2,20.6,1372.5,5.6,45.1,50.7,5.8,86.6,80.8,72.7,-8.1,48,0,48,50,72.9,8.2,11.6,7.2
2024-03-21T20:00:00,280.5,251.4,0.897,51.2,1,0,0,0,174.7,23.5,0,32.5,20.7,1373.7,4.9,45.4,50.3,5.2,85.9,80.7,72.7,-8,48,0,48,50,69.5,9.4,12.9,8.2
2024-03-21T20:10:00,296.6,259.5,0.875,53.4,1,0,0,0,182.3,23.7,0,33,20.6,1369.1,5.2,45.3,50.5,5.5,85.6,80.1,72.7,-7.4,48,0,48,50,70.2,9.1,12.7,7.9
2024-03-21T20:20:00,284.7,267.1,0.938,56.1,1,0,0,0,190.3,23.6,0,32.6,20.7,1366.8,5,45.4,50.4,5.5,85.8,80.3,72.7,-7.6,48,0,48,50,71.2,8.8,12.2,7.7
2024-03-21T20:30:00,312.7,260.8,0.834,54.2,1,0,0,0,184,23.5,0,32.8,20.5,1364.5,5.5,45,50.5,5.7,86,80.3,72.7,-7.6,48,0,48,50,70.6,9,12.6,7.8
2024-03-21T20:40:00,312.7,238.2,0.762,47.5,1,0,0,0,161.1,23.6,0,33,20.5,1364.5,5.5,45.1,50.6,5.4,85.7,80.3,72.7,-7.6,48,0,48,50,67.6,9.9,13.9,8.6
2024-03-21T20:50:00,292.4,251.2,0.859,51.3,1,0,0,0,174.1,23.6,0,33,20.5,1375.9,5.1,45.2,50.3,5.5,85.8,80.3,72.7,-7.6,48,0,48,50,69.3,9.4,13.2,8.2
2024-03-21T21:00:00,290.9,258,0.887,54,1,0,0,0,183.4,22.2,0,32.9,19.5,1342.5,5.2,45.3,50.5,5.4,85.7,80.3,72.7,-7.6,47,0,48,49,71.1,8.6,12.8,7.6
2024-03-21T21:10:00,272.7,248.3,0.911,51.1,1,0,0,0,173.5,22.1,0,33.2,19.5,1335.5,4.9,45.5,50.4,5.2,85.7,80.5,72.7,-7.8,47,0,48,49,69.9,8.9,13.4,7.8
2024-03-21T21:20:00,245.7,239.6,0.975,48.7,1,0,0,0,165.4,22.1,0,32.7,19.4,1340.2,4.4,45.6,50,4.8,84.9,80.1,72.7,-7.4,47,0,48,49,69,9.2,13.6,8.1
2024-03-21T21:30:00,264.7,239.8,0.906,48.6,1,0,0,0,165,22.1,0,33.1,19.5,1323.7,4.8,45.2,50,4.9,85.1,80.2,72.7,-7.5,47,0,48,49,68.8,9.2,13.8,8.2
2024-03-21T21:40:00,268.3,250.1,0.932,51.8,1,0,0,0,175.9,22.1,0,32.5,19.6,1341.3,4.8,45.4,50.2,5,85,80,72.7,-7.3,47,0,48,49,70.3,8.8,13,7.8
2024-03-21T21:50:00,253.5,230.3,0.908,46,1,0,0,0,156.2,22,0,32.7,19.5,1322.5,4.6,45.3,49.9,4.9,84.5,79.6,72.7,-6.9,47,0,48,49,67.8,9.5,14.2,8.5
2024-03-21T22:00:00,238.1,202.3,0.85,38.1,1,0,0,0,129.3,20.6,0,32.8,19.6,1298.6,4.4,45.5,49.9,4.4,84.3,79.9,72.7,-7.2,46,0,48,49,63.9,10.2,16.2,9.7
2024-03-21T22:10:00,211.6,204.1,0.964,38.6,1,0,0,0,130.9,20.6,0,33.1,19.5,1302.2,3.9,46.1,50,4,83.4,79.4,72.7,-6.7,46,0,48,49,64.1,10.1,16.2,9.6
2024-03-21T22:20:00,248.2,205.7,0.829,39,1,0,0,0,132.5,20.6,0,32.9,19.6,1295,4.6,46.2,50.8,4.3,83.4,79.1,72.7,-6.4,46,0,48,49,64.4,10,16,9.5
2024-03-21T22:30:00,225.8,220.5,0.977,43.4,1,0,0,0,147.5,20.6,0,33.1,19.3,1290.1,4.2,46.3,50.5,4.4,83.6,79.2,72.7,-6.5,46,0,48,49,66.9,9.3,15,8.7
2024-03-21T22:40:00,253.1,225.9,0.892,45,1,0,0,0,152.8,20.7,0,32.9,19.6,1292.5,4.7,46,50.7,4.7,83.9,79.2,72.7,-6.5,46,0,48,49,67.6,9.1,14.6,8.7
2024-03-21T22:50:00,242.8,208.7,0.859,40,1,0,0,0,135.6,20.6,0,32.9,19.5,1295,4.5,46.1,50.6,4.3,83.3,79,72.7,-6.3,46,0,48,49,65,9.9,15.8,9.3
2024-03-21T23:00:00,233.3,258.8,1.109,55.2,1,0,0,0,187.3,20.5,0,32.8,18.3,1302.2,4.3,46.3,50.6,4.4,83.6,79.2,72.7,-6.5,46,0,48,48,72.4,7.9,12.7,7.1
2024-03-21T23:10:00,215,211.6,0.984,41.1,1,0,0,0,139.4,20.6,0,33.1,18.5,1290.1,4,46.4,50.4,4.4,83.5,79.1,72.7,-6.4,46,0,48,48,65.9,9.7,15.6,8.7
2024-03-21T23:20:00,206.9,219.8,1.062,43.6,1,0,0,0,148,20.7,0,32.9,18.3,1307,3.8,46.5,50.3,3.9,83.1,79.2,72.7,-6.5,46,0,48,48,67.3,9.4,14.9,8.3
2024-03-21T23:30:00,209.8,251.7,1.199,52.6,1,0,0,0,179.5,20.6,0,33.3,18.3,1291.3,3.9,46.1,50,3.8,83,79.2,72.7,-6.5,46,0,48,48,71.3,8.2,13.2,7.3
2024-03-21T23:40:00,220.4,181.8,0.825,32.1,1,0,0,0,109.9,20.6,0,32.8,18.4,1290.1,4.1,45.8,49.9,4.4,83.3,78.9,72.7,-6.2,46,0,48,48,60.5,11.3,18.1,10.1
2024-03-21T23:50:00,219.1,209.9,0.958,40.7,1,0,0,0,138.3,20.5,0,32.9,18.2,1282.8,4.1,45.7,49.8,3.9,82.8,78.9,72.7,-6.2,46,0,48,48,65.9,9.8,15.7,8.7
2024-03-22T00:00:00,209.4,172.7,0.825,29.7,1,0,0,0,100.8,20.6,0,32.8,18.5,1288.9,3.9,45.7,49.6,3.9,82.6,78.7,72.7,-6,46,0,48,48,58.4,11.9,19,10.7
2024-03-22T00:10:00,176,160.3,0.911,26,1,0,0,0,88.4,20.5,0,32.9,18.5,1280.4,3.3,46.2,49.5,3.8,82.3,78.5,72.7,-5.8,46,0,48,48,55.1,12.8,20.5,11.5
2024-03-22T00:20:00,170.9,239.3,1.4,49.3,1,0,0,0,167.2,20.6,0,33.2,18.3,1281.6,3.2,46.6,49.8,3.6,81.9,78.3,72.7,-5.6,46,0,48,48,69.9,8.6,13.9,7.7
2024-03-22T00:30:00,172.2,232.9,1.352,47.4,1,0,0,0,160.9,20.5,0,33,18.4,1291.3,3.2,46.3,49.5,3.7,81.8,78.1,72.7,-5.4,46,0,48,48,69.1,8.8,14.2,7.9
2024-03-22T00:40:00,200,170,0.85,28.9,1,0,0,0,98.2,20.7,0,32.7,18.4,1297.4,3.7,45.8,49.5,3.8,82.1,78.3,72.7,-5.6,46,0,48,48,57.7,12.2,19.3,10.8
2024-03-22T00:50:00,187.3,195.6,1.045,36.4,1,0,0,0,123.5,20.5,0,33.1,18.4,1284,3.5,46.1,49.6,3.8,82.1,78.3,72.7,-5.6,46,0,48,48,63.1,10.5,16.9,9.4
2024-03-22T01:00:00,203.4,221.1,1.087,44.4,1,0,0,0,150.8,19.3,0,32.9,18.2,1251.9,3.9,45.8,49.7,3.9,82.3,78.4,72.7,-5.7,45,0,48,48,68.2,8.7,14.9,8.2
2024-03-22T01:10:00,167.4,192.9,1.152,36,1,0,0,0,122.2,19.3,0,33.1,18.4,1255.6,3.2,46.3,49.5,3.5,81.9,78.4,72.7,-5.7,45,0,48,48,63.3,10,17.1,9.5
2024-03-22T01:20:00,157.7,177.1,1.123,31.4,1,0,0,0,106.5,19.2,0,33,18.4,1261.9,3,46,49,3.7,81.5,77.8,72.7,-5.1,45,0,48,48,60.2,10.8,18.6,10.4
2024-03-22T01:30:00,198.2,220.9,1.115,44.2,1,0,0,0,150,19.2,0,33.2,18.5,1251.9,3.8,45.7,49.5,3.8,81.4,77.6,72.7,-4.9,45,0,48,48,67.9,8.7,15,8.4
2024-03-22T01:40:00,163.5,182.2,1.115,33,1,0,0,0,111.9,19.2,0,32.7,18.4,1265.6,3.1,46.2,49.3,3.5,80.9,77.4,72.7,-4.7,45,0,48,48,61.4,10.5,18,10.1
2024-03-22T01:50:00,146.3,189,1.292,34.9,1,0,0,0,118.3,19.3,0,32.8,18.5,1254.4,2.8,46.7,49.5,3.1,80.4,77.3,72.7,-4.6,45,0,48,48,62.6,10.2,17.4,9.8
2024-03-22T02:00:00,209.9,170.5,0.812,29.5,1,0,0,0,100.1,19.1,0,32.8,18.5,1259.4,4,45.6,49.6,3.8,81,77.2,72.7,-4.5,45,0,48,48,58.7,11.2,19.2,10.8
2024-03-22T02:10:00,197.4,196.8,0.997,37.2,1,0,0,0,126.4,19.1,0,32.8,18.4,1246.9,3.8,45.7,49.5,3.6,80.9,77.3,72.7,-4.6,45,0,48,48,64.3,9.7,16.7,9.4
2024-03-22T02:20:00,149.6,217.4,1.453,43.2,1,0,0,0,146.5,19.1,0,33.1,18.6,1238,2.9,46.3,49.2,3.2,80.1,76.9,72.7,-4.2,45,0,48,48,67.4,8.8,15.2,8.6
2024-03-22T02:30:00,181.7,216,1.189,42.9,1,0,0,0,145.6,19.1,0,32.8,18.4,1245.6,3.5,45.8,49.3,3.3,80.2,76.9,72.7,-4.2,45,0,48,48,67.4,8.9,15.2,8.5
2024-03-22T02:40:00,175.2,159.3,0.909,26.1,1,0,0,0,88.8,19.1,0,32.8,18.5,1236.8,3.4,46,49.4,3.3,79.9,76.6,72.7,-3.9,45,0,48,48,55.8,12,20.6,11.6
2024-03-22T02:50:00,139.8,169,1.209,28.7,1,0,0,0,98.6,19,0,32.9,18.6,1243.1,2.7,46.4,49.1,3.2,79.7,76.5,72.7,-3.8,45,0,48,48,58.3,11.2,19.5,11
2024-03-22T03:00:00,192.4,160.6,0.835,26.2,1,0,0,0,89.9,19.1,0,32.9,18.7,1248.1,3.7,45.6,49.3,3.6,80.3,76.7,72.7,-4,45,0,48,48,56,11.9,20.5,11.6
2024-03-22T03:10:00,157,148.7,0.947,23,1,0,0,0,78.2,19.2,0,32.9,18.4,1255.6,3,46,49,3.2,79.8,76.6,72.7,-3.9,45,0,48,48,52.6,12.9,22.1,12.4
2024-03-22T03:20:00,144.7,220,1.52,44.1,1,0,0,0,149.8,19.1,0,32.6,18.5,1240.6,2.8,46.5,49.3,2.8,79.4,76.6,72.7,-3.9,45,0,48,48,68.1,8.7,14.8,8.4
2024-03-22T03:30:00,190.9,210.4,1.103,41.2,1,0,0,0,139.7,19.1,0,33.1,18.5,1238,3.7,45.7,49.4,3.5,79.9,76.4,72.7,-3.7,45,0,48,48,66.4,9.1,15.7,8.8
2024-03-22T03:40:00,161.7,214.6,1.327,42.5,1,0,0,0,144.2,19.3,0,32.8,18.4,1251.9,3.1,46.3,49.4,3.4,79.7,76.3,72.7,-3.6,45,0,48,48,67.2,9,15.3,8.6
2024-03-22T03:50:00,166.9,219.3,1.314,43.8,1,0,0,0,148.7,19.2,0,33,18.5,1251.9,3.2,46.1,49.3,3.3,79.8,76.5,72.7,-3.8,45,0,48,48,67.8,8.8,15.1,8.4
2024-03-22T04:00:00,192,169,0.88,29,1,0,0,0,98.6,19,0,33,18.4,1245.6,3.7,45.6,49.3,3.3,79.7,76.4,72.7,-3.7,45,0,48,48,58.3,11.3,19.5,10.9
2024-03-22T04:10:00,222.5,211.1,0.949,41.4,1,0,0,0,140.4,19.1,0,33.1,18.5,1241.8,4.3,43.9,48.2,4.7,81.6,76.9,72.7,-4.2,45,0,48,48,66.5,9,15.7,8.8
2024-03-22T04:20:00,165.4,221.5,1.339,44.5,1,0,0,0,151.2,19,0,33,18.3,1240.6,3.2,43.7,46.9,3.8,81.3,77.5,72.7,-4.8,45,0,48,48,68.2,8.6,14.9,8.3
2024-03-22T04:30:00,186.7,231.4,1.24,47.4,1,0,0,0,160.9,19.1,0,33.1,18.4,1244.4,3.6,43.2,46.8,3.5,80.6,77.1,72.7,-4.4,45,0,48,48,69.5,8.2,14.3,8
2024-03-22T04:40:00,165.2,217.6,1.317,43.2,1,0,0,0,146.7,19.2,0,33.2,18.5,1239.3,3.2,43.6,46.8,3.4,80.2,76.8,72.7,-4.1,45,0,48,48,67.4,8.8,15.3,8.5
2024-03-22T04:50:00,171.4,218.4,1.274,43.5,1,0,0,0,147.8,19,0,32.9,18.6,1246.9,3.3,43.8,47.1,3.7,80.1,76.4,72.7,-3.7,45,0,48,48,67.7,8.7,15.1,8.5
2024-03-22T05:00:00,247.8,183.1,0.739,33.2,1,0,0,0,112.7,19.3,0,32.8,18.4,1265.6,4.7,43,47.7,4.5,81,76.5,72.7,-3.8,45,0,48,48,61.5,10.6,17.9,10
2024-03-22T05:10:00,225.9,224.3,0.993,45.3,1,0,0,0,153.9,19.1,0,33,18.4,1260.6,4.3,43.4,47.7,4.1,81.2,77.1,72.7,-4.4,45,0,48,48,68.6,8.5,14.7,8.2
2024-03-22T05:20:00,233.6,261.1,1.118,56.1,1,0,0,0,190.2,19.2,0,33.3,18.5,1274.2,4.4,43.5,47.9,4.3,81.4,77.1,72.7,-4.4,45,0,48,48,72.8,7.3,12.7,7.1
2024-03-22T05:30:00,237.1,206.1,0.869,39.9,1,0,0,0,135.6,19.2,0,32.9,18.4,1264.3,4.5,43.6,48.1,4.4,81.7,77.3,72.7,-4.6,45,0,48,48,65.8,9.3,16,8.9
2024-03-22T05:40:00,228.5,253.5,1.109,53.9,1,0,0,0,183.1,19.3,0,33,18.2,1275.5,4.3,43.5,47.8,4.5,81.7,77.2,72.7,-4.5,45,0,48,48,72.2,7.6,13,7.2
2024-03-22T05:50:00,243,265.6,1.093,57.4,1,0,0,0,194.9,19.3,0,32.9,18.5,1268.1,4.6,43.5,48.1,4.6,81.9,77.3,72.7,-4.6,45,0,48,48,73.4,7.3,12.4,7
2024-03-22T06:00:00,248.3,201.2,0.81,38.2,1,0,0,0,130.7,19.3,0,32.9,18.4,1268.1,4.7,43.2,47.9,4.5,82,77.5,72.7,-4.8,45,0,48,48,65,9.6,16.3,9.1
2024-03-22T06:10:00,282.2,222.7,0.789,44.6,1,0,0,0,152.5,19.3,0,32.8,18.2,1277.9,5.3,42.9,48.2,4.8,82.4,77.6,72.7,-4.9,45,0,48,48,68.4,8.6,14.7,8.2
2024-03-22T06:20:00,260.4,251.8,0.967,53.4,1,0,0,0,181.3,19.4,0,32.8,18.4,1275.5,4.9,43.4,48.3,4.8,82.5,77.7,72.7,-5,45,0,48,48,72,7.7,13,7.3
2024-03-22T06:30:00,251,233,0.928,47.9,1,0,0,0,162.6,19.4,0,32.7,18.3,1281.6,4.7,43.5,48.2,5.2,82.8,77.6,72.7,-4.9,45,0,48,48,69.8,8.3,14,7.9
2024-03-22T06:40:00,270.5,208.6,0.771,40.7,1,0,0,0,138.1,19.3,0,32.8,18.4,1273,5.1,43.5,48.6,4.6,82.3,77.7,72.7,-5,45,0,48,48,66.2,9.3,15.7,8.8
2024-03-22T06:50:00,275.5,215.2,0.781,42.6,1,0,0,0,144.7,19.4,0,32.9,18.3,1271.8,5.2,43.4,48.6,4.9,82.6,77.7,72.7,-5,45,0,48,48,67.2,9,15.3,8.5
2024-03-22T07:00:00,0,72.1,0,0,0,0,0,0,0.2,19.4,0,32.8,19.6,0,5.9,43.5,49.4,5.7,83.8,78.1,72.7,-5.4,45,0,48,49,0.3,26.9,45.5,27.3
2024-03-22T07:10:00,304.7,248.4,0.815,52,1,0,0,0,176.6,19.4,0,32.8,19.7,1282.8,5.7,43.6,49.3,5.3,83.8,78.5,72.7,-5.8,45,0,48,49,71.1,7.8,13.2,7.9
2024-03-22T07:20:00,333,253.5,0.761,53.5,1,0,0,0,181.7,19.4,0,32.9,19.5,1288.9,6.2,43.4,49.6,5.7,84.4,78.7,72.7,-6,45,0,48,49,71.7,7.6,13,7.7
2024-03-22T07:30:00,299.9,232.2,0.774,47.2,1,0,0,0,160.2,19.4,0,33.1,19.5,1285.2,5.6,44.3,49.9,5.2,83.5,78.3,72.7,-5.6,45,0,48,49,69,8.4,14.2,8.4
2024-03-22T07:40:00,339.6,270.2,0.796,58.5,1,0,0,0,198.5,19.4,0,32.4,19.8,1293.8,6.3,43.8,50.1,5.8,84.4,78.6,72.7,-5.9,45,0,48,49,73.5,7.2,12,7.3
2024-03-22T07:50:00,363.5,287.2,0.79,62.9,1,0,0,0,213.4,19.5,0,32.9,21.5,1282.8,6.8,43.5,50.3,6.9,87.9,81,72.7,-8.3,45,0,48,49,74.3,6.8,11.5,7.5
2024-03-22T08:00:00,382.7,295,0.771,64,1,0,0,0,217.1,22.1,0,32.8,22.9,1350.6,6.8,43.6,50.4,6.5,87.2,80.7,72.7,-8,47,0,48,50,73.6,7.5,11.1,7.8
2024-03-22T08:10:00,348.6,277,0.795,58.7,1,0,0,0,199.1,22.1,0,33,22.7,1349.5,6.2,43.5,49.7,6.2,86.5,80.3,72.7,-7.6,47,0,48,50,71.9,8,11.9,8.2
2024-03-22T08:20:00,349.8,277,0.792,58.7,1,0,0,0,199.4,22.1,0,32.7,22.8,1354.1,6.2,43.6,49.8,6.3,86.8,80.5,72.7,-7.8,47,0,48,50,72,8,11.8,8.2
2024-03-22T08:30:00,359.9,279.8,0.778,59.5,1,0,0,0,201.8,22.3,0,33,22.8,1349.5,6.4,43.5,49.9,6.3,86.8,80.5,72.7,-7.8,47,0,48,50,72.1,8,11.8,8.1
2024-03-22T08:40:00,355.2,278.7,0.785,59.2,1,0,0,0,200.7,22.1,0,33,22.8,1353,6.3,43.8,50.1,6.3,86.9,80.6,72.7,-7.9,47,0,48,50,72,7.9,11.8,8.2
2024-03-22T08:50:00,354.5,281.3,0.793,60,1,0,0,0,203.6,22,0,32.8,22.8,1350.6,6.3,43.6,49.9,6.4,86.7,80.3,72.7,-7.6,47,0,48,50,72.4,7.8,11.7,8.1
2024-03-22T09:00:00,350.3,289.2,0.826,61.9,1,0,0,0,210,23.6,0,32.8,22.8,1378.2,6.1,43.7,49.8,6.4,86.8,80.4,72.7,-7.7,48,0,48,50,72.6,8.2,11.3,7.9
2024-03-22T09:10:00,388.6,313.5,0.807,68.7,1,0,0,0,234.2,23.6,0,33,22.7,1371.4,6.8,43.6,50.4,6.8,87,80.2,72.7,-7.5,48,0,48,50,74.7,7.5,10.5,7.2
2024-03-22T09:20:00,401,325.5,0.812,72.2,1,0,0,0,246,23.6,0,33.1,22.7,1374.8,7,43.5,50.5,7.3,88.2,80.9,72.7,-8.2,48,0,48,50,75.6,7.3,10.2,7
2024-03-22T09:30:00,396.9,306.5,0.772,66.8,1,0,0,0,227.6,23.6,0,32.7,22.7,1380.5,6.9,43.9,50.8,7,88.5,81.5,72.7,-8.8,48,0,48,50,74.2,7.7,10.7,7.4
2024-03-22T09:40:00,416.5,313.6,0.753,69,1,0,0,0,234.2,23.7,0,33.1,22.6,1388.4,7.2,43.8,51,7.5,89.2,81.7,72.7,-9,48,0,48,50,74.7,7.6,10.5,7.2
2024-03-22T09:50:00,403.3,330,0.818,74,1,0,0,0,251.1,23.6,0,32.8,22.5,1382.8,7,44,51,7.4,89.9,82.5,72.7,-9.8,48,0,48,50,76.1,7.2,9.9,6.8
2024-03-22T10:00:00,432.6,346.6,0.801,78.4,1,0,0,0,266.1,25,0,33.1,22.4,1403,7.4,43.7,51.1,7.7,90.3,82.6,72.7,-9.9,49,0,48,50,76.8,7.2,9.5,6.5
2024-03-22T10:10:00,405,345.1,0.852,78,1,0,0,0,264.6,25.1,0,32.9,22.5,1408.6,6.9,44.6,51.5,7.2,89.6,82.4,72.7,-9.7,49,0,48,50,76.7,7.3,9.5,6.5
2024-03-22T10:20:00,417,359.7,0.862,82.3,1,0,0,0,279.2,25.1,0,32.9,22.5,1409.7,7.1,44.6,51.7,7.7,90.2,82.5,72.7,-9.8,49,0,48,50,77.6,7,9.2,6.3
2024-03-22T10:30:00,421.6,352.6,0.836,80.2,1,0,0,0,272,25.1,0,33.1,22.4,1405.2,7.2,44.5,51.7,7.2,90.7,83.5,72.7,-10.8,49,0,48,50,77.2,7.1,9.4,6.3
2024-03-22T10:40:00,420.6,347.8,0.827,78.8,1,0,0,0,267.1,25.2,0,33.2,22.3,1421.9,7.1,44.4,51.5,7.7,91.8,84.1,72.7,-11.4,49,0,48,50,76.8,7.2,9.5,6.4
2024-03-22T10:50:00,397.8,347.2,0.873,78.7,1,0,0,0,266.8,25,0,32.9,22.4,1404.1,6.8,44.9,51.7,7.4,91.6,84.2,72.7,-11.5,49,0,48,50,76.9,7.2,9.5,6.5
2024-03-22T11:00:00,417.3,346.9,0.831,77.4,1,0,0,0,262.6,26.7,0,35.2,22.5,1430.7,7,44.8,51.8,7.5,91.8,84.3,72.7,-11.6,50,0,49,50,75.7,7.7,10.1,6.5
2024-03-22T11:10:00,406.3,353.7,0.871,79.5,1,0,0,0,269.6,26.6,0,35,22.4,1433.9,6.8,44.9,51.7,7.4,91.9,84.5,72.7,-11.8,50,0,49,50,76.2,7.5,9.9,6.3
2024-03-22T11:20:00,407.5,339.1,0.832,75.2,1,0,0,0,255.2,26.6,0,35,22.3,1438.3,6.8,44.9,51.7,7.4,92.2,84.8,72.7,-12.1,50,0,49,50,75.3,7.9,10.3,6.6
2024-03-22T11:30:00,394.6,352.5,0.893,79.1,1,0,0,0,268.3,26.7,0,35.1,22.4,1435,6.6,44.9,51.5,7.5,92.5,85,72.7,-12.3,50,0,49,50,76.1,7.6,10,6.3
2024-03-22T11:40:00,412.9,351.3,0.851,78.7,1,0,0,0,267.1,26.7,0,35.2,22.4,1436.1,6.9,45.1,52,7.6,93,85.4,72.7,-12.7,50,0,49,50,76,7.6,10,6.4
2024-03-22T11:50:00,411,355.5,0.865,80,1,0,0,0,271.4,26.8,0,35,22.3,1429.6,6.9,45.1,52,7.5,92.6,85.1,72.7,-12.4,50,0,49,50,76.3,7.5,9.9,6.3
2024-03-22T12:00:00,413.8,359.5,0.869,81.2,1,0,0,0,275.5,26.6,0,35,22.4,1439.4,6.9,45,51.9,7.4,92.4,85,72.7,-12.3,50,0,49,50,76.6,7.4,9.7,6.2
2024-03-22T12:10:00,425.5,353.7,0.831,79.5,1,0,0,0,269.7,26.7,0,35,22.3,1438.3,7.1,45,52.1,7.5,92.5,85,72.7,-12.3,50,0,49,50,76.2,7.6,9.9,6.3
2024-03-22T12:20:00,416.3,357.8,0.859,80.7,1,0,0,0,273.7,26.7,0,34.9,22.5,1427.4,7,45.2,52.2,7.6,92.8,85.2,72.7,-12.5,50,0,49,50,76.5,7.5,9.7,6.3
2024-03-22T12:30:00,413.5,351.6,0.85,78.9,1,0,0,0,267.5,26.6,0,35.1,22.3,1438.3,6.9,45.5,52.4,7.5,93.1,85.6,72.7,-12.9,50,0,49,50,76.1,7.6,10,6.3
2024-03-22T12:40:00,400.6,355.4,0.887,80,1,0,0,0,271.4,26.6,0,34.9,22.5,1435,6.7,45.5,52.2,7.5,93.5,86,72.7,-13.3,50,0,49,50,76.4,7.5,9.8,6.3
2024-03-22T12:50:00,409.1,353,0.863,79,1,0,0,0,268.9,26.7,0,35.3,22.2,1443.7,6.8,45.6,52.4,7.5,93.2,85.7,72.7,-13,50,0,49,50,76.2,7.6,10,6.3
2024-03-22T13:00:00,426.1,355.6,0.834,79.8,1,0,0,0,271.8,26.7,0,34.8,22.3,1440.5,7.1,45.6,52.7,7.6,93.1,85.5,72.7,-12.8,50,0,49,50,76.4,7.5,9.8,6.3
2024-03-22T13:10:00,431.2,352.1,0.817,79,1,0,0,0,268.1,26.6,0,35.2,22.2,1437.2,7.2,45.8,53,7.7,93.3,85.6,72.7,-12.9,50,0,49,50,76.1,7.6,10,6.3
2024-03-22T13:20:00,414.5,351.9,0.849,79,1,0,0,0,267.9,26.7,0,34.9,22.5,1441.6,6.9,45.7,52.6,7.5,93.1,85.6,72.7,-12.9,50,0,49,50,76.1,7.6,9.9,6.4
2024-03-22T13:30:00,425.5,357.7,0.841,80.7,1,0,0,0,273.7,26.7,0,35.2,22.3,1438.3,7.1,45.8,52.9,7.9,93.5,85.6,72.7,-12.9,50,0,49,50,76.5,7.5,9.8,6.2
2024-03-22T13:40:00,426.8,355.9,0.834,80.2,1,0,0,0,271.9,26.7,0,34.9,22.5,1442.7,7.1,45.7,52.8,7.7,93.3,85.6,72.7,-12.9,50,0,49,50,76.4,7.5,9.8,6.3
2024-03-22T13:50:00,431.2,356.6,0.827,80.4,1,0,0,0,272.6,26.8,0,35.1,22.1,1437.2,7.2,45.9,53.1,7.8,93.6,85.8,72.7,-13.1,50,0,49,50,76.4,7.5,9.9,6.2
2024-03-22T14:00:00,424.9,355,0.836,80,1,0,0,0,271.3,26.7,0,34.8,22.3,1436.1,7.1,46,53.1,7.6,93.1,85.5,72.7,-12.8,50,0,49,50,76.4,7.5,9.8,6.3
2024-03-22T14:10:00,407.5,353.3,0.867,79.4,1,0,0,0,269.5,26.6,0,35,22.2,1438.3,6.8,46,52.8,7.4,92.9,85.5,72.7,-12.8,50,0,49,50,76.3,7.5,9.9,6.3
2024-03-22T14:20:00,429.5,359.9,0.838,81.4,1,0,0,0,276.1,26.6,0,35,22.2,1431.8,7.2,45.8,53,7.7,93.3,85.6,72.7,-12.9,50,0,49,50,76.7,7.4,9.7,6.2
2024-03-22T14:30:00,437.5,363.3,0.83,82.4,1,0,0,0,279.5,26.6,0,34.9,22.3,1438.3,7.3,45.8,53.1,7.6,93.3,85.7,72.7,-13,50,0,49,50,76.9,7.3,9.6,6.1
2024-03-22T14:40:00,424.5,354.5,0.835,79.8,1,0,0,0,270.7,26.7,0,34.8,22.3,1435,7.1,46,53.1,7.8,93.7,85.9,72.7,-13.2,50,0,49,50,76.4,7.5,9.8,6.3
2024-03-22T14:50:00,415.4,355.9,0.857,80.1,1,0,0,0,271.6,26.7,0,35.3,22.3,1424.1,7,46,53,7.7,93.3,85.6,72.7,-12.9,50,0,49,50,76.3,7.5,9.9,6.3
2024-03-22T15:00:00,422.9,355.9,0.842,80.1,1,0,0,0,271.8,26.7,0,35.1,22.3,1429.6,7.1,46,53.1,7.7,93.2,85.5,72.7,-12.8,50,0,49,50,76.4,7.5,9.9,6.3
2024-03-22T15:10:00,424.9,360.8,0.849,81.6,1,0,0,0,276.8,26.8,0,35,22.2,1436.1,7.1,46.2,53.3,7.7,93.1,85.4,72.7,-12.7,50,0,49,50,76.7,7.4,9.7,6.2
2024-03-22T15:20:00,418.6,357.8,0.855,80.8,1,0,0,0,274,26.5,0,35.2,22.1,1435,7,46.2,53.2,7.6,93.3,85.7,72.7,-13,50,0,49,50,76.6,7.4,9.8,6.2
2024-03-22T15:30:00,415.7,356.7,0.858,80.4,1,0,0,0,272.9,26.7,0,35,22.2,1425.2,7,46.2,53.2,7.6,93.5,85.9,72.7,-13.2,50,0,49,50,76.5,7.5,9.8,6.2
2024-03-22T15:40:00,423.2,360,0.851,81.5,1,0,0,0,276.4,26.6,0,34.8,22.2,1430.7,7.1,46.2,53.3,7.7,93.5,85.8,72.7,-13.1,50,0,49,50,76.8,7.4,9.7,6.2
2024-03-22T15:50:00,401.2,360.3,0.898,81.5,1,0,0,0,276.4,26.7,0,34.9,22.3,1437.2,6.7,46.2,52.9,7.5,93.5,86,72.7,-13.3,50,0,49,50,76.7,7.4,9.7,6.2
2024-03-22T16:00:00,424.5,356.7,0.84,80.5,1,0,0,0,272.9,26.7,0,34.9,22.2,1435,7.1,46.3,53.4,7.7,93.5,85.8,72.7,-13.1,50,0,49,50,76.5,7.5,9.8,6.2
2024-03-22T16:10:00,431.2,368.5,0.855,83.9,1,0,0,0,284.6,26.7,0,35,22.3,1437.2,7.2,46.2,53.4,7.8,93.6,85.8,72.7,-13.1,50,0,49,50,77.2,7.2,9.5,6
2024-03-22T16:20:00,428.4,359.9,0.84,81.5,1,0,0,0,276.3,26.6,0,34.7,22.3,1448.1,7.1,46.3,53.4,7.7,93.7,86,72.7,-13.3,50,0,49,50,76.8,7.4,9.6,6.2
2024-03-22T16:30:00,423.9,368.4,0.869,83.9,1,0,0,0,284.5,26.6,0,35,22.3,1432.9,7.1,46.5,53.6,7.9,94.2,86.3,72.7,-13.6,50,0,49,50,77.2,7.2,9.5,6
2024-03-22T16:40:00,443.5,370,0.834,84.1,1,0,0,0,286.1,26.6,0,35,22.3,1438.3,7.4,46.4,53.8,7.8,94,86.2,72.7,-13.5,50,0,49,50,77.3,7.2,9.5,6
2024-03-22T16:50:00,455.8,370.8,0.814,84.3,1,0,0,0,287,26.7,0,35,22.2,1439.4,7.6,46.3,53.9,8.1,94.5,86.4,72.7,-13.7,50,0,49,50,77.4,7.2,9.4,6
2024-03-22T17:00:00,444.8,379.1,0.852,87,1,0,0,0,295.2,26.7,0,35,22.2,1442.7,7.4,46.5,53.9,7.9,94.4,86.5,72.7,-13.8,50,0,49,50,77.9,7,9.2,5.9
2024-03-22T17:10:00,438.5,381.2,0.869,87.6,1,0,0,0,297.1,26.7,0,35.1,22.4,1441.6,7.3,46.8,54.1,8.1,94.6,86.5,72.7,-13.8,50,0,49,50,77.9,7,9.2,5.9
2024-03-22T17:20:00,446.1,379.7,0.851,87.2,1,0,0,0,295.8,26.7,0,34.9,22.3,1427.4,7.5,46.9,54.4,8,94.8,86.8,72.7,-14.1,50,0,49,50,77.9,7,9.2,5.9
2024-03-22T17:30:00,442.1,382.6,0.865,87.9,1,0,0,0,298.3,26.7,0,35.3,22.3,1453.5,7.3,47.2,54.5,8,94.7,86.7,72.7,-14,50,0,49,50,78,7,9.2,5.8
2024-03-22T17:40:00,436.2,382.6,0.877,88,1,0,0,0,298.4,26.7,0,35.2,22.3,1433.9,7.3,47.3,54.6,8.2,94.8,86.6,72.7,-13.9,50,0,49,50,78,7,9.2,5.8
2024-03-22T17:50:00,449.8,379.4,0.844,87,1,0,0,0,295.1,26.8,0,35.2,22.3,1439.4,7.5,47.1,54.6,8.1,94.7,86.6,72.7,-13.9,50,0,49,50,77.8,7.1,9.3,5.9
2024-03-22T18:00:00,425.7,378.1,0.888,87.7,1,0,0,0,297.6,25.3,0,32.9,22.3,1399.7,7.3,46.9,54.2,8.1,94.6,86.5,72.7,-13.8,49,0,48,50,78.7,6.7,8.7,5.9
2024-03-22T18:10:00,437.4,376.3,0.86,87.3,1,0,0,0,296,25.3,0,32.7,22.4,1418.6,7.4,46.9,54.3,8.3,94.9,86.6,72.7,-13.9,49,0,48,50,78.7,6.7,8.7,5.9
2024-03-22T18:20:00,419,373,0.89,86.3,1,0,0,0,292.9,25.2,0,32.8,22.1,1416.3,7.1,46.6,53.7,8.2,94.5,86.3,72.7,-13.6,49,0,48,50,78.5,6.8,8.8,5.9
2024-03-22T18:30:00,426.7,371.3,0.87,85.7,1,0,0,0,290.7,25.3,0,32.9,22.4,1403,7.3,46.4,53.7,8.2,94.5,86.3,72.7,-13.6,49,0,48,50,78.3,6.8,8.9,6
2024-03-22T18:40:00,430.5,373.8,0.868,86.5,1,0,0,0,293.4,25.2,0,32.8,22.4,1415.2,7.3,45.9,53.2,8.2,94.4,86.2,72.7,-13.5,49,0,48,50,78.5,6.7,8.8,6
2024-03-22T18:50:00,403.4,347.8,0.862,78.9,1,0,0,0,267.5,25.3,0,32.7,22.4,1403,6.9,46,52.9,7.3,93.7,86.4,72.7,-13.7,49,0,48,50,76.9,7.3,9.4,6.4
2024-03-22T19:00:00,377.4,340.8,0.903,77.2,1,0,0,0,261.8,23.6,0,33.2,22.2,1372.5,6.6,45.8,52.4,7.5,93.4,85.9,72.7,-13.2,48,0,48,50,76.8,6.9,9.7,6.5
2024-03-22T19:10:00,398.3,336.2,0.844,75.9,1,0,0,0,257.6,23.5,0,32.7,22.4,1365.6,7,45.5,52.5,7.4,93.2,85.8,72.7,-13.1,48,0,48,50,76.6,7,9.7,6.7
2024-03-22T19:20:00,393.3,326.5,0.83,73,1,0,0,0,247.8,23.6,0,32.7,22.5,1367.9,6.9,45.3,52.2,7.2,92.9,85.7,72.7,-13,48,0,48,50,75.9,7.2,10,6.9
2024-03-22T19:30:00,399.7,326.8,0.818,72.7,1,0,0,0,247.8,23.7,0,33,22.3,1370.2,7,45,52,7.1,92.9,85.8,72.7,-13.1,48,0,48,50,75.8,7.3,10.1,6.8
2024-03-22T19:40:00,389.2,333.6,0.857,74.8,1,0,0,0,254.6,23.5,0,33.1,22.4,1373.7,6.8,45,51.8,7,92.8,85.8,72.7,-13.1,48,0,48,50,76.3,7.1,9.9,6.7
2024-03-22T19:50:00,389.8,321.7,0.825,71.3,1,0,0,0,242.8,23.6,0,32.8,22.4,1375.9,6.8,44.6,51.4,7,92.7,85.7,72.7,-13,48,0,48,50,75.5,7.3,10.2,7
2024-03-22T20:00:00,360.6,319.5,0.886,70.9,1,0,0,0,240.5,23.7,0,32.9,22.4,1373.7,6.3,44.7,51,6.7,92.1,85.4,72.7,-12.7,48,0,48,50,75.3,7.4,10.3,7
2024-03-22T20:10:00,358.8,317.2,0.884,70.3,1,0,0,0,238.7,23.5,0,32.8,22.3,1366.8,6.3,44.4,50.7,6.7,92.1,85.4,72.7,-12.7,48,0,48,50,75.2,7.4,10.3,7
2024-03-22T20:20:00,346.8,286.1,0.825,61.1,1,0,0,0,207.3,23.6,0,32.8,22.4,1387.3,6,44.7,50.7,6.3,91.5,85.2,72.7,-12.5,48,0,48,50,72.5,8.2,11.5,7.8
2024-03-22T20:30:00,341.7,289.4,0.847,62.1,1,0,0,0,210.6,23.7,0,32.9,22.3,1366.8,6,44.8,50.8,6.3,91,84.7,72.7,-12,48,0,48,50,72.8,8.2,11.4,7.7
2024-03-22T20:40:00,371.4,336.4,0.906,75.8,1,0,0,0,257.1,23.7,0,33.1,22.5,1371.4,6.5,44.8,51.3,6.7,91.3,84.6,72.7,-11.9,48,0,48,50,76.4,7,9.8,6.7
2024-03-22T20:50:00,389.8,323.3,0.829,72.2,1,0,0,0,244.8,23.6,0,32.6,22.3,1375.9,6.8,44.1,50.9,7,91.4,84.4,72.7,-11.7,48,0,48,50,75.7,7.3,10.1,6.9
2024-03-22T21:00:00,348.9,282.1,0.809,60.6,1,0,0,0,205.5,22,0,33.3,21.3,1350.6,6.2,44.2,50.4,6.7,90.8,84.1,72.7,-11.4,47,0,48,49,72.8,7.8,11.8,7.6
2024-03-22T21:10:00,289.6,258.5,0.893,53.8,1,0,0,0,182.4,21.8,0,33,21.2,1336.7,5.2,44.6,49.8,5.7,89.6,83.9,72.7,-11.2,47,0,48,49,70.6,8.4,12.8,8.2
2024-03-22T21:20:00,301.3,281.4,0.934,60.4,1,0,0,0,205.1,22,0,33.2,21.1,1339,5.4,44.4,49.8,5.6,89.1,83.5,72.7,-10.8,47,0,48,49,72.9,7.8,11.8,7.5
2024-03-22T21:30:00,305,285.5,0.936,61.7,1,0,0,0,209.2,21.9,0,33,21.4,1330.8,5.5,44,49.5,5.5,88.8,83.3,72.7,-10.6,47,0,48,49,73.3,7.7,11.6,7.5
2024-03-22T21:40:00,277.2,256.3,0.924,53.1,1,0,0,0,180.3,22,0,32.9,21.2,1330.8,5,44.7,49.7,5.4,89.1,83.7,72.7,-11,47,0,48,49,70.3,8.6,12.8,8.3
