Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2024-03-22T21:50:00,302.8,284.5,0.94,61.5,1,0,0,0,208.6,22,0,32.7,21.3,1321.3,5.5,44.3,49.8,5.6,89.2,83.6,72.7,-10.9,47,0,48,49,73.3,7.7,11.5,7.5
2024-03-22T22:00:00,291.1,254,0.872,52.8,1,0,0,0,179.2,20.6,0,32.9,21.2,1293.8,5.4,44.2,49.6,5.4,88.8,83.4,72.7,-10.7,46,0,48,49,70.6,8.1,13,8.3
2024-03-22T22:10:00,258.8,247.7,0.957,50.9,1,0,0,0,172.8,20.6,0,32.9,21.4,1293.8,4.8,44.7,49.5,5.5,88.5,83,72.7,-10.3,46,0,48,49,69.8,8.3,13.3,8.6
2024-03-22T22:20:00,260,259,0.996,54.3,1,0,0,0,184.2,20.5,0,33,21.2,1299.8,4.8,44.6,49.4,4.8,87.7,82.9,72.7,-10.2,46,0,48,49,71.1,7.9,12.7,8.2
2024-03-22T22:30:00,228.3,265,1.161,56.1,1,0,0,0,190.4,20.6,0,32.6,21.4,1304.6,4.2,44.5,48.7,4.7,87,82.3,72.7,-9.6,46,0,48,49,71.8,7.8,12.3,8.1
2024-03-22T22:40:00,211,243.7,1.155,49.7,1,0,0,0,168.7,20.5,0,33.1,21.4,1298.6,3.9,44.6,48.5,4.7,86.6,81.9,72.7,-9.2,46,0,48,49,69.2,8.4,13.6,8.8
2024-03-22T22:50:00,198.5,241,1.214,48.9,1,0,0,0,166.1,20.6,0,32.9,21.4,1287.7,3.7,44.5,48.2,4.2,85.7,81.5,72.7,-8.8,46,0,48,49,68.9,8.5,13.6,8.9
2024-03-22T23:00:00,216.4,258.1,1.193,54.1,1,0,0,0,184.6,20.5,0,33,20.1,1298.6,4,44.4,48.4,4.2,85.4,81.2,72.7,-8.5,46,0,48,48,71.5,7.9,12.8,7.8
2024-03-22T23:10:00,221,220.9,0.999,43.1,1,0,0,0,147.2,20.5,0,33,20.2,1293.8,4.1,44.4,48.5,4.8,86,81.2,72.7,-8.5,46,0,48,48,66.6,9.3,14.9,9.1
2024-03-22T23:20:00,215.6,236.5,1.097,48,1,0,0,0,163,20.6,0,32.8,20.2,1293.8,4,44.4,48.4,4.3,85.7,81.4,72.7,-8.7,46,0,48,48,68.9,8.7,13.9,8.5
2024-03-22T23:30:00,224.3,237.2,1.057,48.1,1,0,0,0,163.3,20.5,0,33.3,20.1,1281.6,4.2,44.4,48.6,4.3,85.8,81.5,72.7,-8.8,46,0,48,48,68.9,8.6,14,8.5
2024-03-22T23:40:00,209.8,227,1.082,45.2,1,0,0,0,153.5,20.5,0,32.9,20.1,1291.3,3.9,44.4,48.3,4.4,85.5,81.1,72.7,-8.4,46,0,48,48,67.6,9,14.5,8.8
2024-03-22T23:50:00,177.7,220.7,1.242,43.3,1,0,0,0,147.1,20.6,0,33,20.1,1292.5,3.3,44.6,47.9,4,85.2,81.2,72.7,-8.5,46,0,48,48,66.6,9.3,14.9,9.1
2024-03-23T00:00:00,194.6,229.9,1.181,46,1,0,0,0,156.3,20.4,0,33,20.2,1297.4,3.6,44.4,48,4.2,85.4,81.2,72.7,-8.5,46,0,48,48,68,8.9,14.4,8.8
2024-03-23T00:10:00,186.4,199.3,1.07,36.9,1,0,0,0,125.3,20.5,0,33.3,20.2,1277.9,3.5,44.5,48,4.2,85.1,80.9,72.7,-8.2,46,0,48,48,62.9,10.3,16.7,10.1
2024-03-23T00:20:00,160.5,212.5,1.324,40.8,1,0,0,0,138.6,20.5,0,33.2,20.2,1284,3,44.7,47.7,3.8,84.8,81,72.7,-8.3,46,0,48,48,65.2,9.6,15.6,9.5
2024-03-23T00:30:00,176.2,198.1,1.124,36.7,1,0,0,0,124.4,20.5,0,33.1,20.1,1281.6,3.3,44.2,47.5,3.7,84.5,80.8,72.7,-8.1,46,0,48,48,62.8,10.4,16.7,10.1
2024-03-23T00:40:00,187.6,213.7,1.139,41.2,1,0,0,0,139.9,20.6,0,33.1,20.2,1286.5,3.5,44.5,48,4.1,84.5,80.4,72.7,-7.7,46,0,48,48,65.5,9.6,15.5,9.4
2024-03-23T00:50:00,172.3,197.5,1.146,46.2,1,0,0,0,156.9,20.6,0,0,20,1292.5,3.2,44.7,47.9,4.2,84.4,80.2,72.7,-7.5,46,0,0,48,79.4,10.4,0,10.1
2024-03-23T01:00:00,178.4,211.5,1.185,41,1,0,0,0,139.2,19.3,0,32.7,20.3,1259.4,3.4,44.6,48,3.9,84.1,80.2,72.7,-7.5,45,0,48,48,65.8,9.1,15.5,9.6
2024-03-23T01:10:00,172,195.2,1.135,36.3,1,0,0,0,123.1,19.3,0,32.8,20,1250.6,3.3,44.2,47.5,4,83.7,79.7,72.7,-7,45,0,48,48,63.1,9.9,16.8,10.3
2024-03-23T01:30:00,199,253.3,1.273,57.3,1,0,0,0,195.3,19.1,0,27,11.9,1256.9,3.8,45.6,49.4,3.7,83.3,79.6,72.7,-6.9,45,0,45,40,77.1,7.5,10.6,4.7
2024-03-23T01:40:00,199.2,189.3,0.95,38.4,1,0,0,0,131.4,19.1,0,27,11.8,1258.1,3.8,44.4,48.2,4.8,85.1,80.3,72.7,-7.6,45,0,45,40,69.4,10.1,14.2,6.3
2024-03-23T01:50:00,187.8,244.8,1.304,55,1,0,0,0,186.7,19.2,0,27,11.9,1251.9,3.6,44,47.6,4.3,84.7,80.4,72.7,-7.7,45,0,45,40,76.2,7.9,11,4.9
2024-03-23T02:00:00,180.4,176,0.976,30.6,1,0,0,0,103.9,19.1,0,32.8,20.1,1236.8,3.5,44,47.5,4.3,84.5,80.2,72.7,-7.5,45,0,48,48,59.1,10.8,18.7,11.4
2024-03-23T02:10:00,164.7,165.4,1.004,27.5,1,0,0,0,93.3,19.1,0,32.6,20.4,1235.5,3.2,44.3,47.5,3.6,83.1,79.5,72.7,-6.8,45,0,48,48,56.4,11.6,19.7,12.3
2024-03-23T02:20:00,138,223.6,1.62,44.6,1,0,0,0,151.3,19,0,33.1,20.2,1226.6,2.7,44.6,47.3,3.4,82.3,78.9,72.7,-6.2,45,0,48,48,67.7,8.5,14.8,9
2024-03-23T02:30:00,163.5,214.2,1.309,41.8,1,0,0,0,142,19,0,33.1,20.1,1226.6,3.2,44.2,47.4,3.5,82.1,78.6,72.7,-5.9,45,0,48,48,66.3,8.9,15.5,9.4
2024-03-23T02:40:00,195,224.3,1.15,44.7,1,0,0,0,151.9,19.1,0,33.1,20.3,1231.7,3.8,45,48.8,3.4,81.8,78.4,72.7,-5.7,45,0,48,48,67.7,8.5,14.7,9
2024-03-23T02:50:00,154.1,229.5,1.489,46.4,1,0,0,0,157.6,19.1,0,32.8,20.1,1233,3,44.5,47.5,3.4,81.7,78.3,72.7,-5.6,45,0,48,48,68.7,8.3,14.3,8.7
2024-03-23T03:00:00,184.6,163,0.883,26.7,1,0,0,0,90.7,19.1,0,33.1,20.1,1230.4,3.6,43.9,47.5,3.6,81.9,78.3,72.7,-5.6,45,0,48,48,55.6,11.7,20.3,12.3
2024-03-23T03:10:00,143.7,179.9,1.252,31.8,1,0,0,0,108.1,18.9,0,32.5,20.3,1231.7,2.8,44.5,47.3,3.3,81.3,78,72.7,-5.3,45,0,48,48,60.1,10.5,18.1,11.3
2024-03-23T03:20:00,175.2,172.9,0.987,29.6,1,0,0,0,100.5,18.9,0,33.2,20.3,1236.8,3.4,44.2,47.6,3.6,81.9,78.3,72.7,-5.6,45,0,48,48,58.1,10.9,19.2,11.7
2024-03-23T03:30:00,169.9,168.5,0.992,28.4,1,0,0,0,96.4,19,0,32.7,20.4,1235.5,3.3,44.1,47.4,3.4,81.3,77.9,72.7,-5.2,45,0,48,48,57.2,11.3,19.4,12.1
2024-03-23T03:40:00,144.1,235.3,1.632,48.1,1,0,0,0,163.3,19,0,32.8,20.2,1235.5,2.8,44.5,47.3,3.4,81.3,77.9,72.7,-5.2,45,0,48,48,69.4,8.1,13.9,8.6
2024-03-23T03:50:00,168.5,240.7,1.428,49.8,1,0,0,0,169,18.9,0,32.5,20.2,1225.3,3.3,44.1,47.4,3.4,81.3,77.9,72.7,-5.2,45,0,48,48,70.2,7.8,13.5,8.4
2024-03-23T04:00:00,162.7,176.9,1.088,30.8,1,0,0,0,104.6,19,0,33,20.3,1220.2,3.2,44.4,47.6,3.5,81.5,78,72.7,-5.3,45,0,48,48,59.1,10.8,18.7,11.5
2024-03-23T04:10:00,150.5,172.4,1.146,29.5,1,0,0,0,100.3,19,0,33,20.2,1245.6,2.9,44.6,47.5,3.3,81.3,78,72.7,-5.3,45,0,48,48,58.2,11,19.1,11.7
2024-03-23T04:20:00,164.9,169.7,1.029,28.7,1,0,0,0,97.5,18.9,0,33.1,20.2,1236.8,3.2,44.4,47.6,3.3,81.4,78.1,72.7,-5.4,45,0,48,48,57.4,11.1,19.5,11.9
2024-03-23T04:30:00,173.4,173,0.998,29.9,1,0,0,0,101.5,18.8,0,32.6,20.2,1224,3.4,44.3,47.7,3.4,81.7,78.3,72.7,-5.6,45,0,48,48,58.6,10.9,18.8,11.7
2024-03-23T04:40:00,153.3,238.4,1.555,48.9,1,0,0,0,166.1,19,0,33.2,20.2,1226.6,3,44.8,47.8,3.2,81.3,78.1,72.7,-5.4,45,0,48,48,69.7,8,13.9,8.5
2024-03-23T04:50:00,205.7,253.2,1.231,53,1,0,0,0,181,19.3,0,32.8,20.2,1265.6,3.9,44.5,48.4,3.8,82.2,78.4,72.7,-5.7,45,0,48,48,71.5,7.6,12.9,8
2024-03-23T05:00:00,256.4,217.4,0.848,42.4,1,0,0,0,144.9,19.3,0,32.9,20.3,1255.6,4.9,44.2,49.1,4.5,83.4,78.9,72.7,-6.2,45,0,48,48,66.7,8.9,15.1,9.3
2024-03-23T05:10:00,0,72.7,0,0,0,0,0,0,0.2,19.3,0,33,20.3,0,4.9,44.2,49.1,4.7,84,79.3,72.7,-6.6,45,0,48,48,0.3,26.5,45.4,27.9
2024-03-23T05:20:00,261.6,269.9,1.032,58.1,1,0,0,0,197.1,19.2,0,33.3,20.3,1255.6,5,44.3,49.3,4.9,84.6,79.7,72.7,-7,45,0,48,48,73,7.1,12.3,7.5
2024-03-23T05:30:00,232.3,228.6,0.984,46.1,1,0,0,0,156.6,19.1,0,32.8,20.1,1266.8,4.4,44.6,49,4.5,84.5,80,72.7,-7.3,45,0,48,48,68.5,8.4,14.3,8.8
2024-03-23T05:40:00,255.8,238.4,0.932,48.9,1,0,0,0,165.9,19.3,0,32.9,20.3,1279.1,4.8,44.5,49.3,4.6,84.4,79.8,72.7,-7.1,45,0,48,48,69.6,8.1,13.8,8.5
2024-03-23T05:50:00,239.9,260.4,1.085,55.4,1,0,0,0,188,19.2,0,33,20.2,1251.9,4.6,44.2,48.8,4.6,84.4,79.8,72.7,-7.1,45,0,48,48,72.2,7.4,12.7,7.8
2024-03-23T06:00:00,219.3,202.9,0.925,38.6,1,0,0,0,130.9,19.2,0,32.6,20.2,1253.1,4.2,44.3,48.5,4.1,83.6,79.5,72.7,-6.8,45,0,48,48,64.5,9.5,16.1,10
2024-03-23T06:10:00,231.8,202.1,0.872,38.3,1,0,0,0,130.2,19.1,0,32.7,20.1,1264.3,4.4,44.6,49,4.3,83.7,79.4,72.7,-6.7,45,0,48,48,64.4,9.5,16.2,9.9
2024-03-23T06:20:00,253.4,280,1.105,61.2,1,0,0,0,207.5,19.2,0,33,20.2,1266.8,4.8,44.4,49.2,4.6,84.2,79.6,72.7,-6.9,45,0,48,48,74.1,6.9,11.8,7.2
2024-03-23T06:30:00,238.7,252.3,1.057,53.1,1,0,0,0,180.2,19.2,0,32.8,20.2,1273,4.5,44.7,49.2,4.4,84.4,80,72.7,-7.3,45,0,48,48,71.4,7.6,13,8
2024-03-23T06:40:00,265.7,207.2,0.78,39.8,1,0,0,0,135.2,19.2,0,32.8,20,1275.5,5,44.2,49.2,4.5,84.5,80,72.7,-7.3,45,0,48,48,65.2,9.3,15.8,9.6
2024-03-23T06:50:00,272.9,280.6,1.028,61.5,1,0,0,0,208.6,19.1,0,32.7,20.1,1259.4,5.2,44.3,49.5,4.7,84.7,80,72.7,-7.3,45,0,48,48,74.3,6.8,11.7,7.2
2024-03-23T07:00:00,294.5,253.7,0.861,53.5,1,0,0,0,181.4,19.4,0,32.8,20,1285.2,5.5,44.5,50,5,85.3,80.3,72.7,-7.6,45,0,48,48,71.5,7.6,12.9,7.9
2024-03-23T07:10:00,306.7,273.9,0.893,59.5,1,0,0,0,201.9,19.2,0,32.7,20.2,1269.3,5.8,44.3,50.1,5.5,86.2,80.7,72.7,-8,45,0,48,48,73.7,7,11.9,7.4
2024-03-23T07:20:00,307.6,268.5,0.873,57.8,1,0,0,0,196.3,19.1,0,32.9,20.2,1273,5.8,44.3,50.1,5.4,86.5,81.1,72.7,-8.4,45,0,48,48,73.1,7.1,12.2,7.5
2024-03-23T07:30:00,307.3,272.2,0.886,58.9,1,0,0,0,199.8,19.4,0,33,20.1,1271.8,5.8,44.5,50.3,5.5,86.7,81.2,72.7,-8.5,45,0,48,48,73.4,7.1,12.1,7.4
2024-03-23T07:40:00,322.9,263.7,0.817,56.3,1,0,0,0,191,19.3,0,33.2,20.2,1270.5,6.1,44.2,50.3,5.6,87,81.4,72.7,-8.7,45,0,48,48,72.4,7.3,12.6,7.7
2024-03-23T07:50:00,299,262.9,0.879,56.2,1,0,0,0,190.7,19.4,0,32.8,20,1281.6,5.6,44.5,50.1,5.4,87.1,81.7,72.7,-9,45,0,48,48,72.5,7.4,12.5,7.6
2024-03-23T08:00:00,335,278.7,0.832,59.7,1,0,0,0,203.5,22,0,33,20.2,1340.2,6,44.4,50.4,5.5,87.3,81.8,72.7,-9.1,47,0,48,48,73,7.9,11.8,7.2
2024-03-23T08:10:00,333,278.2,0.835,59.5,1,0,0,0,202.8,22.1,0,33.1,20.2,1332,6,44.5,50.5,5.9,87.8,81.9,72.7,-9.2,47,0,48,48,72.9,8,11.9,7.2
2024-03-23T08:20:00,330,278.3,0.843,60,1,0,0,0,203.4,22,0,32.8,20.1,1342.5,5.9,44.1,50,5.7,87.7,82,72.7,-9.3,47,0,48,48,73.1,7.9,11.8,7.2
2024-03-23T08:30:00,322.7,276.3,0.856,59.4,1,0,0,0,201.4,22,0,32.8,20.1,1335.5,5.8,44.4,50.2,5.8,87.6,81.8,72.7,-9.1,47,0,48,48,72.9,8,11.9,7.3
2024-03-23T08:40:00,323.6,274.7,0.849,58.9,1,0,0,0,199.7,22,0,32.9,20,1339,5.8,44.3,50.1,5.7,87.3,81.6,72.7,-8.9,47,0,48,48,72.7,8,12,7.3
2024-03-23T08:50:00,305,274.3,0.899,58.8,1,0,0,0,199.4,22.1,0,32.8,20.1,1330.8,5.5,44.4,49.9,5.4,87.4,82,72.7,-9.3,47,0,48,48,72.7,8,11.9,7.3
2024-03-23T09:00:00,310.9,269.4,0.867,56.9,1,0,0,0,193,23.4,0,33,20.1,1356.4,5.5,44.6,50.1,5.5,87.4,81.9,72.7,-9.2,48,0,48,48,71.6,8.7,12.2,7.5
2024-03-23T09:10:00,353.7,284.6,0.805,61.2,1,0,0,0,207.8,23.6,0,33.2,20.1,1369.1,6.2,44.6,50.8,6.1,87.8,81.7,72.7,-9,48,0,48,48,73,8.3,11.7,7
2024-03-23T09:20:00,352.8,287.5,0.815,62.3,1,0,0,0,211.3,23.4,0,32.7,20.1,1365.6,6.2,44.4,50.6,6.3,88.1,81.8,72.7,-9.1,48,0,48,48,73.5,8.1,11.4,7
2024-03-23T09:30:00,392.6,307.3,0.783,67.9,1,0,0,0,230.5,23.6,0,33.1,20.1,1365.6,6.9,44.6,51.5,7,89,82,72.7,-9.3,48,0,48,48,75,7.7,10.8,6.5
2024-03-23T09:40:00,382.5,315.3,0.824,70.3,1,0,0,0,238.7,23.6,0,33.1,19.9,1370.2,6.7,44.5,51.2,7,89.4,82.4,72.7,-9.7,48,0,48,48,75.7,7.5,10.5,6.3
2024-03-23T09:50:00,400.3,308.6,0.771,68.3,1,0,0,0,231.8,23.6,0,33.1,20,1372.5,7,44.5,51.5,7,90.1,83.1,72.7,-10.4,48,0,48,48,75.1,7.7,10.7,6.5
2024-03-23T10:00:00,401.8,333.1,0.829,75.1,1,0,0,0,254.8,25,0,33.3,20,1397.4,6.9,44.6,51.5,7.2,90.4,83.2,72.7,-10.5,49,0,48,48,76.5,7.5,10,6
2024-03-23T10:10:00,418,320.3,0.766,71.3,1,0,0,0,241.9,25.1,0,33.2,20.1,1413,7.1,44.5,51.6,7.6,91,83.4,72.7,-10.7,49,0,48,48,75.5,7.8,10.4,6.3
2024-03-23T10:20:00,425.2,350.4,0.824,80.3,1,0,0,0,272.2,25,0,33.2,20,1417.5,7.2,44.4,51.6,7.7,91.4,83.7,72.7,-11,49,0,48,48,77.7,7.1,9.5,5.7
2024-03-23T10:30:00,411.8,315.7,0.767,70.1,1,0,0,0,237.8,25,0,32.9,19.9,1411.9,7,44.5,51.5,7.6,91.7,84.1,72.7,-11.4,49,0,48,48,75.3,7.9,10.4,6.3
2024-03-23T10:40:00,402.4,325.9,0.81,73,1,0,0,0,247.6,25.3,0,33.1,19.9,1399.7,6.9,44.4,51.3,7.5,91.8,84.3,72.7,-11.6,49,0,48,48,76,7.7,10.2,6.1
2024-03-23T10:50:00,410.5,342.9,0.835,78.1,1,0,0,0,265,25.2,0,32.8,19.9,1407.5,7,44.4,51.4,7.6,91.9,84.3,72.7,-11.6,49,0,48,48,77.3,7.3,9.6,5.8
2024-03-23T11:00:00,430.5,350.6,0.814,79,1,0,0,0,268,26.7,0,34.7,21.1,1435,7.2,44.7,51.9,7.6,92.5,84.9,72.7,-12.2,50,0,49,49,76.5,7.6,9.9,6
2024-03-23T11:10:00,416.3,351.5,0.844,79.3,1,0,0,0,269.1,26.6,0,34.8,21,1427.4,7,44.8,51.8,7.6,92.7,85.1,72.7,-12.4,50,0,49,49,76.5,7.6,9.9,6
2024-03-23T11:20:00,426.8,350.6,0.822,78.7,1,0,0,0,267.9,26.6,0,35.1,21,1442.7,7.1,44.9,52,7.5,92.8,85.3,72.7,-12.6,50,0,49,49,76.4,7.6,10,6
2024-03-23T11:30:00,414.1,348.1,0.841,78,1,0,0,0,265.4,26.6,0,34.9,21.1,1440.5,6.9,44.9,51.8,7.4,92.9,85.5,72.7,-12.8,50,0,49,49,76.2,7.7,10,6.1
2024-03-23T11:40:00,399.7,344.4,0.862,76.8,1,0,0,0,261.6,26.7,0,34.9,21.1,1431.8,6.7,45.2,51.9,7.3,93.3,86,72.7,-13.3,50,0,49,49,76,7.8,10.1,6.1
2024-03-23T11:50:00,406.3,352.6,0.868,79.6,1,0,0,0,270,26.7,0,34.7,21.1,1433.9,6.8,45.3,52.1,7.5,93.5,86,72.7,-13.3,50,0,49,49,76.6,7.6,9.9,6
2024-03-23T12:00:00,410.1,349.4,0.852,78.6,1,0,0,0,266.6,26.8,0,35,21.1,1426.3,6.9,45.3,52.2,7.4,93.7,86.3,72.7,-13.6,50,0,49,49,76.3,7.7,10,6
2024-03-23T12:10:00,405,349.9,0.864,78.8,1,0,0,0,267.2,26.6,0,35,21.1,1429.6,6.8,45.6,52.4,7.4,93.9,86.5,72.7,-13.8,50,0,49,49,76.4,7.6,10,6
2024-03-23T12:20:00,416,349.6,0.84,78.6,1,0,0,0,266.7,26.7,0,35.2,21,1426.3,7,45.3,52.3,7.4,93.7,86.3,72.7,-13.6,50,0,49,49,76.3,7.6,10.1,6
2024-03-23T12:30:00,403.2,348.1,0.863,78.1,1,0,0,0,265,26.8,0,35.2,21.1,1423,6.8,45.7,52.5,7.3,94.1,86.8,72.7,-14.1,50,0,49,49,76.1,7.7,10.1,6.1
2024-03-23T12:40:00,410.4,346.9,0.845,77.8,1,0,0,0,264,26.6,0,35.1,21.2,1427.4,6.9,45.8,52.7,7.3,93.9,86.6,72.7,-13.9,50,0,49,49,76.1,7.7,10.1,6.1
2024-03-23T12:50:00,396.6,349.3,0.881,78.6,1,0,0,0,266.6,26.6,0,34.9,21.1,1420.8,6.7,45.8,52.5,7.1,94,86.9,72.7,-14.2,50,0,49,49,76.3,7.6,10,6.1
2024-03-23T13:00:00,416.3,353.9,0.85,79.9,1,0,0,0,271.1,26.7,0,35.2,20.9,1427.4,7,45.7,52.7,7.4,94.3,86.9,72.7,-14.2,50,0,49,49,76.6,7.5,9.9,5.9
2024-03-23T13:10:00,428.9,359.1,0.837,81.5,1,0,0,0,276.6,26.6,0,34.9,21,1429.6,7.2,45.9,53.1,7.4,94.3,86.9,72.7,-14.2,50,0,49,49,77,7.4,9.7,5.8
2024-03-23T13:20:00,431.8,369.2,0.855,84.5,1,0,0,0,286.6,26.7,0,34.9,21,1419.7,7.3,45.8,53.1,7.6,94.9,87.3,72.7,-14.6,50,0,49,49,77.6,7.2,9.5,5.7
2024-03-23T13:30:00,434.5,359.5,0.827,81.6,1,0,0,0,276.9,26.7,0,35,21,1428.5,7.3,45.7,53,8,95.3,87.3,72.7,-14.6,50,0,49,49,77,7.4,9.7,5.8
2024-03-23T13:40:00,422.3,358.3,0.849,81.3,1,0,0,0,275.7,26.5,0,35.1,21,1427.4,7.1,46.1,53.2,7.6,94.8,87.2,72.7,-14.5,50,0,49,49,76.9,7.4,9.8,5.8
2024-03-23T13:50:00,433.2,373.8,0.863,85.8,1,0,0,0,291,26.6,0,35.1,21,1424.1,7.3,45.9,53.2,7.9,94.8,86.9,72.7,-14.2,50,0,49,49,77.9,7.1,9.4,5.6
2024-03-23T14:00:00,444.2,364.6,0.821,83.2,1,0,0,0,282.2,26.6,0,34.8,21,1440.5,7.4,45.7,53.1,7.7,94.3,86.6,72.7,-13.9,50,0,49,49,77.4,7.3,9.5,5.8
2024-03-23T14:10:00,415,345,0.831,77.4,1,0,0,0,262.5,26.5,0,34.9,21.1,1423,7,45.7,52.7,7.7,94.4,86.7,72.7,-14,50,0,49,49,76.1,7.7,10.1,6.1
2024-03-23T14:20:00,424.6,353.4,0.832,79.9,1,0,0,0,271.1,26.6,0,34.9,20.8,1415.2,7.2,45.9,53.1,7.5,94.3,86.8,72.7,-14.1,50,0,49,49,76.7,7.5,9.9,5.9
2024-03-23T14:30:00,426.9,361.8,0.848,82.3,1,0,0,0,279.2,26.6,0,34.9,21.1,1423,7.2,45.9,53.1,7.6,94.1,86.5,72.7,-13.8,50,0,49,49,77.2,7.4,9.6,5.8
2024-03-23T14:40:00,418.6,357.1,0.853,80.9,1,0,0,0,274.6,26.7,0,34.8,21,1435,7,46,53,7.7,94.4,86.7,72.7,-14,50,0,49,49,76.9,7.5,9.8,5.9
2024-03-23T14:50:00,422.9,360.6,0.853,81.9,1,0,0,0,277.9,26.7,0,35,21,1429.6,7.1,45.8,52.9,7.7,94.2,86.5,72.7,-13.8,50,0,49,49,77.1,7.4,9.7,5.8
2024-03-23T15:00:00,419.2,357.7,0.853,80.7,1,0,0,0,274.8,26.8,0,35.1,21,1437.2,7,46.1,53.1,7.6,94.2,86.6,72.7,-13.9,50,0,49,49,76.8,7.5,9.8,5.9
2024-03-23T15:10:00,436.8,362.9,0.831,82.4,1,0,0,0,280.4,26.7,0,34.9,20.9,1436.1,7.3,46,53.3,7.8,94.3,86.5,72.7,-13.8,50,0,49,49,77.3,7.4,9.6,5.7
2024-03-23T15:20:00,434.5,366.5,0.843,83.7,1,0,0,0,284,26.7,0,34.9,20.9,1428.5,7.3,46,53.3,7.9,94.4,86.5,72.7,-13.8,50,0,49,49,77.5,7.3,9.5,5.7
2024-03-23T15:30:00,434.2,365.5,0.842,83.4,1,0,0,0,282.9,26.6,0,35,21,1427.4,7.3,45.9,53.2,7.7,94.1,86.4,72.7,-13.7,50,0,49,49,77.4,7.3,9.6,5.8
2024-03-23T15:40:00,436.2,365,0.837,83.2,1,0,0,0,282.3,26.6,0,35.1,20.9,1433.9,7.3,46.3,53.6,7.8,94.5,86.7,72.7,-14,50,0,49,49,77.4,7.3,9.6,5.7
2024-03-23T15:50:00,427.9,362.6,0.847,82.6,1,0,0,0,280.2,26.5,0,35,20.9,1426.3,7.2,46.3,53.5,7.7,94.2,86.5,72.7,-13.8,50,0,49,49,77.3,7.3,9.7,5.8
2024-03-23T16:00:00,426.9,364.1,0.853,83,1,0,0,0,281.7,26.6,0,34.8,21,1423,7.2,46.3,53.5,7.6,94.4,86.8,72.7,-14.1,50,0,49,49,77.4,7.3,9.6,5.8
2024-03-23T16:10:00,431.2,364.7,0.846,83.2,1,0,0,0,282.2,26.7,0,34.9,20.9,1437.2,7.2,46.1,53.3,7.8,94.4,86.6,72.7,-13.9,50,0,49,49,77.4,7.3,9.6,5.7
2024-03-23T16:20:00,432.5,366.1,0.846,83.5,1,0,0,0,283.4,26.7,0,35,21,1421.9,7.3,46.2,53.5,7.7,94.1,86.4,72.7,-13.7,50,0,49,49,77.4,7.3,9.6,5.7
2024-03-23T16:30:00,432.2,367.6,0.851,83.9,1,0,0,0,284.8,26.7,0,34.9,21.3,1420.8,7.3,46.4,53.7,7.9,94.7,86.8,72.7,-14.1,50,0,49,49,77.5,7.3,9.5,5.8
2024-03-23T16:40:00,433.8,365.5,0.843,83.4,1,0,0,0,283,26.6,0,34.8,21.1,1426.3,7.3,46.2,53.5,7.8,94.4,86.6,72.7,-13.9,50,0,49,49,77.4,7.3,9.5,5.8
2024-03-23T16:50:00,427.2,356.5,0.834,80.8,1,0,0,0,274,26.7,0,34.8,21,1424.1,7.2,46.1,53.3,7.7,94.2,86.5,72.7,-13.8,50,0,49,49,76.9,7.5,9.8,5.9
2024-03-23T17:00:00,424.5,358.7,0.845,81.5,1,0,0,0,276.5,26.4,0,35,20.8,1435,7.1,46.1,53.2,7.5,94,86.5,72.7,-13.8,50,0,49,49,77.1,7.4,9.8,5.8
2024-03-23T17:10:00,416,358.7,0.862,81.4,1,0,0,0,276.1,26.7,0,35,21,1426.3,7,46.3,53.3,7.7,94.2,86.5,72.7,-13.8,50,0,49,49,77,7.4,9.8,5.8
2024-03-23T17:20:00,427.6,361.1,0.845,82.2,1,0,0,0,278.8,26.6,0,34.6,21.1,1425.2,7.2,45.8,53,7.6,93.8,86.2,72.7,-13.5,50,0,49,49,77.2,7.4,9.6,5.8
2024-03-23T17:30:00,433.2,354.8,0.819,80.3,1,0,0,0,272.4,26.6,0,35,20.8,1424.1,7.3,45.9,53.2,7.7,93.9,86.2,72.7,-13.5,50,0,49,49,76.8,7.5,9.9,5.9
2024-03-23T17:40:00,426.9,360.4,0.844,81.9,1,0,0,0,277.7,26.6,0,35.1,21,1423,7.2,46,53.2,7.8,93.9,86.1,72.7,-13.4,50,0,49,49,77,7.4,9.7,5.8
2024-03-23T17:50:00,427.6,347.5,0.813,78,1,0,0,0,264.7,26.6,0,35.2,21,1425.2,7.2,45.7,52.9,7.7,93.7,86,72.7,-13.3,50,0,49,49,76.2,7.7,10.1,6.1
2024-03-23T18:00:00,402.7,345.7,0.858,78.9,1,0,0,0,267.7,25.2,0,32.8,20,1400.8,6.9,45.8,52.7,7.5,93.5,86,72.7,-13.3,49,0,48,48,77.4,7.3,9.5,5.8
2024-03-23T18:10:00,397.8,354.7,0.892,81.6,1,0,0,0,276.9,25.2,0,32.8,19.8,1404.1,6.8,46.1,52.9,7.7,93.7,86,72.7,-13.3,49,0,48,48,78.1,7.1,9.3,5.6
2024-03-23T18:20:00,393.9,349.2,0.887,80,1,0,0,0,271.5,25.1,0,32.8,19.8,1410.8,6.7,46.2,52.9,7.8,94,86.2,72.7,-13.5,49,0,48,48,77.7,7.2,9.4,5.7
2024-03-23T18:30:00,422.2,356.6,0.845,82.3,1,0,0,0,279.1,25.1,0,32.6,19.8,1407.5,7.2,45.6,52.8,8,94,86,72.7,-13.3,49,0,48,48,78.3,7,9.1,5.6
2024-03-23T18:40:00,392.3,344.3,0.878,78.2,1,0,0,0,266.1,25.2,0,33.3,19.7,1405.2,6.7,45.9,52.6,7.7,93.3,85.6,72.7,-12.9,49,0,48,48,77.3,7.3,9.7,5.7
2024-03-23T18:50:00,388.9,346.8,0.892,79,1,0,0,0,269,25.1,0,32.7,19.9,1392.9,6.7,45.7,52.4,7.7,93.1,85.4,72.7,-12.7,49,0,48,48,77.6,7.2,9.4,5.7
2024-03-23T19:00:00,391.8,340.7,0.87,77.5,1,0,0,0,264,23.6,0,33.2,19.8,1382.8,6.8,45.8,52.6,7.6,93.1,85.5,72.7,-12.8,48,0,48,48,77.5,6.9,9.8,5.8
2024-03-23T19:10:00,377.8,333.4,0.883,75.7,1,0,0,0,257,23.6,0,33,19.8,1373.7,6.6,45.4,52,7.4,92.5,85.1,72.7,-12.4,48,0,48,48,77.1,7.1,9.9,5.9
2024-03-23T19:20:00,393.9,325.6,0.827,73.5,1,0,0,0,249.2,23.5,0,33,19.8,1370.2,6.9,45,51.9,7.2,92.4,85.2,72.7,-12.5,48,0,48,48,76.5,7.2,10.1,6.1
2024-03-23T19:30:00,378.1,295.5,0.782,64.5,1,0,0,0,218.9,23.6,0,33.1,19.9,1374.8,6.6,44.8,51.4,7.2,92.1,84.9,72.7,-12.2,48,0,48,48,74.1,8,11.2,6.7
2024-03-23T19:40:00,327.8,296.2,0.904,64.8,1,0,0,0,220,23.4,0,32.9,20,1356.4,5.8,44.6,50.4,6.5,91,84.5,72.7,-11.8,48,0,48,48,74.3,7.9,11.1,6.7
2024-03-23T19:50:00,341.7,299.4,0.876,65.8,1,0,0,0,223.1,23.6,0,32.7,20,1366.8,6,44.5,50.5,6.5,90.8,84.3,72.7,-11.6,48,0,48,48,74.5,7.9,10.9,6.7
2024-03-23T20:00:00,295.1,266.4,0.903,56,1,0,0,0,190,23.6,0,33,19.8,1362.2,5.2,45.4,50.6,5.7,89.9,84.2,72.7,-11.5,48,0,48,48,71.3,8.8,12.4,7.4
2024-03-23T20:10:00,305.7,269.7,0.882,57,1,0,0,0,193.5,23.5,0,32.8,19.9,1358.7,5.4,45.6,51,5.8,89.9,84.1,72.7,-11.4,48,0,48,48,71.8,8.7,12.2,7.4
2024-03-23T20:20:00,287.5,266,0.925,56,1,0,0,0,190.1,23.5,0,32.6,19.9,1353,5.1,45.7,50.8,5.7,90.1,84.4,72.7,-11.7,48,0,48,48,71.5,8.8,12.3,7.5
2024-03-23T20:30:00,284.3,272.6,0.959,57.8,1,0,0,0,196.1,23.5,0,33.1,20,1364.5,5,45.9,50.9,5.6,90.4,84.8,72.7,-12.1,48,0,48,48,71.9,8.6,12.1,7.3
2024-03-23T20:40:00,311.4,292.4,0.939,63.7,1,0,0,0,216.2,23.5,0,32.8,19.9,1358.7,5.5,45.4,50.9,6.2,90.9,84.7,72.7,-12,48,0,48,48,73.9,8,11.2,6.8
2024-03-23T20:50:00,270.4,266.7,0.986,56.1,1,0,0,0,190.3,23.4,0,33,20,1351.8,4.8,45.6,50.4,6,90.6,84.6,72.7,-11.9,48,0,48,48,71.4,8.8,12.4,7.5
2024-03-23T21:00:00,285,297.9,1.045,65.7,1,0,0,0,222.9,22,0,32.9,20.1,1341.3,5.1,45.3,50.4,6.2,90.6,84.4,72.7,-11.7,47,0,48,48,74.8,7.4,11,6.7
2024-03-23T21:10:00,250.4,262.7,1.049,55.3,1,0,0,0,187.5,22.1,0,33.2,19.9,1335.5,4.5,45.4,49.9,5.6,89.7,84.1,72.7,-11.4,47,0,48,48,71.4,8.4,12.6,7.6
2024-03-23T21:20:00,260.8,258.6,0.991,54.2,1,0,0,0,183.8,22,0,32.8,19.9,1332,4.7,45.3,50,5.3,89.1,83.8,72.7,-11.1,47,0,48,48,71.1,8.5,12.7,7.7
2024-03-23T21:30:00,232.5,262.3,1.128,55.3,1,0,0,0,187.6,22,0,32.8,19.9,1328.4,4.2,45.3,49.5,5.3,89,83.7,72.7,-11,47,0,48,48,71.5,8.4,12.5,7.6
2024-03-23T21:40:00,236.9,269.1,1.136,57,1,0,0,0,194.4,22,0,32.9,19.9,1322.5,4.3,45.5,49.8,5.3,89,83.7,72.7,-11,47,0,48,48,72.2,8.2,12.2,7.4
2024-03-23T21:50:00,273.5,274.2,1.002,58.4,1,0,0,0,199.2,21.9,0,33.1,19.9,1313,5,45.5,50.5,5.7,89.5,83.8,72.7,-11.1,47,0,48,48,72.7,8,12.1,7.3
2024-03-23T22:00:00,257.5,260.9,1.013,55.2,1,0,0,0,187.3,20.5,0,33,20,1287.7,4.8,45.3,50.1,5.3,89.3,84,72.7,-11.3,46,0,48,48,71.8,7.9,12.7,7.7
2024-03-23T22:10:00,251.7,252.6,1.004,52.8,1,0,0,0,179.3,20.5,0,32.7,20.1,1285.2,4.7,45.4,50.1,5,89,84,72.7,-11.3,46,0,48,48,71,8.1,13,8
2024-03-23T22:20:00,217.5,267,1.228,57.2,1,0,0,0,193.9,20.4,0,32.7,20,1273,4.1,45.4,49.5,4.7,88.5,83.8,72.7,-11.1,46,0,48,48,72.6,7.6,12.2,7.5
2024-03-23T22:30:00,212.2,239.7,1.13,49,1,0,0,0,166.3,20.4,0,33,20,1273,4,45.5,49.5,4.6,88.2,83.6,72.7,-10.9,46,0,48,48,69.4,8.5,13.8,8.3
2024-03-23T22:40:00,235.9,245.7,1.042,50.8,1,0,0,0,172.6,20.5,0,32.8,19.9,1286.5,4.4,45.3,49.7,4.8,88.1,83.3,72.7,-10.6,46,0,48,48,70.2,8.3,13.3,8.1
2024-03-23T22:50:00,212.4,253.5,1.194,53,1,0,0,0,179.8,20.5,0,33.2,20.1,1274.2,4,45.5,49.5,4.6,87.8,83.2,72.7,-10.5,46,0,48,48,70.9,8.1,13.1,7.9
2024-03-23T23:00:00,230.9,265.7,1.15,56.7,1,0,0,0,192.4,20.6,0,32.8,19.9,1288.9,4.3,45.6,49.9,4.7,87.6,82.9,72.7,-10.2,46,0,48,48,72.4,7.7,12.4,7.5
2024-03-23T23:10:00,225.3,245.7,1.09,50.7,1,0,0,0,172,20.5,0,33.2,20,1287.7,4.2,45.5,49.7,4.9,87.6,82.7,72.7,-10,46,0,48,48,70,8.4,13.5,8.1
2024-03-23T23:20:00,240.3,245.1,1.02,50.7,1,0,0,0,172,20.5,0,32.7,20,1281.6,4.5,45.4,49.9,4.7,87.3,82.6,72.7,-9.9,46,0,48,48,70.2,8.4,13.3,8.2
2024-03-23T23:30:00,240.5,250.1,1.04,52,1,0,0,0,176.4,20.4,0,33.3,20,1282.8,4.5,45.3,49.8,4.9,87.3,82.4,72.7,-9.7,46,0,48,48,70.5,8.2,13.3,8
2024-03-23T23:40:00,213.2,242.1,1.136,49.7,1,0,0,0,168.6,20.5,0,33,20,1279.1,4,45.5,49.5,4.7,87,82.3,72.7,-9.6,46,0,48,48,69.6,8.5,13.6,8.3
2024-03-23T23:50:00,223.4,236.3,1.058,48.1,1,0,0,0,162.9,20.4,0,32.9,20,1276.7,4.2,45.4,49.6,4.5,86.6,82.1,72.7,-9.4,46,0,48,48,68.9,8.6,13.9,8.5
2024-03-24T00:00:00,202.7,244.8,1.207,50.5,1,0,0,0,171.3,20.5,0,32.7,20.2,1280.4,3.8,45.3,49.1,4.5,86.8,82.3,72.7,-9.6,46,0,48,48,70,8.4,13.4,8.3
2024-03-24T00:10:00,180.3,197.7,1.096,36.7,1,0,0,0,124.5,20.5,0,32.6,20.1,1273,3.4,45.4,48.8,3.8,85.8,82,72.7,-9.3,46,0,48,48,63,10.4,16.5,10.2
2024-03-24T00:20:00,180.7,203.7,1.128,38.4,1,0,0,0,130.3,20.6,0,32.9,20,1275.5,3.4,45.5,48.9,3.7,85.2,81.5,72.7,-8.8,46,0,48,48,63.9,10.1,16.1,9.8
2024-03-24T00:30:00,170.4,203,1.192,38.1,1,0,0,0,129.4,20.4,0,33.1,20.1,1277.9,3.2,45.5,48.7,3.7,84.9,81.2,72.7,-8.5,46,0,48,48,63.7,10.1,16.3,9.9
2024-03-24T00:40:00,170.6,217.5,1.275,42.5,1,0,0,0,144.2,20.5,0,32.7,20.1,1279.1,3.2,45.6,48.8,3.8,84.9,81.1,72.7,-8.4,46,0,48,48,66.3,9.4,15,9.2
2024-03-24T00:50:00,175,197.8,1.13,36.5,1,0,0,0,123.9,20.5,0,33.1,20.3,1273,3.3,45.4,48.7,3.8,84.7,80.9,72.7,-8.2,46,0,48,48,62.6,10.3,16.8,10.3
2024-03-24T01:00:00,177,229.9,1.299,46.6,1,0,0,0,158.1,19.1,0,32.6,20.1,1249.4,3.4,45.3,48.7,3.9,84.7,80.8,72.7,-8.1,45,0,48,48,68.8,8.3,14.2,8.7
2024-03-24T01:10:00,161.1,198.3,1.231,37.2,1,0,0,0,126.4,19,0,32.9,20,1246.9,3.1,45.5,48.6,3.7,84.5,80.8,72.7,-8.1,45,0,48,48,63.7,9.6,16.6,10.1
2024-03-24T01:20:00,166.9,190.2,1.139,34.9,1,0,0,0,118.5,19,0,32.8,19.9,1251.9,3.2,45.5,48.7,3.5,84.2,80.7,72.7,-8,45,0,48,48,62.3,10,17.2,10.5
2024-03-24T01:30:00,182.9,203.8,1.114,38.5,1,0,0,0,131.8,19.2,0,32.6,20.2,1254.4,3.5,45.1,48.6,3.9,84.3,80.4,72.7,-7.7,45,0,48,48,64.7,9.4,16,9.9
2024-03-24T01:40:00,162.8,189.2,1.162,34.2,1,0,0,0,117.2,19,0,32.7,20.4,1260.6,3.1,45.6,48.7,3.6,83.9,80.3,72.7,-7.6,45,0,48,48,61.9,10.1,17.3,10.8
2024-03-24T01:50:00,162,190.2,1.174,34.8,1,0,0,0,118.1,19,0,32.8,20.3,1254.4,3.1,45.5,48.6,3.6,83.8,80.2,72.7,-7.5,45,0,48,48,62.1,10,17.2,10.7
2024-03-24T02:00:00,156.2,199.6,1.278,37.6,1,0,0,0,127.6,19.1,0,32.8,20,1249.4,3,45.4,48.4,3.8,83.9,80.1,72.7,-7.4,45,0,48,48,64,9.6,16.4,10
2024-03-24T02:10:00,164.7,184.2,1.118,32.9,1,0,0,0,111.8,19,0,33.2,20.2,1235.5,3.2,45.3,48.5,3.5,83.5,80,72.7,-7.3,45,0,48,48,60.7,10.3,18,11
2024-03-24T02:20:00,153.2,189.1,1.235,34.5,1,0,0,0,117.3,18.9,0,32.7,20.2,1225.3,3,45.4,48.4,3.3,83.2,79.9,72.7,-7.2,45,0,48,48,62,10,17.3,10.7
2024-03-24T02:30:00,163.9,182.7,1.115,32.6,1,0,0,0,110.6,19,0,33,20.1,1229.1,3.2,45.3,48.5,3.4,83.2,79.8,72.7,-7.1,45,0,48,48,60.5,10.4,18.1,11
2024-03-24T02:40:00,166.6,187.7,1.127,34.1,1,0,0,0,115.6,19.1,0,32.8,20.2,1249.4,3.2,45.3,48.5,3.5,83.2,79.7,72.7,-7,45,0,48,48,61.6,10.2,17.5,10.7
2024-03-24T02:50:00,158.3,199.2,1.258,37.4,1,0,0,0,127,19.1,0,33,20,1225.3,3.1,45.4,48.5,3.4,83.1,79.7,72.7,-7,45,0,48,48,63.8,9.6,16.6,10.1
2024-03-24T03:00:00,149.1,191.3,1.283,35.2,1,0,0,0,119.5,19.2,0,32.5,20.1,1234.2,2.9,45.3,48.2,3.3,82.8,79.5,72.7,-6.8,45,0,48,48,62.5,10,17,10.5
2024-03-24T03:10:00,166.1,185,1.114,33.3,1,0,0,0,112.9,19,0,32.8,20.2,1245.6,3.2,45.1,48.3,3.4,82.8,79.4,72.7,-6.7,45,0,48,48,61.1,10.3,17.7,10.9
2024-03-24T03:20:00,185.1,184.3,0.996,33.1,1,0,0,0,112.3,19.1,0,32.8,20.2,1234.2,3.6,45.2,48.8,3.4,82.8,79.4,72.7,-6.7,45,0,48,48,60.9,10.3,17.8,10.9
2024-03-24T03:30:00,164.2,191.2,1.164,35.1,1,0,0,0,119.1,19,0,32.8,20.3,1231.7,3.2,45.5,48.7,3.4,82.8,79.4,72.7,-6.7,45,0,48,48,62.3,9.9,17.2,10.6
2024-03-24T03:40:00,162.7,188.5,1.159,34.4,1,0,0,0,116.7,18.9,0,32.8,20.1,1220.2,3.2,45.3,48.5,3.4,82.9,79.5,72.7,-6.8,45,0,48,48,61.9,10,17.4,10.7
2024-03-24T03:50:00,164.4,184.7,1.123,33.1,1,0,0,0,112.4,19,0,33.1,20.2,1233,3.2,45.3,48.5,3.3,82.6,79.3,72.7,-6.6,45,0,48,48,60.9,10.3,17.9,10.9
2024-03-24T04:00:00,159.7,188.4,1.179,34.2,1,0,0,0,116.1,19.1,0,33,20.2,1236.8,3.1,45.4,48.5,3.4,82.5,79.1,72.7,-6.4,45,0,48,48,61.6,10.1,17.5,10.7
2024-03-24T04:10:00,179.6,186.9,1.041,33.8,1,0,0,0,114.8,19,0,33.1,20.1,1231.7,3.5,45,48.5,3.6,82.6,79,72.7,-6.3,45,0,48,48,61.4,10.2,17.7,10.7
2024-03-24T04:20:00,169.9,185.6,1.092,33.6,1,0,0,0,114,18.9,0,32.5,20.2,1235.5,3.3,45.4,48.7,3.4,82.6,79.2,72.7,-6.5,45,0,48,48,61.4,10.2,17.5,10.9
2024-03-24T04:30:00,164.2,189.4,1.154,34.4,1,0,0,0,116.9,18.9,0,33.3,20.3,1231.7,3.2,45,48.2,3.4,82.2,78.8,72.7,-6.1,45,0,48,48,61.7,10,17.6,10.7
2024-03-24T04:40:00,170.1,184.8,1.087,33.1,1,0,0,0,112.6,19,0,32.9,20.3,1236.8,3.3,45.4,48.7,3.4,82.5,79.1,72.7,-6.4,45,0,48,48,60.9,10.3,17.8,11
2024-03-24T04:50:00,191.1,186.2,0.975,33.6,1,0,0,0,113.9,19.1,0,32.9,20.3,1239.3,3.7,45.3,49,3.5,82.4,78.9,72.7,-6.2,45,0,48,48,61.2,10.3,17.7,10.9
2024-03-24T05:00:00,214.7,208.1,0.969,39.8,1,0,0,0,136,19.3,0,32.7,20.2,1256.9,4.1,45.1,49.2,4.1,83,78.9,72.7,-6.2,45,0,48,48,65.3,9.2,15.7,9.7
2024-03-24T05:10:00,0,73.8,0,0,0,0,0,0,1.2,19.3,0,33,20.3,0,4.1,45.3,49.4,3.8,83,79.2,72.7,-6.5,45,0,48,48,1.6,26.1,44.7,27.5
2024-03-24T05:20:00,230.7,212,0.919,41.1,1,0,0,0,139.5,19.3,0,33,20.3,1258.1,4.4,45,49.4,4.2,83.6,79.4,72.7,-6.7,45,0,48,48,65.8,9.1,15.6,9.6
2024-03-24T05:30:00,213.9,200.2,0.936,37.6,1,0,0,0,127.8,19.2,0,32.9,20.3,1251.9,4.1,45.2,49.3,4,83.5,79.5,72.7,-6.8,45,0,48,48,63.8,9.6,16.4,10.1
2024-03-24T05:40:00,220,212.7,0.967,41.3,1,0,0,0,140.3,19.2,0,32.8,20.3,1256.9,4.2,45.5,49.7,4.2,83.6,79.4,72.7,-6.7,45,0,48,48,66,9,15.4,9.5
2024-03-24T05:50:00,223.2,198.7,0.89,37.1,1,0,0,0,126,19.3,0,33,20.5,1245.6,4.3,45,49.3,4.3,83.6,79.3,72.7,-6.6,45,0,48,48,63.4,9.7,16.6,10.3
2024-03-24T06:00:00,229.1,200.7,0.876,37.8,1,0,0,0,128.2,19.2,0,33.1,20.2,1249.4,4.4,45.2,49.6,4.2,83.5,79.3,72.7,-6.6,45,0,48,48,63.8,9.6,16.5,10.1
2024-03-24T06:10:00,236.4,211.6,0.895,41,1,0,0,0,139.1,19.3,0,32.9,20.2,1260.6,4.5,45.4,49.9,4.4,83.8,79.4,72.7,-6.7,45,0,48,48,65.7,9.1,15.6,9.6
2024-03-24T06:20:00,262.6,205.1,0.781,39,1,0,0,0,132.6,19.2,0,33.1,20.2,1260.6,5,45.3,50.3,4.5,83.9,79.4,72.7,-6.7,45,0,48,48,64.6,9.4,16.1,9.9
2024-03-24T06:30:00,268.9,220.7,0.821,43.7,1,0,0,0,148.2,19.3,0,33,20.2,1265.6,5.1,45.2,50.3,4.9,84.5,79.6,72.7,-6.9,45,0,48,48,67.2,8.7,15,9.2
2024-03-24T06:40:00,257.9,213.7,0.829,41.6,1,0,0,0,141.3,19.2,0,32.9,20.2,1263.1,4.9,45.2,50.1,4.5,84.6,80.1,72.7,-7.4,45,0,48,48,66.1,9,15.4,9.5
2024-03-24T06:50:00,261.1,213,0.816,41.5,1,0,0,0,141,19.2,0,32.5,20.2,1253.1,5,45.2,50.2,4.6,84.8,80.2,72.7,-7.5,45,0,48,48,66.2,9,15.3,9.5
2024-03-24T07:00:00,297,228.4,0.769,45.9,1,0,0,0,155.7,19.3,0,33,20.3,1273,5.6,45.2,50.8,5.1,85.1,80,72.7,-7.3,45,0,48,48,68.2,8.5,14.5,8.9
2024-03-24T07:10:00,298.2,260.5,0.874,55.5,1,0,0,0,188.5,19.3,0,32.5,20.2,1277.9,5.6,45.3,50.9,5.4,85.7,80.3,72.7,-7.6,45,0,48,48,72.3,7.4,12.5,7.7
2024-03-24T07:20:00,304.4,237.4,0.78,48.6,1,0,0,0,164.8,19.3,0,33.1,20.2,1281.6,5.7,45.4,51.1,5.2,86,80.8,72.7,-8.1,45,0,48,48,69.4,8.1,13.9,8.5
2024-03-24T07:30:00,297,253.9,0.855,53.5,1,0,0,0,181.5,19.3,0,32.9,20.2,1273,5.6,45.5,51.1,5.1,86.2,81.1,72.7,-8.4,45,0,48,48,71.5,7.6,12.9,8
2024-03-24T07:40:00,318.2,264.2,0.83,56.5,1,0,0,0,191.6,19.3,0,33.1,20.2,1273,6,45.1,51.1,5.5,86.7,81.2,72.7,-8.5,45,0,48,48,72.5,7.3,12.5,7.7
2024-03-24T07:50:00,322.5,259.2,0.804,55,1,0,0,0,186.7,19.4,0,32.9,20.3,1290.1,6,45.2,51.2,5.5,86.8,81.3,72.7,-8.6,45,0,48,48,72,7.5,12.7,7.8
2024-03-24T08:00:00,329.7,261.5,0.793,55,1,0,0,0,186.8,21.9,0,32.8,20.1,1318.9,6,45.3,51.3,5.4,87.1,81.7,72.7,-9,47,0,48,48,71.4,8.4,12.5,7.7
2024-03-24T08:10:00,340,268.8,0.79,56.7,1,0,0,0,193.5,22,0,33,20.2,1337.8,6.1,45.2,51.3,5.9,88.3,82.4,72.7,-9.7,47,0,48,48,72,8.2,12.3,7.5
2024-03-24T08:20:00,327.7,279.2,0.852,59.9,1,0,0,0,204.1,22,0,32.8,20.2,1333.1,5.9,45.5,51.4,5.8,88.1,82.3,72.7,-9.6,47,0,48,48,73.1,7.9,11.8,7.2
2024-03-24T08:30:00,330,276.9,0.839,59.3,1,0,0,0,202.1,22,0,32.8,19.9,1342.5,5.9,45.2,51.1,5.9,88.3,82.4,72.7,-9.7,47,0,48,48,73,8,11.8,7.2
2024-03-24T08:40:00,335,283.3,0.846,61.3,1,0,0,0,208.1,22.1,0,33,20.1,1340.2,6,45.3,51.3,6,88.5,82.5,72.7,-9.8,47,0,48,48,73.5,7.8,11.7,7.1
2024-03-24T08:50:00,328.6,285.5,0.869,61.9,1,0,0,0,210,22.2,0,33.2,20,1336.7,5.9,45.6,51.5,5.9,88.5,82.6,72.7,-9.9,47,0,48,48,73.6,7.8,11.6,7
2024-03-24T09:00:00,345.9,283.2,0.819,60.9,1,0,0,0,206.6,23.5,0,33,20.1,1361.1,6.1,45.3,51.4,5.9,88.4,82.5,72.7,-9.8,48,0,48,48,73,8.3,11.7,7.1
2024-03-24T09:10:00,370.8,306.5,0.827,67.7,1,0,0,0,229.5,23.6,0,33,20.3,1348.3,6.6,45.4,52,6.3,88.9,82.6,72.7,-9.9,48,0,48,48,74.9,7.7,10.8,6.6
2024-03-24T09:20:00,350.6,304.9,0.87,67.5,1,0,0,0,228.9,23.5,0,32.6,19.9,1379.4,6.1,45.6,51.7,6.5,89.2,82.7,72.7,-10,48,0,48,48,75.1,7.7,10.7,6.5
2024-03-24T09:30:00,355.7,310.2,0.872,68.8,1,0,0,0,233.5,23.5,0,33.2,20,1377.1,6.2,45.6,51.8,6.7,89.1,82.4,72.7,-9.7,48,0,48,48,75.3,7.6,10.7,6.4
2024-03-24T09:40:00,356.9,291.6,0.817,63.4,1,0,0,0,215.3,23.6,0,32.6,20.1,1381.6,6.2,45.6,51.8,6.5,89.6,83.1,72.7,-10.4,48,0,48,48,73.8,8.1,11.2,6.9
2024-03-24T09:50:00,376.8,309.4,0.821,68.5,1,0,0,0,232.6,23.6,0,33.2,20,1370.2,6.6,45.2,51.8,7,90.1,83.1,72.7,-10.4,48,0,48,48,75.2,7.6,10.7,6.5
2024-03-24T10:00:00,373.5,307.9,0.824,67.8,1,0,0,0,229.9,25.2,0,32.8,20,1400.8,6.4,45.3,51.7,7.1,90.7,83.6,72.7,-10.9,49,0,48,48,74.7,8.2,10.7,6.5
2024-03-24T10:10:00,377.9,311.6,0.825,68.8,1,0,0,0,233.6,25.2,0,32.8,20,1395.2,6.5,45.3,51.8,7.1,90.7,83.6,72.7,-10.9,49,0,48,48,75,8.1,10.5,6.4
2024-03-24T10:20:00,381.5,308.6,0.809,68,1,0,0,0,230.6,25.1,0,32.8,20.1,1408.6,6.5,45.6,52.1,6.8,90.7,83.9,72.7,-11.2,49,0,48,48,74.7,8.1,10.6,6.5
2024-03-24T10:30:00,378.5,354.7,0.937,81.5,1,0,0,0,276.6,25.3,0,32.8,20,1397.4,6.5,45.6,52.1,7.1,91.7,84.6,72.7,-11.9,49,0,48,48,78,7.1,9.3,5.6
2024-03-24T10:40:00,392.6,305.9,0.779,67.1,1,0,0,0,227.8,25.2,0,33,20,1406.4,6.7,45.4,52.1,7,92,85,72.7,-12.3,49,0,48,48,74.5,8.2,10.8,6.5
2024-03-24T10:50:00,382.1,332.9,0.871,75.1,1,0,0,0,254.7,25.3,0,33,19.9,1410.8,6.5,45.5,52,7,92.4,85.4,72.7,-12.7,49,0,48,48,76.5,7.6,9.9,6
2024-03-24T11:00:00,408.8,344.3,0.842,77.2,1,0,0,0,261.9,26.5,0,34.9,21,1421.9,6.9,45.5,52.4,7.3,93.2,85.9,72.7,-13.2,50,0,49,49,76.1,7.7,10.1,6.1
2024-03-24T11:10:00,432.1,354.6,0.821,80.1,1,0,0,0,271.9,26.7,0,34.9,21.1,1440.5,7.2,45.6,52.8,7.7,93.7,86,72.7,-13.3,50,0,49,49,76.7,7.5,9.8,6
2024-03-24T11:20:00,430.2,360,0.837,81.6,1,0,0,0,277,26.8,0,35.1,21.1,1433.9,7.2,45.8,53,7.7,94,86.3,72.7,-13.6,50,0,49,49,76.9,7.4,9.8,5.9
2024-03-24T11:30:00,423.6,349.3,0.825,78.6,1,0,0,0,266.6,26.6,0,34.9,21.2,1431.8,7.1,45.9,53,7.5,94.2,86.7,72.7,-14,50,0,49,49,76.3,7.6,10,6.1
2024-03-24T11:40:00,410.4,352.5,0.859,79.5,1,0,0,0,269.8,26.6,0,35,21.2,1427.4,6.9,45.9,52.8,7.4,94,86.6,72.7,-13.9,50,0,49,49,76.5,7.5,9.9,6
2024-03-24T11:50:00,412.3,352.9,0.856,79.5,1,0,0,0,269.8,26.7,0,35,21.3,1433.9,6.9,45.6,52.5,7.5,94,86.5,72.7,-13.8,50,0,49,49,76.5,7.6,9.9,6
2024-03-24T12:00:00,413.8,351,0.848,78.7,1,0,0,0,268,26.7,0,35,21.3,1439.4,6.9,45.7,52.6,7.6,93.8,86.2,72.7,-13.5,50,0,49,49,76.4,7.6,10,6.1
2024-03-24T12:10:00,423.9,358.4,0.845,81,1,0,0,0,275.9,26.6,0,34.8,21,1432.9,7.1,45.8,52.9,7.5,93.8,86.3,72.7,-13.6,50,0,49,49,77,7.4,9.7,5.9
2024-03-24T12:20:00,424.2,358.4,0.845,81.2,1,0,0,0,275.5,26.8,0,35,21.1,1433.9,7.1,45.9,53,7.8,93.9,86.1,72.7,-13.4,50,0,49,49,76.9,7.5,9.8,5.9
2024-03-24T12:30:00,418.9,359,0.857,81.4,1,0,0,0,276,26.8,0,35,21.3,1436.1,7,45.9,52.9,7.4,93.6,86.2,72.7,-13.5,50,0,49,49,76.9,7.5,9.7,5.9
2024-03-24T12:40:00,426.1,354.5,0.832,80.1,1,0,0,0,271.8,26.6,0,34.9,21.2,1440.5,7.1,45.7,52.8,7.5,93.6,86.1,72.7,-13.4,50,0,49,49,76.7,7.5,9.8,6
2024-03-24T12:50:00,423.2,351.5,0.83,79.3,1,0,0,0,269,26.6,0,34.8,21.1,1430.7,7.1,45.8,52.9,7.6,93.8,86.2,72.7,-13.5,50,0,49,49,76.5,7.6,9.9,6
2024-03-24T13:00:00,423.2,358.2,0.846,81.2,1,0,0,0,275.3,26.7,0,35,21.1,1430.7,7.1,45.9,53,7.4,94,86.6,72.7,-13.9,50,0,49,49,76.9,7.5,9.8,5.9
2024-03-24T13:10:00,418.6,358.2,0.856,81.1,1,0,0,0,275.3,26.6,0,35.2,21.1,1435,7,46.2,53.2,7.6,94.1,86.5,72.7,-13.8,50,0,49,49,76.9,7.4,9.8,5.9
2024-03-24T13:20:00,428.5,354.2,0.826,80.1,1,0,0,0,271.7,26.5,0,34.8,21.1,1428.5,7.2,46.2,53.4,7.7,94.4,86.7,72.7,-14,50,0,49,49,76.7,7.5,9.8,6
2024-03-24T13:30:00,423.9,354.7,0.837,80.2,1,0,0,0,271.9,26.6,0,35,21.1,1432.9,7.1,46.1,53.2,7.6,94.2,86.6,72.7,-13.9,50,0,49,49,76.7,7.5,9.9,6
2024-03-24T13:40:00,426.5,359.1,0.842,81.6,1,0,0,0,276.7,26.6,0,34.7,21.1,1441.6,7.1,46.4,53.5,7.5,94.3,86.8,72.7,-14.1,50,0,49,49,77.1,7.4,9.7,5.9
2024-03-24T13:50:00,416.3,352.4,0.846,79.4,1,0,0,0,269.5,26.8,0,35.2,21,1427.4,7,46.4,53.4,7.6,94.4,86.8,72.7,-14.1,50,0,49,49,76.5,7.6,10,6
2024-03-24T14:00:00,415.7,360,0.866,81.7,1,0,0,0,277,26.7,0,35.2,21.1,1445.9,6.9,46.3,53.2,7.6,94.3,86.7,72.7,-14,50,0,49,49,77,7.4,9.8,5.9
2024-03-24T14:10:00,419.5,354.7,0.845,80.2,1,0,0,0,272.1,26.6,0,35,21,1438.3,7,46.3,53.3,7.5,94.4,86.9,72.7,-14.2,50,0,49,49,76.7,7.5,9.9,5.9
2024-03-24T14:20:00,427.6,353.6,0.827,79.8,1,0,0,0,270.6,26.7,0,35,21.2,1425.2,7.2,46.4,53.6,7.6,94.6,87,72.7,-14.3,50,0,49,49,76.5,7.6,9.9,6
2024-03-24T14:30:00,422.3,352.5,0.835,79.6,1,0,0,0,270,26.7,0,34.8,21,1427.4,7.1,46.3,53.4,7.7,94.4,86.7,72.7,-14,50,0,49,49,76.6,7.6,9.9,6
2024-03-24T14:40:00,410.4,358,0.873,81.2,1,0,0,0,275.4,26.6,0,35,21,1427.4,6.9,46.3,53.2,7.7,94.3,86.6,72.7,-13.9,50,0,49,49,76.9,7.4,9.8,5.9
2024-03-24T14:50:00,452,364.7,0.807,83.2,1,0,0,0,282.1,26.7,0,35,21,1427.4,7.6,46,53.6,8.1,94.8,86.7,72.7,-14,50,0,49,49,77.3,7.3,9.6,5.7
2024-03-24T15:00:00,423.2,352.3,0.833,79.5,1,0,0,0,269.7,26.8,0,35,20.9,1430.7,7.1,46.3,53.4,7.7,94.5,86.8,72.7,-14.1,50,0,49,49,76.5,7.6,9.9,5.9
2024-03-24T15:10:00,417.6,351.7,0.842,79.3,1,0,0,0,268.9,26.7,0,35.1,21,1431.8,7,46.4,53.4,7.7,94.4,86.7,72.7,-14,50,0,49,49,76.4,7.6,10,6
2024-03-24T15:20:00,421.9,353,0.837,79.7,1,0,0,0,270.4,26.6,0,34.9,21.1,1426.3,7.1,46.5,53.6,7.6,94.3,86.7,72.7,-14,50,0,49,49,76.6,7.5,9.9,6
2024-03-24T15:30:00,406.6,353.7,0.87,79.8,1,0,0,0,270.8,26.6,0,34.9,21.2,1414.1,6.9,46.6,53.5,7.5,94.2,86.7,72.7,-14,50,0,49,49,76.6,7.5,9.9,6
2024-03-24T15:40:00,417.3,356.1,0.853,80.5,1,0,0,0,273.1,26.6,0,35.2,21.3,1430.7,7,46.7,53.7,7.5,94.2,86.7,72.7,-14,50,0,49,49,76.7,7.5,9.9,6
2024-03-24T15:50:00,429.2,363.1,0.846,82.4,1,0,0,0,280.4,26.7,0,35,21,1430.7,7.2,46.5,53.7,7.6,94.6,87,72.7,-14.3,50,0,49,49,77.2,7.4,9.6,5.8
2024-03-24T16:00:00,442.5,375.6,0.849,86.3,1,0,0,0,293.6,26.6,0,34.4,21,1435,7.4,46.5,53.9,8,95.2,87.2,72.7,-14.5,50,0,49,49,78.2,7.1,9.2,5.6
2024-03-24T16:10:00,443.8,363,0.818,82.7,1,0,0,0,280.6,26.6,0,34.8,21,1439.4,7.4,46.8,54.2,7.7,94.8,87.1,72.7,-14.4,50,0,49,49,77.3,7.3,9.6,5.8
2024-03-24T16:20:00,434.2,363.8,0.838,82.9,1,0,0,0,281.1,26.6,0,35.1,21,1427.4,7.3,46.9,54.2,7.7,94.8,87.1,72.7,-14.4,50,0,49,49,77.3,7.3,9.6,5.8
2024-03-24T16:30:00,440.8,360.4,0.818,81.9,1,0,0,0,277.7,26.8,0,34.9,21.1,1429.6,7.4,46.8,54.2,7.7,94.7,87,72.7,-14.3,50,0,49,49,77,7.4,9.7,5.8
2024-03-24T16:40:00,435.8,363.7,0.835,82.9,1,0,0,0,281,26.8,0,34.9,21.1,1432.9,7.3,46.7,54,7.7,94.7,87,72.7,-14.3,50,0,49,49,77.2,7.4,9.6,5.8
2024-03-24T16:50:00,446.1,371.7,0.833,85.2,1,0,0,0,289,26.6,0,35,21.2,1427.4,7.5,46.9,54.4,7.9,94.9,87,72.7,-14.3,50,0,49,49,77.7,7.2,9.4,5.7
2024-03-24T17:00:00,425.5,365.1,0.858,83.3,1,0,0,0,282.5,26.6,0,35,20.9,1438.3,7.1,47,54.1,7.7,95,87.3,72.7,-14.6,50,0,49,49,77.4,7.3,9.6,5.7
2024-03-24T17:10:00,429.2,357.8,0.834,81.2,1,0,0,0,275.2,26.6,0,35,21,1430.7,7.2,46.5,53.7,7.8,94.4,86.6,72.7,-13.9,50,0,49,49,76.9,7.4,9.8,5.9
2024-03-24T17:20:00,432.1,357,0.826,80.8,1,0,0,0,274.2,26.8,0,35,21.1,1440.5,7.2,46.8,54,7.7,94.3,86.6,72.7,-13.9,50,0,49,49,76.8,7.5,9.8,5.9
2024-03-24T17:30:00,418.2,353.5,0.845,79.9,1,0,0,0,271.1,26.5,0,34.9,21,1433.9,7,46.5,53.5,7.6,94.1,86.5,72.7,-13.8,50,0,49,49,76.7,7.5,9.9,5.9
2024-03-24T17:40:00,424.5,363.1,0.855,82.8,1,0,0,0,280.8,26.6,0,34.8,20.9,1435,7.1,46.3,53.4,7.6,94.2,86.6,72.7,-13.9,50,0,49,49,77.3,7.3,9.6,5.8
2024-03-24T17:50:00,416.3,351.2,0.844,79.1,1,0,0,0,268.5,26.7,0,34.9,21.1,1427.4,7,46.3,53.3,7.5,94,86.5,72.7,-13.8,50,0,49,49,76.4,7.6,9.9,6
2024-03-24T18:00:00,413.7,349.4,0.845,80.1,1,0,0,0,271.6,25,0,33.1,19.8,1398.5,7.1,45.7,52.8,7.6,93.7,86.1,72.7,-13.4,49,0,48,48,77.7,7.1,9.5,5.7
2024-03-24T18:10:00,406.6,348.6,0.858,79.8,1,0,0,0,270.6,25.3,0,32.9,19.8,1414.1,6.9,46.3,53.2,7.7,94,86.3,72.7,-13.6,49,0,48,48,77.6,7.2,9.4,5.7
2024-03-24T18:20:00,412.4,346.8,0.841,79.3,1,0,0,0,268.9,25,0,33.1,19.8,1394,7.1,46.3,53.4,7.7,94.1,86.4,72.7,-13.7,49,0,48,48,77.6,7.2,9.5,5.7
2024-03-24T18:30:00,417.4,345.9,0.829,79,1,0,0,0,268,25.1,0,33,19.9,1410.8,7.1,46.3,53.4,7.8,94.2,86.4,72.7,-13.7,49,0,48,48,77.5,7.3,9.5,5.7
2024-03-24T18:40:00,413.4,348.5,0.843,79.7,1,0,0,0,270.3,25.2,0,33,20,1417.5,7,46.4,53.4,7.6,93.9,86.3,72.7,-13.6,49,0,48,48,77.6,7.2,9.5,5.7
2024-03-24T18:50:00,403.4,352.1,0.873,80.9,1,0,0,0,274.5,25.2,0,32.6,19.9,1403,6.9,46.6,53.5,7.7,94.1,86.4,72.7,-13.7,49,0,48,48,77.9,7.1,9.3,5.6
2024-03-24T19:00:00,397.9,345.5,0.868,79.3,1,0,0,0,269,23.6,0,33.1,19.8,1383.9,6.9,46.3,53.2,7.6,93.8,86.2,72.7,-13.5,48,0,48,48,77.9,6.8,9.6,5.7
2024-03-24T19:10:00,389.5,341.6,0.877,78.2,1,0,0,0,265.2,23.6,0,32.9,19.9,1374.8,6.8,46.2,53,7.5,93.7,86.2,72.7,-13.5,48,0,48,48,77.6,6.9,9.6,5.8
2024-03-24T19:20:00,393,340.1,0.866,77.8,1,0,0,0,263.9,23.5,0,32.8,19.9,1366.8,6.9,45.9,52.8,7.4,93.5,86.1,72.7,-13.4,48,0,48,48,77.6,6.9,9.6,5.9
2024-03-24T19:30:00,391.1,314.3,0.804,70.1,1,0,0,0,237.8,23.5,0,33,20,1380.5,6.8,45.7,52.5,7.1,92.9,85.8,72.7,-13.1,48,0,48,48,75.7,7.5,10.5,6.4
2024-03-24T19:40:00,354.6,299.4,0.844,65.5,1,0,0,0,223.1,23.5,0,32.8,20,1372.5,6.2,45.8,52,6.7,92.1,85.4,72.7,-12.7,48,0,48,48,74.5,7.9,10.9,6.7
2024-03-24T19:50:00,341.4,293.6,0.86,63.8,1,0,0,0,217.3,23.6,0,32.8,20,1365.6,6,45.6,51.6,6.7,91.9,85.2,72.7,-12.5,48,0,48,48,74,8,11.2,6.8
2024-03-24T20:00:00,348,290.2,0.834,63,1,0,0,0,213.9,23.7,0,32.7,20,1369.1,6.1,45.4,51.5,6.3,91.1,84.8,72.7,-12.1,48,0,48,48,73.7,8.2,11.3,6.9
2024-03-24T20:10:00,347.7,285.2,0.82,61.5,1,0,0,0,208.5,23.6,0,33.1,20,1367.9,6.1,45.4,51.5,6.6,91.1,84.5,72.7,-11.8,48,0,48,48,73.1,8.3,11.6,7
2024-03-24T20:20:00,341.4,293.9,0.861,64,1,0,0,0,217.1,23.7,0,33,20.1,1365.6,6,45.3,51.3,6.4,90.8,84.4,72.7,-11.7,48,0,48,48,73.9,8.1,11.2,6.8
2024-03-24T20:30:00,354.6,298.9,0.843,65.6,1,0,0,0,222.5,23.6,0,32.7,20,1372.5,6.2,45.1,51.3,6.6,91,84.4,72.7,-11.7,48,0,48,48,74.4,7.9,11,6.7
2024-03-24T20:40:00,326,267.3,0.82,56.2,1,0,0,0,190.6,23.6,0,33,20,1372.5,5.7,45.6,51.3,6,90.1,84.1,72.7,-11.4,48,0,48,48,71.3,8.8,12.4,7.5
2024-03-24T20:50:00,308.3,269.8,0.875,57,1,0,0,0,193.3,23.6,0,32.8,20,1370.2,5.4,45.6,51,5.9,89.8,83.9,72.7,-11.2,48,0,48,48,71.7,8.8,12.2,7.4
2024-03-24T21:00:00,304.4,272.9,0.896,58.3,1,0,0,0,198,22.3,0,32.7,20,1353,5.4,45.6,51,5.9,89.7,83.8,72.7,-11.1,47,0,48,48,72.5,8.2,12,7.3
2024-03-24T21:10:00,285.5,267.3,0.936,56.8,1,0,0,0,192.6,22,0,32.7,19.9,1343.7,5.1,45.5,50.6,5.8,89.5,83.7,72.7,-11,47,0,48,48,72.1,8.2,12.2,7.4
2024-03-24T21:20:00,308.2,267.4,0.868,56.6,1,0,0,0,192,22,0,33.2,20.2,1344.8,5.5,45.3,50.8,5.5,89.1,83.6,72.7,-10.9,47,0,48,48,71.8,8.2,12.4,7.6
2024-03-24T21:30:00,291.8,267.9,0.918,56.7,1,0,0,0,192.4,22.1,0,33.2,20.2,1321.3,5.3,45.4,50.7,5.6,89.2,83.6,72.7,-10.9,47,0,48,48,71.8,8.3,12.4,7.5
2024-03-24T21:40:00,282.8,258.4,0.914,54,1,0,0,0,183.4,22.1,0,32.9,20.1,1330.8,5.1,45.4,50.5,5.5,89.2,83.7,72.7,-11,47,0,48,48,70.9,8.5,12.7,7.8
2024-03-24T21:50:00,291.8,259.4,0.889,54.4,1,0,0,0,184.5,21.9,0,33,20,1321.3,5.3,45.4,50.7,5.4,89.1,83.7,72.7,-11,47,0,48,48,71.1,8.4,12.7,7.7
2024-03-24T22:00:00,280.1,256.8,0.917,53.9,1,0,0,0,183,20.6,0,33.1,20.1,1292.5,5.2,45.3,50.5,5.4,89,83.6,72.7,-10.9,46,0,48,48,71.3,8,12.9,7.8
2024-03-24T22:10:00,258.5,279.2,1.08,60.6,1,0,0,0,205.7,20.5,0,32.9,20.1,1292.5,4.8,45.3,50.1,5.3,88.7,83.4,72.7,-10.7,46,0,48,48,73.7,7.3,11.8,7.2
2024-03-24T22:20:00,280.3,263,0.938,55.9,1,0,0,0,189.6,20.4,0,33,20,1293.8,5.2,45.3,50.5,5.6,89.1,83.5,72.7,-10.8,46,0,48,48,72.1,7.8,12.5,7.6
2024-03-24T22:30:00,259,248.4,0.959,51.5,1,0,0,0,174.8,20.5,0,33,20.1,1295,4.8,45.5,50.3,5.2,88.5,83.3,72.7,-10.6,46,0,48,48,70.4,8.3,13.3,8.1
2024-03-24T22:40:00,276.7,264.6,0.956,56.3,1,0,0,0,191.2,20.6,0,33,19.9,1302.2,5.1,45.2,50.3,5.4,88.5,83.1,72.7,-10.4,46,0,48,48,72.2,7.8,12.5,7.5
2024-03-24T22:50:00,287,262.1,0.913,55.5,1,0,0,0,188.4,20.5,0,33.1,20,1299.8,5.3,45.2,50.5,5.3,88.5,83.2,72.7,-10.5,46,0,48,48,71.9,7.8,12.6,7.6
2024-03-24T23:00:00,273.4,273.7,1.001,58.7,1,0,0,0,200.1,20.5,0,33.1,19.9,1286.5,5.1,45.3,50.4,5.4,88.5,83.1,72.7,-10.4,46,0,48,48,73.1,7.5,12.1,7.3
2024-03-24T23:10:00,227,242.2,1.067,49.4,1,0,0,0,168.8,20.5,0,32.7,20.2,1297.4,4.2,45.3,49.5,5.1,88.1,83,72.7,-10.3,46,0,48,48,69.7,8.5,13.5,8.3
2024-03-24T23:20:00,242.8,244.2,1.006,50.3,1,0,0,0,170.6,20.5,0,32.9,20.1,1295,4.5,45.4,49.9,4.9,87.5,82.6,72.7,-9.9,46,0,48,48,69.9,8.4,13.5,8.2
2024-03-24T23:30:00,236.5,245,1.036,50.4,1,0,0,0,171,20.6,0,33.1,20.2,1290.1,4.4,45.2,49.6,4.9,87.5,82.6,72.7,-9.9,46,0,48,48,69.8,8.4,13.5,8.3
2024-03-24T23:40:00,218.7,233.3,1.067,47,1,0,0,0,159.4,20.4,0,33.3,20.2,1280.4,4.1,45.4,49.5,4.4,86.8,82.4,72.7,-9.7,46,0,48,48,68.3,8.7,14.3,8.7
2024-03-24T23:50:00,209.2,212.5,1.015,41,1,0,0,0,139.2,20.4,0,32.7,20.2,1287.7,3.9,45.6,49.5,4.3,86.5,82.2,72.7,-9.5,46,0,48,48,65.5,9.6,15.4,9.5
2024-03-25T00:00:00,227.7,222.6,0.978,43.9,1,0,0,0,149,20.7,0,33,20,1301,4.2,45.3,49.5,4.4,86.4,82,72.7,-9.3,46,0,48,48,66.9,9.3,14.8,9
2024-03-25T00:10:00,257.3,250.5,0.973,52.2,1,0,0,0,177.1,20.6,0,32.7,20.1,1286.5,4.8,45.3,50.1,5,87.2,82.2,72.7,-9.5,46,0,48,48,70.7,8.2,13,8
2024-03-25T00:20:00,275.4,269.6,0.979,57.7,1,0,0,0,195.7,20.7,0,33,20.2,1296.2,5.1,45,50.1,5.3,87.7,82.4,72.7,-9.7,46,0,48,48,72.6,7.7,12.3,7.5
2024-03-25T00:30:00,264.1,231.8,0.877,46.6,1,0,0,0,158.2,20.5,0,33.1,20,1293.8,4.9,45.2,50.1,5.1,87.7,82.6,72.7,-9.9,46,0,48,48,68.3,8.8,14.3,8.6
2024-03-25T00:40:00,237.6,271.1,1.141,58.2,1,0,0,0,197.6,20.5,0,32.9,20.1,1296.2,4.4,45.6,50,4.8,87.5,82.7,72.7,-10,46,0,48,48,72.9,7.6,12.1,7.4
2024-03-25T00:50:00,243.5,258.9,1.064,54.7,1,0,0,0,185.6,20.7,0,32.5,20.1,1298.6,4.5,45.7,50.2,4.7,87.2,82.5,72.7,-9.8,46,0,48,48,71.7,8,12.6,7.8
2024-03-25T01:00:00,270.8,242.5,0.896,50.2,1,0,0,0,170.3,19.3,0,32.7,20.3,1274.2,5.1,45.1,50.2,5.1,87.7,82.6,72.7,-9.9,45,0,48,48,70.2,7.9,13.5,8.4
2024-03-25T01:10:00,254.8,250.9,0.984,52.6,1,0,0,0,178.4,19.3,0,32.9,20.3,1274.2,4.8,45.1,49.9,4.8,87.2,82.4,72.7,-9.7,45,0,48,48,71.1,7.7,13.1,8.1
2024-03-25T01:20:00,259.1,250.5,0.966,52.4,1,0,0,0,178,19.4,0,33,20.1,1269.3,4.9,45.5,50.4,5,87.3,82.3,72.7,-9.6,45,0,48,48,71.1,7.8,13.2,8
2024-03-25T01:30:00,254.1,249.6,0.982,52.3,1,0,0,0,177.3,19.2,0,32.9,20.2,1270.5,4.8,45.5,50.3,4.9,87.3,82.4,72.7,-9.7,45,0,48,48,71,7.7,13.2,8.1
2024-03-25T01:40:00,237.1,245.3,1.035,51,1,0,0,0,173,19.4,0,32.9,20.1,1264.3,4.5,45.4,49.9,4.8,87.1,82.3,72.7,-9.6,45,0,48,48,70.5,7.9,13.4,8.2
2024-03-25T01:50:00,250,236.5,0.946,48.4,1,0,0,0,164.2,19.3,0,32.8,20.3,1276.7,4.7,45.2,49.9,4.6,86.8,82.2,72.7,-9.5,45,0,48,48,69.4,8.2,13.9,8.6
2024-03-25T02:00:00,238.7,247.6,1.038,51.7,1,0,0,0,175.5,19.3,0,32.8,20.1,1273,4.5,45.2,49.7,4.6,86.5,81.9,72.7,-9.2,45,0,48,48,70.9,7.8,13.2,8.1
2024-03-25T02:10:00,228.6,256.4,1.122,54.2,1,0,0,0,184,19.2,0,33.1,20.1,1246.9,4.4,45.5,49.9,4.5,86.4,81.9,72.7,-9.2,45,0,48,48,71.8,7.5,12.9,7.8
2024-03-25T02:20:00,246.6,196.7,0.798,36.8,1,0,0,0,124.9,19.1,0,32.8,19.9,1259.4,4.7,45.2,49.9,4.4,86.2,81.8,72.7,-9.1,45,0,48,48,63.5,9.7,16.7,10.1
2024-03-25T02:30:00,229.5,212.9,0.928,41.5,1,0,0,0,140.8,19.2,0,32.9,20,1251.9,4.4,45.2,49.6,4.6,86.2,81.6,72.7,-8.9,45,0,48,48,66.1,9,15.4,9.4
2024-03-25T02:40:00,209.1,242.5,1.16,50.2,1,0,0,0,170.4,19.1,0,32.8,20.2,1254.4,4,45.3,49.3,4.4,85.9,81.5,72.7,-8.8,45,0,48,48,70.3,7.9,13.5,8.3
2024-03-25T02:50:00,230.7,249.2,1.08,51.8,1,0,0,0,176.8,19.3,0,33.2,19.9,1258.1,4.4,45.2,49.6,4.3,85.5,81.2,72.7,-8.5,45,0,48,48,70.9,7.7,13.3,8
2024-03-25T03:00:00,226.3,195,0.862,36,1,0,0,0,123.1,19.1,0,32.7,20.1,1263.1,4.3,45,49.3,4.4,85.6,81.2,72.7,-8.5,45,0,48,48,63.1,9.8,16.7,10.3
2024-03-25T03:10:00,223.6,196.8,0.88,36.7,1,0,0,0,124.7,19.2,0,32.8,20.1,1248.1,4.3,45.2,49.5,4.2,85.3,81.1,72.7,-8.4,45,0,48,48,63.3,9.8,16.7,10.2
2024-03-25T03:20:00,208.9,267.2,1.279,57.4,1,0,0,0,194.9,19.2,0,32.8,20.3,1253.1,4,45.6,49.6,4.4,85.6,81.2,72.7,-8.5,45,0,48,48,72.9,7.2,12.3,7.6
2024-03-25T03:30:00,214.1,249.1,1.164,52.1,1,0,0,0,177,19.3,0,32.7,20.1,1253.1,4.1,45.4,49.5,4.2,85.3,81.1,72.7,-8.4,45,0,48,48,71,7.7,13.1,8.1
2024-03-25T03:40:00,243,194.4,0.8,36.1,1,0,0,0,122.4,19.1,0,32.8,20.1,1268.1,4.6,45,49.6,4.4,85.5,81.1,72.7,-8.4,45,0,48,48,63,9.8,16.9,10.4
2024-03-25T03:50:00,214.5,177,0.825,30.9,1,0,0,0,105.1,19,0,32.8,20,1255.6,4.1,45.4,49.5,4.1,85,80.9,72.7,-8.2,45,0,48,48,59.4,10.8,18.6,11.3
2024-03-25T04:00:00,208.2,255.7,1.228,54.1,1,0,0,0,183.6,19.2,0,32.8,20.2,1249.4,4,45.4,49.4,4.1,84.8,80.7,72.7,-8,45,0,48,48,71.8,7.5,12.8,7.9
2024-03-25T04:10:00,225.2,260.6,1.157,55.5,1,0,0,0,188.2,19.2,0,33,20.2,1256.9,4.3,45.2,49.5,4.3,85.1,80.8,72.7,-8.1,45,0,48,48,72.2,7.4,12.7,7.8
2024-03-25T04:20:00,225.6,217.1,0.962,42.7,1,0,0,0,144.9,19.2,0,32.7,20.3,1259.4,4.3,45.2,49.5,4.4,85.2,80.8,72.7,-8.1,45,0,48,48,66.8,8.9,15.1,9.3
2024-03-25T04:30:00,201,183.2,0.912,32.7,1,0,0,0,111.1,19.2,0,32.7,20.1,1236.8,3.9,45.4,49.3,4.2,84.8,80.6,72.7,-7.9,45,0,48,48,60.7,10.5,17.9,11
2024-03-25T04:40:00,205.5,254.9,1.241,53.8,1,0,0,0,182.7,19.3,0,32.8,20.1,1264.3,3.9,45.6,49.5,4.1,84.6,80.5,72.7,-7.8,45,0,48,48,71.7,7.6,12.9,7.9
2024-03-25T04:50:00,242.1,267.3,1.104,57.4,1,0,0,0,194.9,19.2,0,33,20.3,1263.1,4.6,45.2,49.8,4.5,85.2,80.7,72.7,-8,45,0,48,48,72.9,7.2,12.3,7.6
2024-03-25T05:00:00,253.1,202.8,0.801,38.4,1,0,0,0,130.5,19.2,0,33,20.1,1265.6,4.8,45.2,50,4.6,85.4,80.8,72.7,-8.1,45,0,48,48,64.3,9.5,16.3,9.9
