Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2024-03-27T12:20:00,437.2,380.8,0.871,87.5,1,0,0,0,296.8,26.7,0,35,22.3,1437.2,7.3,46.3,53.6,8.1,94.9,86.8,72.7,-14.1,50,0,49,50,77.9,7,9.2,5.9
2024-03-27T12:30:00,432.1,380.2,0.88,87.3,1,0,0,0,296,26.8,0,34.9,22.5,1440.5,7.2,46.1,53.3,8,94.9,86.9,72.7,-14.2,50,0,49,50,77.9,7,9.2,5.9
2024-03-27T12:40:00,431.2,379.5,0.88,87.2,1,0,0,0,295.9,26.7,0,34.7,22.3,1437.2,7.2,46.3,53.5,8,95,87,72.7,-14.3,50,0,49,50,78,7,9.1,5.9
2024-03-27T12:50:00,443.5,381.9,0.861,87.8,1,0,0,0,297.7,26.8,0,35,22.3,1438.3,7.4,46.3,53.7,8.2,95.2,87,72.7,-14.3,50,0,49,50,78,7,9.2,5.8
2024-03-27T13:00:00,443.8,374.4,0.844,85.6,1,0,0,0,290.5,26.6,0,34.9,22.4,1439.4,7.4,46.2,53.6,7.9,94.8,86.9,72.7,-14.2,50,0,49,50,77.6,7.1,9.3,6
2024-03-27T13:10:00,450.5,380.9,0.846,87.3,1,0,0,0,297,26.9,0,34.9,22.3,1441.6,7.5,46.4,53.9,8,95.2,87.2,72.7,-14.5,50,0,49,50,78,7,9.2,5.8
2024-03-27T13:20:00,438.5,380.7,0.868,87.1,1,0,0,0,296.5,26.8,0,35,22.4,1441.6,7.3,46.4,53.7,8,95,87,72.7,-14.3,50,0,49,50,77.9,7,9.2,5.9
2024-03-27T13:30:00,452.2,381.6,0.844,87.7,1,0,0,0,297.4,26.9,0,34.9,22.4,1447,7.5,46.6,54.1,8.2,95.6,87.4,72.7,-14.7,50,0,49,50,77.9,7,9.1,5.9
2024-03-27T13:40:00,444.8,380.3,0.855,87.3,1,0,0,0,296.2,26.8,0,34.9,22.3,1442.7,7.4,46.9,54.3,8.1,95.4,87.3,72.7,-14.6,50,0,49,50,77.9,7,9.2,5.9
2024-03-27T13:50:00,439.8,373,0.848,85.1,1,0,0,0,288.8,26.8,0,34.9,22.4,1445.9,7.3,46.7,54,8.2,95.1,86.9,72.7,-14.2,50,0,49,50,77.4,7.2,9.4,6
2024-03-27T14:00:00,449.5,380.3,0.846,87.3,1,0,0,0,296.1,26.7,0,35.1,22.5,1438.3,7.5,46.8,54.3,8.1,95.2,87.1,72.7,-14.4,50,0,49,50,77.9,7,9.2,5.9
2024-03-27T14:10:00,451.5,380.1,0.842,87.2,1,0,0,0,295.8,26.9,0,35,22.4,1444.8,7.5,46.7,54.2,7.9,95.3,87.4,72.7,-14.7,50,0,49,50,77.8,7.1,9.2,5.9
2024-03-27T14:20:00,437.2,379.5,0.868,87.1,1,0,0,0,295.4,26.8,0,34.8,22.5,1437.2,7.3,46.9,54.2,7.9,95.2,87.3,72.7,-14.6,50,0,49,50,77.8,7.1,9.2,5.9
2024-03-27T14:30:00,458.3,378.3,0.826,86.8,1,0,0,0,294.5,26.8,0,34.8,22.3,1428.5,7.7,47.2,54.9,8.1,95.4,87.3,72.7,-14.6,50,0,49,50,77.8,7.1,9.2,5.9
2024-03-27T14:40:00,464.6,378,0.814,86.6,1,0,0,0,293.8,26.8,0,35.1,22.3,1429.6,7.8,47.3,55.1,8,95.3,87.3,72.7,-14.6,50,0,49,50,77.7,7.1,9.3,5.9
2024-03-27T14:50:00,456.8,379.3,0.83,87,1,0,0,0,295,26.8,0,35.3,22.3,1442.7,7.6,47.8,55.4,8.2,95.3,87.1,72.7,-14.4,50,0,49,50,77.8,7.1,9.3,5.9
2024-03-27T15:00:00,468.2,379.3,0.81,87.1,1,0,0,0,295.6,26.8,0,34.8,22.2,1440.5,7.8,47.9,55.7,8.2,95.5,87.3,72.7,-14.6,50,0,49,50,77.9,7.1,9.2,5.8
2024-03-27T15:10:00,459.7,380.2,0.827,87.3,1,0,0,0,296.1,26.7,0,35.1,22.3,1432.9,7.7,48.1,55.8,8.1,95.2,87.1,72.7,-14.4,50,0,49,50,77.9,7,9.2,5.9
2024-03-27T15:20:00,454.1,380.5,0.838,87.4,1,0,0,0,296.5,26.7,0,34.9,22.3,1433.9,7.6,48,55.6,8,95,87,72.7,-14.3,50,0,49,50,77.9,7,9.2,5.9
2024-03-27T15:30:00,451.2,381,0.844,87.6,1,0,0,0,297,26.6,0,35.1,22.2,1443.7,7.5,48.1,55.6,8,95,87,72.7,-14.3,50,0,49,50,78,7,9.2,5.8
2024-03-27T15:40:00,470.6,381.3,0.81,87.6,1,0,0,0,297.2,26.8,0,35,22.4,1448.1,7.8,48.1,55.9,8.2,95.2,87,72.7,-14.3,50,0,49,50,77.9,7,9.2,5.9
2024-03-27T15:50:00,458.3,380.8,0.831,87.5,1,0,0,0,296.6,26.6,0,35.3,22.3,1428.5,7.7,48.2,55.9,8.1,95.1,87,72.7,-14.3,50,0,49,50,77.9,7,9.3,5.9
2024-03-27T16:00:00,470.3,381.2,0.811,87.7,1,0,0,0,297.3,26.8,0,34.9,22.3,1447,7.8,48.3,56.1,8.1,95.1,87,72.7,-14.3,50,0,49,50,78,7,9.1,5.9
2024-03-27T16:10:00,455.1,382,0.839,87.7,1,0,0,0,297.6,26.8,0,35.1,22.5,1418.6,7.7,48.1,55.8,8,95,87,72.7,-14.3,50,0,49,50,77.9,7,9.2,5.9
2024-03-27T16:20:00,473.4,384.9,0.813,88.6,1,0,0,0,300.5,26.9,0,35,22.5,1438.3,7.9,48.1,56,8.4,95.2,86.8,72.7,-14.1,50,0,49,50,78.1,7,9.1,5.8
2024-03-27T16:30:00,466.7,381.2,0.817,87.5,1,0,0,0,297,26.7,0,35,22.5,1436.1,7.8,48.2,56,8.4,95.2,86.8,72.7,-14.1,50,0,49,50,77.9,7,9.2,5.9
2024-03-27T16:40:00,468.2,381.4,0.815,87.6,1,0,0,0,297.3,26.8,0,35,22.4,1440.5,7.8,48.3,56.1,8.3,95.2,86.9,72.7,-14.2,50,0,49,50,77.9,7,9.2,5.9
2024-03-27T16:50:00,456.8,384.4,0.841,88.5,1,0,0,0,300.1,26.7,0,35.1,22.4,1442.7,7.6,48.2,55.8,8.3,95.2,86.9,72.7,-14.2,50,0,49,50,78.1,7,9.1,5.8
2024-03-27T17:00:00,466.7,384.2,0.823,88.6,1,0,0,0,300.5,26.8,0,34.9,22.1,1436.1,7.8,48.1,55.9,8.5,95.3,86.8,72.7,-14.1,50,0,49,50,78.2,7,9.1,5.7
2024-03-27T17:10:00,453.7,384.6,0.848,88.3,1,0,0,0,300.5,26.7,0,34.9,22.5,1432.9,7.6,48,55.6,8.3,95.1,86.8,72.7,-14.1,50,0,49,50,78.1,7,9.1,5.8
2024-03-27T17:20:00,474.9,383.5,0.808,88.1,1,0,0,0,299.7,26.6,0,34.8,22.4,1442.7,7.9,47.8,55.7,8.4,95.2,86.8,72.7,-14.1,50,0,49,50,78.1,6.9,9.1,5.8
2024-03-27T17:30:00,462.9,382,0.825,87.8,1,0,0,0,297.7,26.8,0,35.2,22.4,1442.7,7.7,47.8,55.5,8.3,95.1,86.8,72.7,-14.1,50,0,49,50,77.9,7,9.2,5.9
2024-03-27T17:40:00,448.1,381.5,0.851,87.7,1,0,0,0,297.4,26.8,0,34.9,22.4,1433.9,7.5,47.4,54.9,8.4,94.9,86.5,72.7,-13.8,50,0,49,50,78,7,9.2,5.9
2024-03-27T17:50:00,457.2,382,0.835,87.9,1,0,0,0,298.2,26.7,0,34.8,22.3,1443.7,7.6,47.5,55.1,8.3,95,86.7,72.7,-14,50,0,49,50,78.1,7,9.1,5.8
2024-03-27T18:00:00,0,82.4,0,0,0,0,0,0,0.2,26.8,0,33,22.4,0,7.5,47.6,55.1,8.5,95.4,86.9,72.7,-14.2,50,0,48,50,0.2,32.6,40,27.2
2024-03-27T18:10:00,452.9,382.1,0.844,88.6,1,0,0,0,300.4,26.8,0,32.5,22.4,1449.2,7.5,47.8,55.3,8.7,95.4,86.7,72.7,-14,50,0,48,50,78.6,7,8.5,5.9
2024-03-27T18:20:00,444.5,382.6,0.861,88.6,1,0,0,0,300.5,26.7,0,32.9,22.5,1441.6,7.4,47.8,55.2,8.6,95.1,86.5,72.7,-13.8,50,0,48,50,78.5,7,8.6,5.9
2024-03-27T18:30:00,468.9,381.5,0.814,88.4,1,0,0,0,299.7,26.7,0,32.5,22.5,1442.7,7.8,47.7,55.5,8.6,95.2,86.6,72.7,-13.9,50,0,48,50,78.6,7,8.5,5.9
2024-03-27T18:40:00,456.8,380.8,0.834,88,1,0,0,0,298.6,26.8,0,33.1,22.3,1442.7,7.6,47.7,55.3,8.8,95.3,86.5,72.7,-13.8,50,0,48,50,78.4,7,8.7,5.8
2024-03-27T18:50:00,443.8,377.1,0.85,87.1,1,0,0,0,295.6,26.8,0,32.4,22.4,1439.4,7.4,47.3,54.7,8.5,94.6,86.1,72.7,-13.4,50,0,48,50,78.4,7.1,8.6,5.9
2024-03-27T19:00:00,424.2,376.1,0.887,87.1,1,0,0,0,295.5,25.3,0,32.9,22.5,1414.1,7.2,47,54.2,8.4,94.4,86,72.7,-13.3,49,0,48,50,78.6,6.7,8.7,6
2024-03-27T19:10:00,435.3,379.7,0.872,88.2,1,0,0,0,299,25.2,0,32.9,22.6,1392.9,7.5,46.6,54.1,8.5,94.3,85.8,72.7,-13.1,49,0,48,50,78.7,6.6,8.7,6
2024-03-27T19:20:00,440.9,363.1,0.824,83.2,1,0,0,0,282.3,25.1,0,33.2,22.6,1410.8,7.5,46.2,53.7,8.3,94,85.7,72.7,-13,49,0,48,50,77.7,6.9,9.1,6.2
2024-03-27T19:30:00,421.6,347.8,0.825,78.9,1,0,0,0,267.5,25.1,0,32.6,22.6,1405.2,7.2,45.9,53.1,8,93.2,85.2,72.7,-12.5,49,0,48,50,76.9,7.2,9.4,6.5
2024-03-27T19:40:00,413.1,346,0.838,78.4,1,0,0,0,265.8,25,0,33,22.2,1396.3,7.1,45.6,52.7,8,92.7,84.7,72.7,-12,49,0,48,50,76.8,7.2,9.5,6.4
2024-03-27T19:50:00,415.4,342.1,0.824,77.2,1,0,0,0,262,25.1,0,32.5,22.6,1404.1,7.1,45.1,52.2,7.8,92.7,84.9,72.7,-12.2,49,0,48,50,76.6,7.3,9.5,6.6
2024-03-27T20:00:00,360.6,316.1,0.877,69.9,1,0,0,0,237.2,23.6,0,32.9,22.5,1373.7,6.3,45.3,51.6,7.5,92,84.5,72.7,-11.8,48,0,48,50,75,7.5,10.4,7.1
2024-03-27T20:10:00,393.6,305.7,0.777,66.8,1,0,0,0,226.8,23.6,0,32.8,22.5,1369.1,6.9,45.1,52,7.3,92,84.7,72.7,-12,48,0,48,50,74.2,7.7,10.7,7.4
2024-03-27T20:20:00,394.3,323.6,0.821,72,1,0,0,0,244.4,23.6,0,32.9,22.7,1371.4,6.9,44.8,51.7,7.3,91.7,84.4,72.7,-11.7,48,0,48,50,75.5,7.3,10.2,7
2024-03-27T20:30:00,374.5,325.9,0.87,72.8,1,0,0,0,246.8,23.5,0,32.9,22.5,1382.8,6.5,44.7,51.2,7.2,91.7,84.5,72.7,-11.8,48,0,48,50,75.7,7.2,10.1,6.9
2024-03-27T20:40:00,368.4,294.4,0.799,63.5,1,0,0,0,215.4,23.6,0,32.8,22.6,1381.6,6.4,44.6,51,7,91.3,84.3,72.7,-11.6,48,0,48,50,73.2,8,11.1,7.7
2024-03-27T20:50:00,391.8,337.4,0.861,76.3,1,0,0,0,258.8,23.7,0,32.5,22.4,1382.8,6.8,44.4,51.2,7,91.3,84.3,72.7,-11.6,48,0,48,50,76.7,7,9.6,6.7
2024-03-27T21:00:00,354.8,290.8,0.82,63.4,1,0,0,0,215.2,22.2,0,30.9,22.5,1351.8,6.3,45.1,51.4,6.8,91.2,84.4,72.7,-11.7,47,0,47,50,74,7.6,10.6,7.7
2024-03-27T21:10:00,352.7,305,0.865,67.6,1,0,0,0,229.5,22.1,0,30.8,22.6,1343.7,6.3,44.7,51,7.2,91.6,84.4,72.7,-11.7,47,0,47,50,75.2,7.2,10.1,7.4
2024-03-27T21:20:00,335.9,283,0.842,61.1,1,0,0,0,207.3,22.1,0,31,22.6,1343.7,6,45,51,6.6,90.9,84.3,72.7,-11.6,47,0,47,50,73.2,7.8,11,8
2024-03-27T21:30:00,359.6,281.3,0.782,60.4,1,0,0,0,205.9,22.1,0,30.6,22.7,1348.3,6.4,44.4,50.8,6.9,90.7,83.8,72.7,-11.1,47,0,47,50,73.2,7.9,10.9,8.1
2024-03-27T21:40:00,305.8,264.5,0.865,55.8,1,0,0,0,189.1,22.1,0,30.6,22.7,1334.3,5.5,45.3,50.8,6.2,90.2,84,72.7,-11.3,47,0,47,50,71.5,8.4,11.6,8.6
2024-03-27T21:50:00,319.3,272.6,0.854,57.8,1,0,0,0,197.2,22,0,30.8,22.6,1321.3,5.8,45.2,51,6.1,89.8,83.7,72.7,-11,47,0,47,50,72.3,8.1,11.3,8.3
2024-03-27T22:00:00,308.9,260.7,0.844,54.7,1,0,0,0,185.5,22,0,30.7,22.6,1323.7,5.6,45.5,51.1,6,89.4,83.4,72.7,-10.7,47,0,47,50,71.1,8.4,11.8,8.7
2024-03-27T22:10:00,305.8,264.7,0.865,55.7,1,0,0,0,189.1,22,0,30.9,22.7,1310.6,5.6,45.3,50.9,6.1,89.5,83.4,72.7,-10.7,47,0,47,50,71.5,8.3,11.7,8.6
2024-03-27T22:20:00,291.5,277.5,0.952,59.5,1,0,0,0,202,22,0,30.8,22.6,1320.1,5.3,45.5,50.8,5.9,89,83.1,72.7,-10.4,47,0,47,50,72.8,7.9,11.1,8.2
2024-03-27T22:30:00,284.2,273.2,0.961,58.3,1,0,0,0,197.8,22,0,30.8,22.7,1311.8,5.2,45.6,50.8,5.9,89,83.1,72.7,-10.4,47,0,47,50,72.4,8,11.3,8.3
2024-03-27T22:40:00,292.6,255.7,0.874,53,1,0,0,0,179.9,22.1,0,30.8,22.8,1324.9,5.3,44.9,50.2,5.8,88.6,82.8,72.7,-10.1,47,0,47,50,70.4,8.6,12.1,8.9
2024-03-27T22:50:00,275.5,248.2,0.901,53.9,1,0,0,0,183.1,22,0,30.8,12.3,1322.5,5,45.4,50.4,5.6,88.4,82.8,72.7,-10.1,47,0,47,50,73.8,8.9,12.4,5
2024-03-27T23:00:00,287.8,267.1,0.928,57.5,1,0,0,0,195.1,20.5,0,28.8,22.7,1303.4,5.3,45.5,50.8,5.8,88.7,82.9,72.7,-10.2,46,0,46,50,73,7.7,10.8,8.5
2024-03-27T23:10:00,303,289.9,0.957,64.1,1,0,0,0,217.5,20.6,0,29,22.8,1298.6,5.6,45.3,50.9,5.9,88.5,82.6,72.7,-9.9,46,0,46,50,75,7.1,10,7.8
2024-03-27T23:20:00,268.8,268.4,0.999,57.8,1,0,0,0,196.2,20.5,0,28.8,22.8,1290.1,5,45.3,50.3,5.6,88.4,82.8,72.7,-10.1,46,0,46,50,73.1,7.7,10.7,8.5
2024-03-27T23:30:00,263.9,269.9,1.023,58.3,1,0,0,0,197.7,20.5,0,28.9,22.7,1292.5,4.9,45.9,50.8,5.4,88.2,82.8,72.7,-10.1,46,0,46,50,73.3,7.6,10.7,8.4
2024-03-27T23:40:00,248,230.3,0.929,46.6,1,0,0,0,158.1,20.6,0,29,22.6,1293.8,4.6,45.4,50,5.1,87.3,82.2,72.7,-9.5,46,0,46,50,68.7,8.9,12.6,9.8
2024-03-27T23:50:00,236.1,260.2,1.102,55.4,1,0,0,0,188.1,20.6,0,28.8,22.7,1287.7,4.4,45.5,49.9,5,86.9,81.9,72.7,-9.2,46,0,46,50,72.3,7.9,11.1,8.7
2024-03-28T00:00:00,242.1,209.9,0.867,40.5,1,0,0,0,137.6,20.7,0,28.8,22.8,1291.3,4.5,45.4,49.9,5,86.6,81.6,72.7,-8.9,46,0,46,50,65.5,9.9,13.7,10.9
2024-03-28T00:10:00,236.6,223.8,0.946,45.1,1,0,0,0,153.2,19.1,0,28.8,22.7,1261.9,4.5,45.3,49.8,5,86.5,81.5,72.7,-8.8,45,0,46,50,68.4,8.6,12.9,10.1
2024-03-28T00:20:00,244,227.7,0.933,46.2,1,0,0,0,156.8,19.2,0,28.8,22.8,1273,4.6,45.6,50.2,5,86.6,81.6,72.7,-8.9,45,0,46,50,68.9,8.5,12.7,10
2024-03-28T00:30:00,228.1,207.3,0.909,40.1,1,0,0,0,136.3,19.4,0,28.9,22.7,1273,4.3,45.7,50,4.8,86.2,81.4,72.7,-8.7,45,0,46,50,65.8,9.3,14,10.9
2024-03-28T00:40:00,215.8,252.1,1.168,53.5,1,0,0,0,181.5,19.1,0,28.9,22.6,1263.1,4.1,45.7,49.8,4.6,85.9,81.3,72.7,-8.6,45,0,46,50,72,7.6,11.4,9
2024-03-28T00:50:00,210.9,259.3,1.229,55.5,1,0,0,0,188.4,19.3,0,28.8,22.8,1265.6,4,45.8,49.8,4.6,85.7,81.1,72.7,-8.4,45,0,46,50,72.6,7.4,11.1,8.8
2024-03-28T01:00:00,227,216.3,0.953,42.9,1,0,0,0,145.6,19.1,0,28.8,22.8,1266.8,4.3,45.4,49.7,4.5,85.3,80.8,72.7,-8.1,45,0,46,50,67.3,8.8,13.3,10.6
2024-03-28T01:10:00,220.8,261,1.182,56,1,0,0,0,190.2,19.1,0,28.9,22.8,1261.9,4.2,45.2,49.4,4.8,85.4,80.6,72.7,-7.9,45,0,46,50,72.9,7.3,11.1,8.7
2024-03-28T01:20:00,242.6,191.5,0.79,35.5,1,0,0,0,120.7,19.2,0,28.9,22.7,1265.6,4.6,45.3,49.9,4.9,85.5,80.6,72.7,-7.9,45,0,46,50,63,10,15.1,11.9
2024-03-28T01:30:00,214.1,192.7,0.9,35.9,1,0,0,0,121.9,19.2,0,28.8,22.8,1253.1,4.1,45.7,49.8,4.7,85.6,80.9,72.7,-8.2,45,0,46,50,63.3,10,14.9,11.8
2024-03-28T01:40:00,225,249.5,1.109,52.3,1,0,0,0,178.4,19.4,0,29,22.8,1255.6,4.3,45.6,49.9,4.8,85.3,80.5,72.7,-7.8,45,0,46,50,71.5,7.8,11.6,9.1
2024-03-28T01:50:00,210.3,231.6,1.101,47.1,1,0,0,0,160.9,19.2,0,28.8,22.7,1261.9,4,45.8,49.8,4.8,85.5,80.7,72.7,-8,45,0,46,50,69.5,8.3,12.5,9.8
2024-03-28T02:00:00,247.1,230.8,0.934,47,1,0,0,0,160,19.2,0,28.9,22.7,1261.9,4.7,44.9,49.6,5.1,85.6,80.5,72.7,-7.8,45,0,46,50,69.3,8.3,12.5,9.8
2024-03-28T02:10:00,245.7,221,0.9,44.2,1,0,0,0,150.1,19.1,0,29,22.8,1254.4,4.7,44.5,49.2,5,85.8,80.8,72.7,-8.1,45,0,46,50,67.9,8.6,13.1,10.3
2024-03-28T02:20:00,219.5,217.5,0.991,43.3,1,0,0,0,147,19.2,0,28.7,22.5,1254.4,4.2,44.5,48.7,4.5,85.2,80.7,72.7,-8,45,0,46,50,67.6,8.8,13.2,10.4
2024-03-28T02:30:00,202.4,228.1,1.127,46.3,1,0,0,0,157.2,19.2,0,28.9,22.8,1245.6,3.9,44.8,48.7,4.3,84.5,80.2,72.7,-7.5,45,0,46,50,68.9,8.4,12.7,10
2024-03-28T02:40:00,214.3,203.7,0.951,39.2,1,0,0,0,133.1,19.1,0,28.8,22.7,1254.4,4.1,44.8,48.9,4.5,84.8,80.3,72.7,-7.6,45,0,46,50,65.4,9.4,14.1,11.2
2024-03-28T02:50:00,218.4,209.2,0.958,40.8,1,0,0,0,138.6,19.2,0,28.7,22.8,1248.1,4.2,44.5,48.7,4.4,84.4,80,72.7,-7.3,45,0,46,50,66.2,9.2,13.7,10.9
2024-03-28T03:00:00,202,201.6,0.998,38.5,1,0,0,0,130.7,19.2,0,28.9,22.8,1243.1,3.9,44.8,48.7,4.2,84.1,79.9,72.7,-7.2,45,0,46,50,64.8,9.5,14.3,11.3
2024-03-28T03:10:00,204,202,0.99,38.6,1,0,0,0,130.9,19.2,0,29,22.9,1255.6,3.9,44.6,48.5,4.2,83.9,79.7,72.7,-7,45,0,46,50,64.8,9.5,14.3,11.3
2024-03-28T03:20:00,218.4,230.5,1.055,47.1,1,0,0,0,159.8,19.1,0,28.8,22.7,1248.1,4.2,44.3,48.5,4.4,84,79.6,72.7,-6.9,45,0,46,50,69.3,8.3,12.5,9.8
2024-03-28T03:30:00,229.5,200,0.872,38.1,1,0,0,0,129.2,19.1,0,28.7,23,1251.9,4.4,44.2,48.6,4.5,84.1,79.6,72.7,-6.9,45,0,46,50,64.6,9.5,14.3,11.5
2024-03-28T03:40:00,202.4,200.6,0.991,38.2,1,0,0,0,129.9,19.1,0,28.9,22.7,1245.6,3.9,44.9,48.8,4.3,84.2,79.9,72.7,-7.2,45,0,46,50,64.7,9.5,14.4,11.3
2024-03-28T03:50:00,212.6,203.9,0.959,39.2,1,0,0,0,133,19.1,0,28.8,23,1244.4,4.1,44.5,48.6,4.5,83.8,79.3,72.7,-6.6,45,0,46,50,65.2,9.4,14.1,11.3
2024-03-28T04:00:00,212.4,196.3,0.924,37,1,0,0,0,125.6,19.2,0,28.7,22.8,1243.1,4.1,44.5,48.6,4.4,83.9,79.5,72.7,-6.8,45,0,46,50,64,9.8,14.6,11.6
2024-03-28T04:10:00,208,198.1,0.952,37.6,1,0,0,0,127.7,19.1,0,28.7,22.7,1248.1,4,44.8,48.8,4.1,83.8,79.7,72.7,-7,45,0,46,50,64.4,9.6,14.5,11.4
2024-03-28T04:20:00,222.3,238.6,1.074,49.1,1,0,0,0,167.8,19,0,29,23,1240.6,4.3,44.6,48.9,4.6,84.1,79.5,72.7,-6.8,45,0,46,50,70.3,7.9,12.1,9.6
2024-03-28T04:30:00,202.4,203.9,1.008,39,1,0,0,0,133.4,19.1,0,28.8,22.6,1245.6,3.9,44.6,48.5,4.1,83.7,79.6,72.7,-6.9,45,0,46,50,65.4,9.4,14.1,11.1
2024-03-28T04:40:00,201,217.9,1.084,43.3,1,0,0,0,147.2,19.1,0,28.7,22.9,1236.8,3.9,44.5,48.4,4.2,83.7,79.5,72.7,-6.8,45,0,46,50,67.5,8.8,13.2,10.5
2024-03-28T04:50:00,239.5,204.1,0.852,39.3,1,0,0,0,133.6,19.1,0,28.8,22.6,1249.4,4.6,44.4,49,4.5,84.1,79.6,72.7,-6.9,45,0,46,50,65.4,9.4,14.1,11.1
2024-03-28T05:00:00,251.9,224.6,0.892,44.3,1,0,0,0,150.3,20.5,0,31,22.8,1286.5,4.7,44.6,49.3,5,85,80,72.7,-7.3,46,0,47,50,66.9,9.1,13.8,10.1
2024-03-28T05:10:00,248.2,248.5,1.001,51.4,1,0,0,0,174.4,20.6,0,30.7,22.8,1295,4.6,44.5,49.1,4.7,84.8,80.1,72.7,-7.4,46,0,47,50,70.2,8.3,12.4,9.2
2024-03-28T05:20:00,251.9,233.5,0.927,47,1,0,0,0,159.4,20.6,0,30.8,22.7,1286.5,4.7,44.6,49.3,4.8,85.3,80.5,72.7,-7.8,46,0,47,50,68.3,8.8,13.2,9.7
2024-03-28T05:30:00,296.8,251.2,0.846,52.1,1,0,0,0,176.9,20.6,0,31,22.7,1295,5.5,44.3,49.8,5.2,85.4,80.2,72.7,-7.5,46,0,47,50,70.4,8.2,12.3,9
2024-03-28T05:40:00,275.2,247.3,0.899,51.1,1,0,0,0,173.4,20.6,0,30.6,22.7,1295,5.1,44.5,49.6,5.2,85.6,80.4,72.7,-7.7,46,0,47,50,70.1,8.3,12.4,9.2
2024-03-28T05:50:00,251.5,227.2,0.904,45.1,1,0,0,0,153.1,20.6,0,30.9,22.7,1284,4.7,44.8,49.5,4.9,85.2,80.3,72.7,-7.6,46,0,47,50,67.4,9.1,13.6,10
2024-03-28T06:00:00,317.2,272.6,0.859,58.4,1,0,0,0,198.3,20.5,0,30.9,22.9,1290.1,5.9,43.9,49.8,6,86.2,80.2,72.7,-7.5,46,0,47,50,72.7,7.5,11.3,8.4
2024-03-28T06:10:00,320.1,269.4,0.841,57.5,1,0,0,0,195.2,20.6,0,31,22.5,1302.2,5.9,43.9,49.8,5.8,86.7,80.9,72.7,-8.2,46,0,47,50,72.5,7.6,11.5,8.3
2024-03-28T06:20:00,308.7,261.3,0.846,55.1,1,0,0,0,187.1,20.7,0,30.9,22.6,1299.8,5.7,43.7,49.4,5.8,86.7,80.9,72.7,-8.2,46,0,47,50,71.6,7.9,11.8,8.7
2024-03-28T06:30:00,315.9,262.4,0.831,55.4,1,0,0,0,188.1,20.6,0,30.8,22.9,1307,5.8,43.4,49.2,5.6,86.3,80.7,72.7,-8,46,0,47,50,71.7,7.9,11.7,8.7
2024-03-28T06:40:00,300.6,263.1,0.875,55.7,1,0,0,0,188.9,20.7,0,30.8,22.8,1311.8,5.5,43.8,49.3,5.6,86.4,80.8,72.7,-8.1,46,0,47,50,71.8,7.9,11.7,8.7
2024-03-28T06:50:00,301.6,271.6,0.901,58.1,1,0,0,0,197.2,20.7,0,30.8,23,1292.5,5.6,43.6,49.2,5.7,86,80.3,72.7,-7.6,46,0,47,50,72.6,7.6,11.3,8.5
2024-03-28T07:00:00,350.9,283,0.807,60.3,1,0,0,0,204.7,22,0,33.2,23,1336.7,6.3,43.5,49.8,6.2,86.5,80.3,72.7,-7.6,47,0,48,50,72.3,7.8,11.7,8.1
2024-03-28T07:10:00,335.9,267.5,0.796,55.9,1,0,0,0,189.8,22.1,0,32.9,22.8,1343.7,6,43.9,49.9,6,86.9,80.9,72.7,-8.2,47,0,48,50,70.9,8.3,12.3,8.5
2024-03-28T07:20:00,358,277.7,0.776,59,1,0,0,0,200.2,22.1,0,32.7,22.7,1342.5,6.4,43.7,50.1,6.1,86.7,80.6,72.7,-7.9,47,0,48,50,72.1,8,11.8,8.2
2024-03-28T07:30:00,354.2,271.5,0.766,57.1,1,0,0,0,193.9,22,0,32.9,22.6,1349.5,6.3,43.7,50,6,87,81,72.7,-8.3,47,0,48,50,71.4,8.1,12.1,8.3
2024-03-28T07:40:00,352.4,301.2,0.855,65.7,1,0,0,0,223,22.2,0,33.2,22.9,1342.5,6.3,43.6,49.9,6.5,87.7,81.2,72.7,-8.5,47,0,48,50,74,7.4,11,7.6
2024-03-28T07:50:00,374.8,309.6,0.826,68.1,1,0,0,0,232.1,22.1,0,32.8,22.6,1342.5,6.7,43.7,50.4,6.7,88.4,81.7,72.7,-9,47,0,48,50,75,7.1,10.6,7.3
2024-03-28T08:00:00,355.2,269.3,0.758,55.8,1,0,0,0,190.1,23.7,0,32.7,22.7,1374.8,6.2,44.3,50.5,6.1,87.8,81.7,72.7,-9,48,0,48,50,70.6,8.8,12.1,8.4
2024-03-28T08:10:00,359.7,283.4,0.788,60.1,1,0,0,0,204.1,23.6,0,33,22.6,1370.2,6.3,44.6,50.9,6.5,88.1,81.6,72.7,-8.9,48,0,48,50,72,8.3,11.7,8
2024-03-28T08:20:00,369.6,301.1,0.815,65.5,1,0,0,0,222.4,23.6,0,32.4,22.8,1364.5,6.5,44.4,50.9,6.7,88.5,81.8,72.7,-9.1,48,0,48,50,73.8,7.8,10.7,7.6
2024-03-28T08:30:00,357.6,305.5,0.854,66.8,1,0,0,0,226.6,23.6,0,32.7,22.7,1362.2,6.3,44.6,50.9,6.3,88.3,82,72.7,-9.3,48,0,48,50,74.2,7.7,10.7,7.4
2024-03-28T08:40:00,379.9,304.6,0.802,66.4,1,0,0,0,225.2,23.5,0,33,22.9,1381.6,6.6,44.2,50.8,6.6,88.5,81.9,72.7,-9.2,48,0,48,50,73.9,7.7,10.8,7.5
2024-03-28T08:50:00,360.6,280.4,0.778,59.4,1,0,0,0,201.6,23.5,0,32.6,22.6,1373.7,6.3,44.8,51.1,6.5,88.6,82.1,72.7,-9.4,48,0,48,50,71.9,8.4,11.6,8.1
2024-03-28T09:00:00,384.9,281.1,0.73,59.1,1,0,0,0,200.7,25,0,32.7,22.6,1399.7,6.6,44.8,51.4,6.5,88.8,82.3,72.7,-9.6,49,0,48,50,71.4,8.9,11.6,8
2024-03-28T09:10:00,405,332.6,0.821,74.3,1,0,0,0,252.1,25.1,0,32.6,22.8,1408.6,6.9,44.9,51.8,6.9,89.5,82.6,72.7,-9.9,49,0,48,50,75.8,7.5,9.8,6.8
2024-03-28T09:20:00,422.6,339.1,0.803,76.3,1,0,0,0,258.9,25.1,0,32.6,22.5,1408.6,7.2,44.7,51.9,7.7,90.1,82.4,72.7,-9.7,49,0,48,50,76.3,7.4,9.6,6.6
2024-03-28T09:30:00,417,343.8,0.824,77.7,1,0,0,0,263.6,25.1,0,32.5,22.6,1409.7,7.1,44.5,51.6,7.8,90.4,82.6,72.7,-9.9,49,0,48,50,76.7,7.3,9.4,6.6
2024-03-28T09:40:00,418,317.6,0.76,70,1,0,0,0,237.6,25,0,32.5,22.5,1413,7.1,44.6,51.7,7.4,90.6,83.2,72.7,-10.5,49,0,48,50,74.8,7.9,10.2,7.1
2024-03-28T09:50:00,412.1,355.9,0.864,81.1,1,0,0,0,275.1,25.1,0,33.1,22.7,1413,7,45,52,7.3,90.8,83.5,72.7,-10.8,49,0,48,50,77.3,7.1,9.3,6.4
2024-03-28T10:00:00,419.3,352.9,0.841,79.8,1,0,0,0,270.6,25,0,34.7,22.5,1417.5,7.1,44.8,51.9,7.7,91.9,84.2,72.7,-11.5,49,0,49,50,76.7,7.1,9.8,6.4
2024-03-28T10:10:00,432.5,349.7,0.809,78.8,1,0,0,0,267.3,25.1,0,34.9,22.5,1421.9,7.3,45.1,52.4,7.7,92.8,85.1,72.7,-12.4,49,0,49,50,76.4,7.2,10,6.4
2024-03-28T10:20:00,420,349.5,0.832,78.7,1,0,0,0,267,25.2,0,34.8,22.5,1419.7,7.1,45.3,52.4,7.7,93.1,85.4,72.7,-12.7,49,0,49,50,76.4,7.2,10,6.4
2024-03-28T10:30:00,436.7,355.1,0.813,80.3,1,0,0,0,272.3,25.2,0,35,22.5,1416.3,7.4,45.3,52.7,7.9,93.2,85.3,72.7,-12.6,49,0,49,50,76.7,7.1,9.9,6.3
2024-03-28T10:40:00,425.6,359.4,0.844,81.5,1,0,0,0,276.6,25.1,0,35.2,22.4,1418.6,7.2,45.4,52.6,7.5,93.2,85.7,72.7,-13,49,0,49,50,77,7,9.8,6.2
2024-03-28T10:50:00,422.2,350.8,0.831,79.1,1,0,0,0,268.2,25.1,0,34.8,22.7,1407.5,7.2,45.6,52.8,7.8,93.4,85.6,72.7,-12.9,49,0,49,50,76.5,7.1,9.9,6.5
2024-03-28T11:00:00,429.5,359.7,0.838,81.8,1,0,0,0,277.4,25.1,0,34.8,22.5,1411.9,7.3,45.4,52.7,7.7,93,85.3,72.7,-12.6,49,0,49,50,77.1,7,9.7,6.2
2024-03-28T11:10:00,421.2,361.9,0.859,82.3,1,0,0,0,279.2,25.1,0,35,22.5,1404.1,7.2,45.4,52.6,7.6,92.8,85.2,72.7,-12.5,49,0,49,50,77.2,6.9,9.7,6.2
2024-03-28T11:20:00,417.4,348,0.834,78.3,1,0,0,0,265.6,25,0,34.9,22.5,1410.8,7.1,45.5,52.6,7.5,93.1,85.6,72.7,-12.9,49,0,49,50,76.3,7.2,10,6.5
2024-03-28T11:30:00,425.4,355.8,0.836,80.4,1,0,0,0,273.7,25,0,34.8,22.3,1398.5,7.3,45.6,52.9,7.7,93.3,85.6,72.7,-12.9,49,0,49,50,76.9,7,9.8,6.3
2024-03-28T11:40:00,420.9,356.5,0.847,80.5,1,0,0,0,274,25.2,0,34.9,22.4,1403,7.2,45.8,53,7.7,93.3,85.6,72.7,-12.9,49,0,49,50,76.9,7.1,9.8,6.3
2024-03-28T11:50:00,440.5,370.5,0.841,84.9,1,0,0,0,287.9,25.1,0,35,22.5,1409.7,7.5,45.5,53,8,93.6,85.6,72.7,-12.9,49,0,49,50,77.7,6.8,9.4,6.1
2024-03-28T12:00:00,416,345.9,0.831,77.6,1,0,0,0,263.1,25.1,0,35.1,22.6,1406.4,7.1,45.6,52.7,7.6,92.9,85.3,72.7,-12.6,49,0,49,50,76.1,7.3,10.1,6.5
2024-03-28T12:10:00,413.5,355.3,0.859,80.1,1,0,0,0,271.6,26.5,0,34.8,22.4,1438.3,6.9,45.8,52.7,7.6,93.2,85.6,72.7,-12.9,50,0,49,50,76.4,7.5,9.8,6.3
2024-03-28T12:20:00,423.2,352.6,0.833,79.2,1,0,0,0,268.6,26.7,0,34.9,22.5,1430.7,7.1,45.7,52.8,7.5,93.3,85.8,72.7,-13.1,50,0,49,50,76.2,7.6,9.9,6.4
2024-03-28T12:30:00,417.3,355.6,0.852,80.1,1,0,0,0,271.7,26.7,0,34.9,22.4,1430.7,7,45.8,52.8,7.6,93.3,85.7,72.7,-13,50,0,49,50,76.4,7.5,9.8,6.3
2024-03-28T12:40:00,424.9,356.5,0.839,80.4,1,0,0,0,272.6,26.7,0,34.8,22.4,1436.1,7.1,45.8,52.9,7.6,93.1,85.5,72.7,-12.8,50,0,49,50,76.5,7.5,9.8,6.3
2024-03-28T12:50:00,430.5,353,0.82,79.2,1,0,0,0,268.6,26.8,0,35,22.6,1435,7.2,45.5,52.7,7.7,93.1,85.4,72.7,-12.7,50,0,49,50,76.1,7.6,9.9,6.4
2024-03-28T13:00:00,419.5,348.3,0.83,77.9,1,0,0,0,264.3,26.8,0,34.8,22.4,1438.3,7,46,53,7.7,93.6,85.9,72.7,-13.2,50,0,49,50,75.9,7.7,10,6.4
2024-03-28T13:10:00,419.2,353.4,0.843,79.4,1,0,0,0,269.3,26.7,0,35.1,22.3,1437.2,7,45.8,52.8,7.5,93.4,85.9,72.7,-13.2,50,0,49,50,76.2,7.5,9.9,6.3
2024-03-28T13:20:00,417.3,354,0.848,79.6,1,0,0,0,270,26.6,0,34.9,22.5,1430.7,7,46.1,53.1,7.5,93.9,86.4,72.7,-13.7,50,0,49,50,76.3,7.5,9.9,6.4
2024-03-28T13:30:00,417.9,351.2,0.84,78.7,1,0,0,0,267.1,26.8,0,34.9,22.3,1432.9,7,46.2,53.2,7.4,93.8,86.4,72.7,-13.7,50,0,49,50,76.1,7.6,9.9,6.4
2024-03-28T13:40:00,425.5,360.7,0.848,81.6,1,0,0,0,276.9,26.7,0,34.7,22.4,1438.3,7.1,46.2,53.3,7.6,93.8,86.2,72.7,-13.5,50,0,49,50,76.8,7.4,9.6,6.2
2024-03-28T13:50:00,444.2,366.4,0.825,83.3,1,0,0,0,282.7,26.6,0,34.8,22.3,1440.5,7.4,46.7,54.1,7.8,94,86.2,72.7,-13.5,50,0,49,50,77.1,7.3,9.5,6.1
2024-03-28T14:00:00,452.3,371.6,0.821,84.7,1,0,0,0,287.4,26.8,0,34.9,22.4,1428.5,7.6,46.9,54.5,8,94.6,86.6,72.7,-13.9,50,0,49,50,77.4,7.2,9.4,6
2024-03-28T14:10:00,441.1,363.1,0.823,82.3,1,0,0,0,279.1,26.7,0,34.8,22.5,1430.7,7.4,46.7,54.1,8.1,94.5,86.4,72.7,-13.7,50,0,49,50,76.9,7.4,9.6,6.2
2024-03-28T14:20:00,460.1,371.3,0.807,84.7,1,0,0,0,287.4,26.8,0,34.8,22.4,1433.9,7.7,46.5,54.2,8.1,94.3,86.2,72.7,-13.5,50,0,49,50,77.4,7.2,9.4,6
2024-03-28T14:30:00,458.7,380,0.829,87.2,1,0,0,0,295.7,26.8,0,35.2,22.4,1429.6,7.7,46.8,54.5,8.2,94.7,86.5,72.7,-13.8,50,0,49,50,77.8,7,9.3,5.9
2024-03-28T14:40:00,466,378.1,0.811,86.7,1,0,0,0,294.2,26.6,0,34.8,22.5,1433.9,7.8,46.6,54.4,8.2,94.9,86.7,72.7,-14,50,0,49,50,77.8,7,9.2,5.9
2024-03-28T14:50:00,455.5,379.9,0.834,87.3,1,0,0,0,296,26.8,0,34.8,22.4,1438.3,7.6,46.8,54.4,8.2,94.7,86.5,72.7,-13.8,50,0,49,50,77.9,7,9.2,5.9
2024-03-28T15:00:00,456.5,380.4,0.833,87.3,1,0,0,0,296.3,26.6,0,35.2,22.4,1441.6,7.6,46.8,54.4,8.2,94.5,86.3,72.7,-13.6,50,0,49,50,77.9,7,9.3,5.9
2024-03-28T15:10:00,459,379.5,0.827,87.1,1,0,0,0,295.6,26.6,0,34.8,22.5,1430.7,7.7,46.7,54.4,8.2,94.4,86.2,72.7,-13.5,50,0,49,50,77.9,7,9.2,5.9
2024-03-28T15:20:00,459.7,379.8,0.826,87.3,1,0,0,0,296.2,26.6,0,34.6,22.4,1432.9,7.7,46.6,54.3,8.2,94.3,86.1,72.7,-13.4,50,0,49,50,78,7,9.1,5.9
2024-03-28T15:30:00,454.1,375.7,0.827,85.8,1,0,0,0,291.9,26.6,0,34.7,22.5,1433.9,7.6,46.7,54.3,8,94.5,86.5,72.7,-13.8,50,0,49,50,77.7,7.1,9.2,6
2024-03-28T15:40:00,438.8,380.2,0.867,86.9,1,0,0,0,295.8,26.8,0,35.2,22.4,1423,7.4,46.8,54.2,8.1,94.7,86.6,72.7,-13.9,50,0,49,50,77.8,7.1,9.2,5.9
2024-03-28T15:50:00,448.4,368.9,0.823,84,1,0,0,0,284.8,26.6,0,35,22.5,1435,7.5,46.5,54,7.9,94.4,86.5,72.7,-13.8,50,0,49,50,77.2,7.2,9.5,6.1
2024-03-28T16:00:00,451,380.6,0.844,87.5,1,0,0,0,296.8,26.6,0,34.8,22.4,1424.1,7.6,46.3,53.9,7.9,94.6,86.7,72.7,-14,50,0,49,50,78,7,9.2,5.9
2024-03-28T16:10:00,455.5,381.2,0.837,87.6,1,0,0,0,297.1,26.7,0,35.1,22.3,1438.3,7.6,46.5,54.1,8,94.5,86.5,72.7,-13.8,50,0,49,50,77.9,7,9.2,5.8
2024-03-28T16:20:00,449.8,379.3,0.843,87.1,1,0,0,0,295.4,26.7,0,34.9,22.2,1439.4,7.5,46.7,54.2,8,94.6,86.6,72.7,-13.9,50,0,49,50,77.9,7,9.2,5.9
2024-03-28T16:30:00,457.5,379.5,0.83,87.2,1,0,0,0,295.7,26.8,0,34.8,22.3,1444.8,7.6,46.8,54.4,8.1,94.8,86.7,72.7,-14,50,0,49,50,77.9,7.1,9.2,5.9
2024-03-28T16:40:00,458.6,374,0.816,85.4,1,0,0,0,289.7,26.8,0,35.1,22.4,1448.1,7.6,46.8,54.4,8.2,94.8,86.6,72.7,-13.9,50,0,49,50,77.5,7.2,9.4,6
2024-03-28T16:50:00,457.2,380.9,0.833,87.6,1,0,0,0,297,26.6,0,35,22.3,1443.7,7.6,46.9,54.5,8.1,94.9,86.8,72.7,-14.1,50,0,49,50,78,7,9.2,5.9
2024-03-28T17:00:00,463.2,382.8,0.826,88.2,1,0,0,0,299.1,26.8,0,34.5,22.5,1443.7,7.7,46.9,54.6,8.3,95.4,87.1,72.7,-14.4,50,0,49,50,78.1,7,9,5.9
2024-03-28T17:10:00,454.4,381,0.838,87.6,1,0,0,0,297.2,26.7,0,35,22.2,1435,7.6,47.1,54.7,8.3,95.4,87.1,72.7,-14.4,50,0,49,50,78,7,9.2,5.8
2024-03-28T17:20:00,456.5,377.3,0.826,86.5,1,0,0,0,293.3,26.7,0,34.9,22.4,1441.6,7.6,47,54.6,8.2,95.4,87.2,72.7,-14.5,50,0,49,50,77.7,7.1,9.2,5.9
2024-03-28T17:30:00,450.8,380.7,0.844,87.5,1,0,0,0,296.8,26.7,0,35,22.3,1442.7,7.5,46.9,54.4,8.2,95.2,87,72.7,-14.3,50,0,49,50,78,7,9.2,5.8
2024-03-28T17:40:00,449.1,383,0.853,88.2,1,0,0,0,299.2,26.7,0,34.7,22.4,1437.2,7.5,47,54.5,8.4,95.7,87.3,72.7,-14.6,50,0,49,50,78.1,7,9.1,5.8
2024-03-28T17:50:00,444.2,381.8,0.86,87.8,1,0,0,0,297.8,26.6,0,35,22.4,1440.5,7.4,47,54.4,8.1,95.5,87.4,72.7,-14.7,50,0,49,50,78,7,9.2,5.9
2024-03-28T18:00:00,468.9,376.1,0.802,86.7,1,0,0,0,294,26.7,0,33.1,22.3,1442.7,7.8,46.8,54.6,8.2,95.1,86.9,72.7,-14.2,50,0,48,50,78.2,7.1,8.8,5.9
2024-03-28T18:10:00,439.8,378.7,0.861,87.6,1,0,0,0,297,26.8,0,32.7,22.1,1445.9,7.3,47.3,54.6,8.4,95.3,86.9,72.7,-14.2,50,0,48,50,78.4,7.1,8.6,5.8
2024-03-28T18:20:00,432.1,379.4,0.878,87.6,1,0,0,0,297.3,26.8,0,32.8,22.6,1440.5,7.2,47.5,54.7,8.5,95.5,87,72.7,-14.3,50,0,48,50,78.4,7.1,8.6,6
2024-03-28T18:30:00,457.9,378.5,0.827,87.5,1,0,0,0,296.7,26.8,0,32.6,22.4,1445.9,7.6,47.3,54.9,8.4,95.6,87.2,72.7,-14.5,50,0,48,50,78.4,7.1,8.6,5.9
2024-03-28T18:40:00,435.8,374.9,0.86,86.5,1,0,0,0,293.4,26.6,0,32.6,22.3,1432.9,7.3,47.1,54.4,8.4,95.2,86.8,72.7,-14.1,50,0,48,50,78.3,7.1,8.7,5.9
2024-03-28T18:50:00,425.2,369.9,0.87,85,1,0,0,0,288.2,26.8,0,32.5,22.3,1437.2,7.1,46.9,54,8.6,95.3,86.7,72.7,-14,50,0,48,50,77.9,7.3,8.8,6
2024-03-28T19:00:00,418.3,376.5,0.9,87.3,1,0,0,0,296.2,25.4,0,32.7,22.2,1414.1,7.1,46.8,53.9,8.4,94.7,86.3,72.7,-13.6,49,0,48,50,78.7,6.7,8.7,5.9
2024-03-28T19:10:00,412.8,358.9,0.87,82.2,1,0,0,0,278.7,25.1,0,32.9,22.3,1415.2,7,46.4,53.4,8.2,94.3,86.1,72.7,-13.4,49,0,48,50,77.6,7,9.2,6.2
2024-03-28T19:20:00,420.2,343.8,0.818,77.7,1,0,0,0,263.6,25.1,0,32.7,22.4,1400.8,7.2,45.7,52.9,7.8,93.8,86,72.7,-13.3,49,0,48,50,76.7,7.3,9.5,6.5
2024-03-28T19:30:00,411.2,335.3,0.815,75.1,1,0,0,0,254.8,25,0,32.9,22.5,1409.7,7,45.6,52.6,7.5,93.4,85.9,72.7,-13.2,49,0,48,50,76,7.5,9.8,6.7
2024-03-28T19:40:00,398.2,333.6,0.838,74.7,1,0,0,0,253.3,25.1,0,32.7,22.5,1405.2,6.8,45.4,52.2,7.6,93,85.4,72.7,-12.7,49,0,48,50,75.9,7.5,9.8,6.7
2024-03-28T19:50:00,380.6,331.5,0.871,73.8,1,0,0,0,251.2,25,0,32.7,22.5,1405.2,6.5,45.2,51.7,7.4,92.8,85.4,72.7,-12.7,49,0,48,50,75.8,7.5,9.9,6.8
2024-03-28T20:00:00,406,333.5,0.821,74.7,1,0,0,0,254.5,23.8,0,32.7,22.4,1372.5,7.1,44.7,51.8,7.4,92.8,85.4,72.7,-12.7,48,0,48,50,76.3,7.1,9.8,6.7
2024-03-28T20:10:00,392.7,302.9,0.771,66,1,0,0,0,224,23.5,0,32.9,22.5,1386.2,6.8,44.9,51.7,7.3,92.4,85.1,72.7,-12.4,48,0,48,50,74,7.8,10.9,7.4
2024-03-28T20:20:00,392.1,324.2,0.827,72.3,1,0,0,0,245.4,23.6,0,32.7,22.5,1383.9,6.8,44.9,51.7,7.2,92.3,85.1,72.7,-12.4,48,0,48,50,75.7,7.3,10.1,6.9
2024-03-28T20:30:00,368.4,310.9,0.844,68.4,1,0,0,0,232,23.5,0,32.7,22.7,1381.6,6.4,45,51.4,7.1,92.2,85.1,72.7,-12.4,48,0,48,50,74.6,7.6,10.5,7.3
2024-03-28T20:40:00,397.5,330.3,0.831,74.1,1,0,0,0,251.5,23.6,0,32.8,22.4,1382.8,6.9,44.6,51.5,7.4,92.2,84.8,72.7,-12.1,48,0,48,50,76.1,7.2,9.9,6.8
2024-03-28T20:50:00,397.5,310.2,0.78,68.2,1,0,0,0,231.4,23.5,0,32.8,22.5,1382.8,6.9,44.7,51.6,7.1,91.6,84.5,72.7,-11.8,48,0,48,50,74.6,7.6,10.6,7.3
2024-03-28T21:00:00,368,309.6,0.841,69.1,1,0,0,0,234.5,22.1,0,30.6,22.4,1358.7,6.5,45,51.5,7,91.4,84.4,72.7,-11.7,47,0,47,50,75.7,7.2,9.9,7.2
2024-03-28T21:10:00,343,283.3,0.826,61.3,1,0,0,0,208,22.1,0,30.8,22.4,1349.5,6.1,45.4,51.5,6.7,91.1,84.4,72.7,-11.7,47,0,47,50,73.4,7.8,10.9,7.9
2024-03-28T21:20:00,330,269.1,0.816,57.1,1,0,0,0,193.8,22.2,0,30.6,22.5,1342.5,5.9,45.7,51.6,6.2,90.2,84,72.7,-11.3,47,0,47,50,72,8.3,11.4,8.4
2024-03-28T21:30:00,313,270.4,0.864,57.5,1,0,0,0,195.2,22.1,0,30.6,22.5,1341.3,5.6,45.8,51.4,6.2,90.3,84.1,72.7,-11.4,47,0,47,50,72.2,8.2,11.3,8.3
2024-03-28T21:40:00,368.5,292.8,0.795,64.1,1,0,0,0,217.3,22.1,0,30.8,22.6,1340.2,6.6,45.2,51.8,6.5,90.6,84.1,72.7,-11.4,47,0,47,50,74.2,7.6,10.5,7.7
2024-03-28T21:50:00,300.7,264.4,0.879,55.8,1,0,0,0,189.3,22,0,30.7,22.4,1336.7,5.4,45.8,51.2,6.2,90.4,84.2,72.7,-11.5,47,0,47,50,71.6,8.3,11.6,8.5
2024-03-28T22:00:00,319.9,288.5,0.902,62.7,1,0,0,0,212.8,22,0,30.9,22.8,1323.7,5.8,45.6,51.4,6.1,90.1,84,72.7,-11.3,47,0,47,50,73.8,7.6,10.7,7.9
2024-03-28T22:10:00,321.9,269.4,0.837,57.3,1,0,0,0,194.3,22,0,30.7,22.3,1332,5.8,45.5,51.3,6.1,90.3,84.2,72.7,-11.5,47,0,47,50,72.1,8.2,11.4,8.3
2024-03-28T22:20:00,313,268.8,0.859,56.9,1,0,0,0,193.2,22.1,0,30.8,22.6,1341.3,5.6,45.5,51.1,6,90,84,72.7,-11.3,47,0,47,50,71.9,8.2,11.5,8.4
2024-03-28T22:30:00,341.8,278.2,0.814,59.7,1,0,0,0,202.6,22.2,0,31,22.5,1344.8,6.1,45.4,51.5,6.3,90.1,83.8,72.7,-11.1,47,0,47,50,72.8,8,11.1,8.1
2024-03-28T22:40:00,339.1,283.1,0.835,61.2,1,0,0,0,207.8,22.1,0,30.8,22.4,1334.3,6.1,45.4,51.5,6.6,90.8,84.2,72.7,-11.5,47,0,47,50,73.4,7.8,10.9,7.9
2024-03-28T22:50:00,327,282.3,0.863,60.9,1,0,0,0,206.7,22.1,0,30.8,22.6,1353,5.8,45.3,51.1,6.4,90.7,84.3,72.7,-11.6,47,0,47,50,73.2,7.8,10.9,8
2024-03-28T23:00:00,314.4,267.1,0.85,57.5,1,0,0,0,195,20.8,0,28.7,22.6,1323.7,5.7,45.5,51.2,6.3,90.1,83.8,72.7,-11.1,46,0,46,50,73,7.8,10.7,8.5
2024-03-28T23:10:00,299.8,264.3,0.882,56.6,1,0,0,0,192,20.8,0,28.9,22.7,1308.2,5.5,45.6,51.1,6.1,90.1,84,72.7,-11.3,46,0,46,50,72.6,7.9,10.9,8.6
2024-03-28T23:20:00,312.4,269.3,0.862,58.1,1,0,0,0,197.3,20.8,0,28.9,22.4,1315.4,5.7,45.7,51.4,6.2,90.1,83.9,72.7,-11.2,46,0,46,50,73.3,7.7,10.7,8.3
2024-03-28T23:30:00,305.2,268.9,0.881,58,1,0,0,0,196.7,20.6,0,29,22.6,1308.2,5.6,45.7,51.3,6.2,90,83.8,72.7,-11.1,46,0,46,50,73.1,7.7,10.8,8.4
2024-03-28T23:40:00,297.6,265.7,0.893,57.1,1,0,0,0,193.7,20.5,0,29,22.5,1298.6,5.5,45.2,50.7,5.9,89.5,83.6,72.7,-10.9,46,0,46,50,72.9,7.7,10.9,8.5
2024-03-28T23:50:00,278.5,257.7,0.925,54.7,1,0,0,0,185.6,20.6,0,28.9,22.6,1285.2,5.2,45.3,50.5,5.6,89.1,83.5,72.7,-10.8,46,0,46,50,72,8,11.2,8.8
2024-03-29T00:00:00,235.9,256.3,1.087,54.4,1,0,0,0,184.5,20.5,0,28.7,22.6,1286.5,4.4,45.6,50,5.4,88.6,83.2,72.7,-10.5,46,0,46,50,72,8,11.2,8.8
2024-03-29T00:10:00,217.5,238.4,1.096,49.1,1,0,0,0,167.7,19.2,0,28.8,22.6,1273,4.1,45.5,49.6,4.8,87.8,83,72.7,-10.3,45,0,46,50,70.3,8.1,12.1,9.5
2024-03-29T00:20:00,240.1,242,1.008,50.1,1,0,0,0,171.1,19.4,0,28.9,22.7,1280.4,4.5,45.3,49.8,5,87.6,82.6,72.7,-9.9,45,0,46,50,70.7,8,11.9,9.4
2024-03-29T00:30:00,228.1,238.5,1.046,49.4,1,0,0,0,167.7,19.4,0,28.8,22.7,1273,4.3,45.7,50,4.7,87.5,82.8,72.7,-10.1,45,0,46,50,70.3,8.1,12.1,9.5
2024-03-29T00:40:00,227.6,238.5,1.048,49.4,1,0,0,0,167.7,19.2,0,28.9,22.6,1270.5,4.3,45.6,49.9,4.6,87.1,82.5,72.7,-9.8,45,0,46,50,70.3,8.1,12.1,9.5
2024-03-29T00:50:00,237.8,238.3,1.002,49.3,1,0,0,0,167.3,19.3,0,28.9,22.8,1268.1,4.5,45.2,49.7,4.7,87.1,82.4,72.7,-9.7,45,0,46,50,70.2,8.1,12.1,9.6
2024-03-29T01:00:00,214.9,241.1,1.122,50.2,1,0,0,0,170.5,19.3,0,28.8,22.6,1258.1,4.1,45.5,49.6,4.8,87.2,82.4,72.7,-9.7,45,0,46,50,70.7,8,11.9,9.4
2024-03-29T01:10:00,227.4,234.1,1.029,48.1,1,0,0,0,163.2,19.4,0,28.8,22.7,1269.3,4.3,45.1,49.4,4.8,87.1,82.3,72.7,-9.6,45,0,46,50,69.7,8.3,12.3,9.7
2024-03-29T01:20:00,216.6,238.8,1.103,49.5,1,0,0,0,168,19.4,0,29,22.5,1268.1,4.1,45.8,49.9,4.6,86.8,82.2,72.7,-9.5,45,0,46,50,70.3,8.1,12.1,9.4
2024-03-29T01:30:00,233.6,221.3,0.947,44.4,1,0,0,0,150.6,19.3,0,28.9,22.6,1274.2,4.4,45.4,49.8,4.9,87.4,82.5,72.7,-9.8,45,0,46,50,68,8.7,13.1,10.2
2024-03-29T01:40:00,222.3,245.2,1.103,51.4,1,0,0,0,174.3,19.4,0,28.8,22.8,1270.5,4.2,45.6,49.8,4.8,87.2,82.4,72.7,-9.7,45,0,46,50,71.1,7.9,11.7,9.3
2024-03-29T01:50:00,211.3,227.3,1.075,46.1,1,0,0,0,156.3,19.3,0,28.9,22.7,1268.1,4,45.7,49.7,4.7,86.8,82.1,72.7,-9.4,45,0,46,50,68.8,8.5,12.7,10
2024-03-29T02:00:00,243.8,240.2,0.986,49.8,1,0,0,0,169.1,19.3,0,29,22.8,1271.8,4.6,45.4,50,4.9,87,82.1,72.7,-9.4,45,0,46,50,70.4,8,12.1,9.5
2024-03-29T02:10:00,183.5,259.9,1.416,55.7,1,0,0,0,189.1,19.2,0,28.7,22.8,1258.1,3.5,45.8,49.3,4.4,86.3,81.9,72.7,-9.2,45,0,46,50,72.8,7.4,11,8.8
2024-03-29T02:20:00,207.4,193.7,0.934,36.2,1,0,0,0,123,19.2,0,28.8,22.7,1244.4,4,45.8,49.8,4.4,86.3,81.9,72.7,-9.2,45,0,46,50,63.5,9.9,14.9,11.7
2024-03-29T02:30:00,208.9,242.1,1.159,50.6,1,0,0,0,171.6,19.2,0,28.7,22.6,1253.1,4,45.8,49.8,4.4,86.2,81.8,72.7,-9.1,45,0,46,50,70.9,7.9,11.9,9.3
2024-03-29T02:40:00,204.9,211.6,1.033,41.5,1,0,0,0,140.9,19.2,0,28.9,22.6,1260.6,3.9,45.7,49.6,4,86,82,72.7,-9.3,45,0,46,50,66.6,9.1,13.7,10.7
2024-03-29T02:50:00,204,219.3,1.075,43.8,1,0,0,0,148.8,19.1,0,28.8,22.6,1255.6,3.9,45.3,49.2,4.4,85.9,81.5,72.7,-8.8,45,0,46,50,67.8,8.7,13.1,10.3
2024-03-29T03:00:00,205.3,192.1,0.936,35.8,1,0,0,0,121.4,19.2,0,28.8,22.6,1231.7,4,45.6,49.6,4.2,85.8,81.6,72.7,-8.9,45,0,46,50,63.2,10,15,11.8
2024-03-29T03:10:00,188.3,251.4,1.335,53.3,1,0,0,0,180.8,19.2,0,28.8,22.6,1255.6,3.6,45.8,49.4,4,85.2,81.2,72.7,-8.5,45,0,46,50,71.9,7.6,11.4,9
2024-03-29T03:20:00,208.2,213.9,1.027,42.3,1,0,0,0,143.5,19.1,0,28.7,22.5,1249.4,4,45.5,49.5,4.4,85.8,81.4,72.7,-8.7,45,0,46,50,67.1,8.9,13.4,10.5
2024-03-29T03:30:00,200.2,236.1,1.179,48.8,1,0,0,0,165.5,19.1,0,28.7,22.7,1264.3,3.8,45.5,49.3,4.2,85.5,81.3,72.7,-8.6,45,0,46,50,70.1,8.1,12.2,9.6
2024-03-29T03:40:00,208,259.5,1.247,55.6,1,0,0,0,188.8,19.2,0,28.8,22.7,1248.1,4,45.4,49.4,4.4,85.8,81.4,72.7,-8.7,45,0,46,50,72.8,7.4,11.1,8.7
2024-03-29T03:50:00,215.4,206.7,0.96,40,1,0,0,0,136.2,19.1,0,28.8,22.6,1260.6,4.1,45.3,49.4,4.2,85.4,81.2,72.7,-8.5,45,0,46,50,65.9,9.2,13.9,10.9
2024-03-29T04:00:00,203.8,201.3,0.988,38.2,1,0,0,0,130.8,19,0,28.8,22.7,1254.4,3.9,45.5,49.4,4.3,85.2,80.9,72.7,-8.2,45,0,46,50,65,9.4,14.3,11.3
2024-03-29T04:10:00,183.7,233.4,1.271,47.7,1,0,0,0,163,19.2,0,28.7,22.6,1259.4,3.5,45.7,49.2,4.1,85.1,81,72.7,-8.3,45,0,46,50,69.8,8.2,12.3,9.7
2024-03-29T04:20:00,234.5,246,1.049,51.4,1,0,0,0,175.5,19.1,0,28.7,22.6,1250.6,4.5,44.9,49.4,4.4,85.3,80.9,72.7,-8.2,45,0,46,50,71.3,7.8,11.7,9.2
2024-03-29T04:30:00,188,233,1.24,47.9,1,0,0,0,162.4,19.3,0,28.6,22.7,1253.1,3.6,45.8,49.4,4.1,85.1,81,72.7,-8.3,45,0,46,50,69.7,8.3,12.3,9.8
2024-03-29T04:40:00,205.5,243.9,1.187,51,1,0,0,0,173.2,19.2,0,28.9,22.7,1264.3,3.9,45.8,49.7,4.2,84.9,80.7,72.7,-8,45,0,46,50,71,7.9,11.8,9.3
2024-03-29T04:50:00,230.7,184.1,0.798,33.4,1,0,0,0,113.3,19.2,0,28.8,22.9,1258.1,4.4,45.5,49.9,4.6,85.7,81.1,72.7,-8.4,45,0,46,50,61.5,10.4,15.6,12.4
2024-03-29T05:00:00,259.2,216,0.833,41.9,1,0,0,0,142.2,20.6,0,30.7,22.6,1296.2,4.8,45.2,50,4.7,85.8,81.1,72.7,-8.4,46,0,47,50,65.8,9.5,14.2,10.4
2024-03-29T05:10:00,260.2,255.2,0.981,53.4,1,0,0,0,181.1,20.7,0,30.8,22.7,1301,4.8,45.6,50.4,4.7,86.1,81.4,72.7,-8.7,46,0,47,50,70.9,8.1,12.1,8.9
2024-03-29T05:20:00,257.8,222.8,0.864,43.7,1,0,0,0,148.4,20.7,0,31,22.7,1288.9,4.8,45.7,50.5,5,86.5,81.5,72.7,-8.8,46,0,47,50,66.6,9.3,13.9,10.2
2024-03-29T05:30:00,252.6,272,1.077,58.4,1,0,0,0,198,20.5,0,30.8,22.6,1290.1,4.7,45.4,50.1,4.7,86.4,81.7,72.7,-9,46,0,47,50,72.8,7.5,11.3,8.3
2024-03-29T05:40:00,254.8,263.5,1.034,55.8,1,0,0,0,189.4,20.5,0,30.9,22.6,1301,4.7,45.4,50.1,4.8,86.3,81.5,72.7,-8.8,46,0,47,50,71.9,7.8,11.7,8.6
2024-03-29T05:50:00,275.4,217.6,0.79,42.3,1,0,0,0,143.6,20.6,0,30.8,22.6,1296.2,5.1,45.3,50.4,5,86.4,81.4,72.7,-8.7,46,0,47,50,66,9.5,14.1,10.4
2024-03-29T06:00:00,314.4,264.8,0.842,56.2,1,0,0,0,190.8,20.7,0,30.6,22.6,1301,5.8,44.7,50.5,5.6,87,81.4,72.7,-8.7,46,0,47,50,72.1,7.8,11.6,8.5
2024-03-29T06:10:00,316.7,272.6,0.861,58.5,1,0,0,0,198.6,20.6,0,30.8,22.5,1310.6,5.8,44.7,50.5,5.9,87.8,81.9,72.7,-9.2,46,0,47,50,72.9,7.6,11.3,8.3
2024-03-29T06:20:00,303.8,254.2,0.837,53.1,1,0,0,0,180.1,20.6,0,31.1,22.5,1302.2,5.6,44.7,50.3,5.7,87.8,82.1,72.7,-9.4,46,0,47,50,70.8,8.1,12.2,8.8
2024-03-29T06:30:00,288.4,261.7,0.907,55.2,1,0,0,0,187.3,20.7,0,30.9,22.8,1305.8,5.3,44.5,49.8,5.4,87,81.6,72.7,-8.9,46,0,47,50,71.6,7.9,11.8,8.7
2024-03-29T06:40:00,324.6,271.4,0.836,58.1,1,0,0,0,197.3,20.7,0,30.8,22.6,1298.6,6,44.3,50.3,5.8,87.7,81.9,72.7,-9.2,46,0,47,50,72.7,7.6,11.3,8.3
2024-03-29T06:50:00,316.4,268.7,0.849,57.4,1,0,0,0,194.8,20.5,0,30.8,22.6,1309.4,5.8,44.6,50.4,5.6,87.7,82.1,72.7,-9.4,46,0,47,50,72.5,7.6,11.5,8.4
2024-03-29T07:00:00,344.7,297.5,0.863,64.8,1,0,0,0,219.8,22.2,0,32.8,22.8,1334.3,6.2,44.6,50.8,6,88.2,82.2,72.7,-9.5,47,0,48,50,73.9,7.5,11,7.7
2024-03-29T07:10:00,356.1,276.6,0.777,58.7,1,0,0,0,199.1,22.1,0,32.7,22.6,1335.5,6.4,44.7,51.1,6.1,88.6,82.5,72.7,-9.8,47,0,48,50,72,8,11.8,8.2
2024-03-29T07:20:00,366.9,282.1,0.769,60.2,1,0,0,0,204.3,22.1,0,32.9,22.7,1334.3,6.6,44.8,51.4,6.3,89.1,82.8,72.7,-10.1,47,0,48,50,72.4,7.8,11.7,8
2024-03-29T07:30:00,369.5,273.2,0.739,57.7,1,0,0,0,195.9,22.1,0,32.6,22.7,1343.7,6.6,44.6,51.2,6.1,89.2,83.1,72.7,-10.4,47,0,48,50,71.7,8.1,11.9,8.3
2024-03-29T07:40:00,376.4,303.3,0.806,66.3,1,0,0,0,225.8,22.2,0,32.9,22.5,1348.3,6.7,44.6,51.3,6.5,89.9,83.4,72.7,-10.7,47,0,48,50,74.4,7.3,10.9,7.4
2024-03-29T07:50:00,380.4,298.7,0.785,64.9,1,0,0,0,221.1,22.2,0,32.6,22.8,1342.5,6.8,44.3,51.1,6.7,89.9,83.2,72.7,-10.5,47,0,48,50,74,7.4,10.9,7.6
2024-03-29T08:00:00,396.9,303.4,0.765,66.2,1,0,0,0,224.5,23.7,0,32.7,22.6,1380.5,6.9,44.7,51.6,6.8,90.2,83.4,72.7,-10.7,48,0,48,50,74,7.8,10.8,7.4
2024-03-29T08:10:00,408.4,313.1,0.767,69,1,0,0,0,234.1,23.7,0,32.7,22.6,1380.5,7.1,44.8,51.9,7.2,91,83.8,72.7,-11.1,48,0,48,50,74.8,7.6,10.4,7.2
2024-03-29T08:20:00,409.1,304.8,0.745,66.5,1,0,0,0,225.7,23.7,0,32.6,22.7,1382.8,7.1,44.4,51.5,7,91,84,72.7,-11.3,48,0,48,50,74.1,7.8,10.7,7.5
2024-03-29T08:30:00,415.2,341.6,0.823,77.4,1,0,0,0,262.3,23.8,0,32.8,22.7,1383.9,7.2,44.6,51.8,7.1,91.4,84.3,72.7,-11.6,48,0,48,50,76.8,7,9.6,6.7
2024-03-29T08:40:00,384.8,315.2,0.819,69.6,1,0,0,0,236.2,23.7,0,32.7,22.6,1378.2,6.7,45,51.7,7,91.3,84.3,72.7,-11.6,48,0,48,50,74.9,7.5,10.4,7.2
2024-03-29T08:50:00,393.3,321.3,0.817,71.4,1,0,0,0,242.3,23.6,0,32.9,22.6,1367.9,6.9,44.5,51.4,7,91.6,84.6,72.7,-11.9,48,0,48,50,75.4,7.3,10.2,7
2024-03-29T09:00:00,414.7,338.3,0.816,76.1,1,0,0,0,258.1,25.1,0,32.6,22.5,1401.9,7.1,44.3,51.4,7.1,91.6,84.5,72.7,-11.8,49,0,48,50,76.3,7.4,9.6,6.7
2024-03-29T09:10:00,420.9,347.7,0.826,78.8,1,0,0,0,267.2,25.1,0,32.9,22.4,1403,7.2,44.8,52,7.5,92.4,84.9,72.7,-12.2,49,0,48,50,76.9,7.2,9.5,6.5
2024-03-29T09:20:00,433.3,352.8,0.814,80.3,1,0,0,0,272.4,25.2,0,32.8,22.4,1405.2,7.4,44.9,52.3,7.7,93.1,85.4,72.7,-12.7,49,0,48,50,77.2,7.1,9.3,6.4
2024-03-29T09:30:00,449.4,355.6,0.791,81.3,1,0,0,0,275.7,24.9,0,32.6,22.3,1400.8,7.7,45.4,53.1,7.8,93.6,85.8,72.7,-13.1,49,0,48,50,77.5,7,9.2,6.3
2024-03-29T09:40:00,473.1,396.5,0.838,93.2,1,0,0,0,316.3,25.2,0,32.6,22.4,1401.9,8.1,45.4,53.5,8.3,94.8,86.5,72.7,-13.8,49,0,48,50,79.8,6.4,8.2,5.7
2024-03-29T09:50:00,467.3,396.5,0.848,93.2,1,0,0,0,316.3,25.1,0,32.8,22.3,1401.9,8,45.3,53.3,8.4,95.4,87,72.7,-14.3,49,0,48,50,79.8,6.3,8.3,5.6
2024-03-29T10:00:00,478,396.5,0.83,92.7,1,0,0,0,314.4,25.2,0,34.7,22.3,1416.3,8.1,45.6,53.7,8.6,96.3,87.7,72.7,-15,49,0,49,50,79.3,6.4,8.8,5.6
2024-03-29T10:10:00,476.1,399.3,0.839,93.4,1,0,0,0,316.8,25.2,0,34.9,22.4,1410.8,8.1,45.8,53.9,8.4,96.1,87.7,72.7,-15,49,0,49,50,79.3,6.3,8.7,5.6
2024-03-29T10:20:00,470.2,399.8,0.85,93.6,1,0,0,0,317.6,25.2,0,34.8,22.2,1428.5,7.9,46.2,54.1,8.3,96.3,88,72.7,-15.3,49,0,49,50,79.4,6.3,8.7,5.6
2024-03-29T10:30:00,473.6,400,0.845,93.7,1,0,0,0,317.8,25.2,0,34.6,22.4,1420.8,8,46.4,54.4,8.6,96.8,88.2,72.7,-15.5,49,0,49,50,79.4,6.3,8.7,5.6
2024-03-29T10:40:00,476.1,419,0.88,93.3,1,0,0,0,316.5,25.2,0,55,22.2,1410.8,8.1,46.4,54.5,7.1,95.7,88.6,72.7,-15.9,49,0,49,50,75.5,6,13.1,5.3
2024-03-29T10:50:00,475.4,419.4,0.882,93.4,1,0,0,0,316.7,25.1,0,55.2,22.4,1426.3,8,46.6,54.6,7.1,95.7,88.6,72.7,-15.9,49,0,49,50,75.5,6,13.2,5.3
2024-03-29T11:00:00,478.8,419.4,0.876,93.4,1,0,0,0,316.8,25.2,0,55,22.4,1418.6,8.1,46.3,54.4,7,95.5,88.5,72.7,-15.8,49,0,49,50,75.5,6,13.1,5.3
2024-03-29T11:10:00,471.4,419.8,0.891,93.5,1,0,0,0,317.3,25.1,0,55.1,22.3,1414.1,8,46.8,54.8,7,95.7,88.7,72.7,-16,49,0,49,50,75.6,6,13.1,5.3
2024-03-29T11:20:00,485.4,420.3,0.866,93.6,1,0,0,0,317.5,25,0,55.5,22.3,1420.8,8.2,46.9,55.1,7.4,96,88.6,72.7,-15.9,49,0,49,50,75.5,6,13.2,5.3
2024-03-29T11:30:00,478.8,419.9,0.877,93.5,1,0,0,0,317.1,25.2,0,55.3,22.3,1418.6,8.1,46.8,54.9,7,95.6,88.6,72.7,-15.9,49,0,49,50,75.5,6,13.2,5.3
2024-03-29T11:40:00,478.8,420.8,0.879,93.5,1,0,0,0,318,25.1,0,55.2,22.4,1418.6,8.1,46.8,54.9,7,95.5,88.5,72.7,-15.8,49,0,49,50,75.6,6,13.1,5.3
2024-03-29T11:50:00,485.1,421.3,0.869,93.6,1,0,0,0,318.4,25.4,0,55.3,22.2,1419.7,8.2,46.5,54.7,7.1,95.4,88.3,72.7,-15.6,49,0,49,50,75.6,6,13.1,5.3
2024-03-29T12:00:00,482,422.5,0.877,93.8,1,0,0,0,318,26.6,0,55.6,22.2,1445.9,8,46.8,54.8,7.2,95.4,88.2,72.7,-15.5,50,0,49,50,75.3,6.3,13.2,5.3
2024-03-29T12:10:00,460.1,421.6,0.916,93.6,1,0,0,0,317.4,26.7,0,55,22.4,1433.9,7.7,46.8,54.5,7.1,95.6,88.5,72.7,-15.8,50,0,49,50,75.3,6.3,13.1,5.3
2024-03-29T12:20:00,478.7,422.4,0.882,93.8,1,0,0,0,318.1,26.9,0,55.2,22.2,1436.1,8,46.6,54.6,7,95.6,88.6,72.7,-15.9,50,0,49,50,75.3,6.4,13.1,5.3
2024-03-29T12:30:00,483.2,422.5,0.874,93.9,1,0,0,0,318.2,26.8,0,55.2,22.2,1431.8,8.1,46.8,54.9,7.2,96.1,88.9,72.7,-16.2,50,0,49,50,75.3,6.3,13.1,5.3
2024-03-29T12:40:00,477.4,422.1,0.884,93.8,1,0,0,0,318.1,26.8,0,54.9,22.3,1450.2,7.9,46.9,54.8,7.3,96,88.7,72.7,-16,50,0,49,50,75.4,6.3,13,5.3
2024-03-29T12:50:00,474.2,422.8,0.892,93.8,1,0,0,0,318.1,26.9,0,55.6,22.2,1440.5,7.9,47,54.9,7.2,95.9,88.7,72.7,-16,50,0,49,50,75.2,6.4,13.2,5.2
2024-03-29T13:00:00,472.4,422.8,0.895,93.9,1,0,0,0,318.5,26.8,0,55.2,22.4,1435,7.9,47,54.9,7.1,96.1,89,72.7,-16.3,50,0,49,50,75.3,6.3,13,5.3
2024-03-29T13:10:00,467.1,423.6,0.907,94.3,1,0,0,0,319.7,26.7,0,55.1,22,1437.2,7.8,47,54.8,7.1,96.3,89.2,72.7,-16.5,50,0,49,50,75.5,6.3,13,5.2
2024-03-29T13:20:00,472.7,424.3,0.898,94.3,1,0,0,0,319.8,27,0,55.2,22.4,1436.1,7.9,47.2,55.1,7.2,96.3,89.1,72.7,-16.4,50,0,49,50,75.4,6.4,13,5.3
2024-03-29T13:30:00,473.4,423.8,0.895,94.3,1,0,0,0,319.8,26.7,0,55.2,22.1,1438.3,7.9,47,54.9,7.1,96,88.9,72.7,-16.2,50,0,49,50,75.5,6.3,13,5.2
2024-03-29T13:40:00,487.3,424.5,0.871,94.4,1,0,0,0,320.1,26.8,0,55.2,22.3,1443.7,8.1,47.1,55.2,7.1,96.1,89,72.7,-16.3,50,0,49,50,75.4,6.3,13,5.3
2024-03-29T13:50:00,486.5,424.6,0.873,94.5,1,0,0,0,320.5,26.7,0,55.2,22.2,1441.6,8.1,47.3,55.4,7.2,96.3,89.1,72.7,-16.4,50,0,49,50,75.5,6.3,13,5.2
2024-03-29T14:00:00,481.6,425.1,0.883,94.6,1,0,0,0,320.8,26.8,0,55.3,22.1,1444.8,8,47.3,55.3,7.2,95.9,88.7,72.7,-16,50,0,49,50,75.5,6.3,13,5.2
2024-03-29T14:10:00,468.2,425.3,0.908,94.6,1,0,0,0,320.9,26.7,0,55.6,22.1,1440.5,7.8,47.3,55.1,7.2,95.8,88.6,72.7,-15.9,50,0,49,50,75.5,6.3,13.1,5.2
2024-03-29T14:20:00,480.5,425.3,0.885,94.7,1,0,0,0,321.2,26.7,0,55.4,22,1441.6,8,47.5,55.5,7.3,96.1,88.8,72.7,-16.1,50,0,49,50,75.5,6.3,13,5.2
2024-03-29T14:30:00,476.2,426.3,0.895,94.8,1,0,0,0,321.7,26.9,0,55.5,22.3,1428.5,8,47.5,55.5,7.4,95.9,88.5,72.7,-15.8,50,0,49,50,75.5,6.3,13,5.2
2024-03-29T14:40:00,484.3,426.5,0.881,94.9,1,0,0,0,322,26.6,0,55.8,22.1,1435,8.1,47.6,55.7,7.4,96.1,88.7,72.7,-16,50,0,49,50,75.5,6.2,13.1,5.2
2024-03-29T14:50:00,481.2,426,0.885,95,1,0,0,0,322.1,26.7,0,55,22.2,1443.7,8,47.5,55.5,7.3,95.7,88.4,72.7,-15.7,50,0,49,50,75.6,6.3,12.9,5.2
2024-03-29T15:00:00,473.1,425.3,0.899,94.8,1,0,0,0,321.5,26.7,0,55,22.2,1437.2,7.9,47.5,55.4,7.1,95.6,88.5,72.7,-15.8,50,0,49,50,75.6,6.3,12.9,5.2
2024-03-29T15:10:00,477.6,424.9,0.89,94.6,1,0,0,0,320.8,26.7,0,55.1,22.2,1432.9,8,47.3,55.3,7.4,95.8,88.4,72.7,-15.7,50,0,49,50,75.5,6.3,13,5.2
2024-03-29T15:20:00,487.6,425.4,0.872,94.7,1,0,0,0,321.2,26.8,0,55.3,22.1,1444.8,8.1,47.4,55.5,7.4,95.9,88.5,72.7,-15.8,50,0,49,50,75.5,6.3,13,5.2
2024-03-29T15:30:00,471.6,425.7,0.903,94.7,1,0,0,0,321.1,26.9,0,55.4,22.4,1432.9,7.9,47.3,55.2,7.4,95.8,88.4,72.7,-15.7,50,0,49,50,75.4,6.3,13,5.3
2024-03-29T15:40:00,490.7,425.2,0.867,94.6,1,0,0,0,320.9,26.8,0,55.3,22.3,1436.1,8.2,47.5,55.7,7.5,96.1,88.6,72.7,-15.9,50,0,49,50,75.5,6.3,13,5.2
2024-03-29T15:50:00,486.5,426.2,0.876,94.6,1,0,0,0,321.8,26.6,0,55.4,22.4,1441.6,8.1,47.3,55.4,7.3,95.5,88.2,72.7,-15.5,50,0,49,50,75.5,6.2,13,5.2
2024-03-29T16:00:00,492.9,425.9,0.864,94.5,1,0,0,0,321.5,26.7,0,55.2,22.5,1442.7,8.2,47.4,55.6,7.4,95.5,88.1,72.7,-15.4,50,0,49,50,75.5,6.3,13,5.3
2024-03-29T16:10:00,485.8,425.9,0.877,94.6,1,0,0,0,321.7,26.7,0,55.4,22.1,1439.4,8.1,47.2,55.3,7.3,95.2,87.9,72.7,-15.2,50,0,49,50,75.5,6.3,13,5.2
2024-03-29T16:20:00,477.6,425.2,0.89,94.6,1,0,0,0,321,26.8,0,55.3,22,1432.9,8,47.3,55.3,7.3,95.4,88.1,72.7,-15.4,50,0,49,50,75.5,6.3,13,5.2
2024-03-29T16:30:00,484,425.1,0.878,94.6,1,0,0,0,320.8,26.6,0,55.4,22.3,1433.9,8.1,47.4,55.5,7.4,95.5,88.1,72.7,-15.4,50,0,49,50,75.5,6.3,13,5.2
2024-03-29T16:40:00,484.7,425.5,0.878,94.6,1,0,0,0,320.9,26.8,0,55.6,22.2,1436.1,8.1,47.2,55.3,7.3,95.1,87.8,72.7,-15.1,50,0,49,50,75.4,6.3,13.1,5.2
2024-03-29T16:50:00,477,424.4,0.89,94.4,1,0,0,0,320.2,26.7,0,55.3,22.2,1449.2,7.9,47.2,55.1,7.3,95,87.7,72.7,-15,50,0,49,50,75.5,6.3,13,5.2
2024-03-29T17:00:00,480.5,424,0.882,94.3,1,0,0,0,320,26.7,0,55.3,22,1441.6,8,47.2,55.2,7.3,95.1,87.8,72.7,-15.1,50,0,49,50,75.5,6.3,13,5.2
2024-03-29T17:10:00,475.6,423.2,0.89,94.2,1,0,0,0,319.4,26.8,0,54.7,22.4,1444.8,7.9,47.1,55,7.3,95.1,87.8,72.7,-15.1,50,0,49,50,75.5,6.3,12.9,5.3
2024-03-29T17:20:00,470.9,423,0.898,94,1,0,0,0,319,26.8,0,55,22.2,1430.7,7.9,46.9,54.8,7.2,95.1,87.9,72.7,-15.2,50,0,49,50,75.4,6.3,13,5.2
2024-03-29T17:30:00,495.1,422.3,0.853,93.9,1,0,0,0,318.3,26.8,0,54.9,22.3,1449.2,8.2,46.8,55,7.3,95.3,88,72.7,-15.3,50,0,49,50,75.4,6.3,13,5.3
2024-03-29T17:40:00,478.7,422.2,0.882,93.7,1,0,0,0,317.8,26.7,0,55.6,22.1,1436.1,8,46.9,54.9,7.3,95.3,88,72.7,-15.3,50,0,49,50,75.3,6.3,13.2,5.2
2024-03-29T17:50:00,492.2,422,0.857,93.6,1,0,0,0,317.4,26.8,0,55.5,22.3,1440.5,8.2,46.6,54.8,7.2,95.1,87.9,72.7,-15.2,50,0,49,50,75.2,6.3,13.2,5.3
2024-03-29T18:00:00,473.4,417.5,0.882,93.3,1,0,0,0,316.4,26.6,0,52,22.5,1438.3,7.9,46.7,54.6,7.3,95.3,88,72.7,-15.3,50,0,48,50,75.8,6.4,12.5,5.4
2024-03-29T18:10:00,465.3,418.7,0.9,93.7,1,0,0,0,317.9,26.6,0,52,22.3,1450.2,7.7,46.8,54.5,7.4,95.1,87.7,72.7,-15,50,0,48,50,75.9,6.4,12.4,5.3
2024-03-29T18:20:00,466.7,418.6,0.897,93.6,1,0,0,0,317.5,26.7,0,52.1,22.3,1454.6,7.7,46.9,54.6,7.5,95.3,87.8,72.7,-15.1,50,0,48,50,75.8,6.4,12.4,5.3
2024-03-29T18:30:00,480.2,418.9,0.872,93.7,1,0,0,0,317.7,26.8,0,52.1,22.2,1440.5,8,46.6,54.6,7.4,95.1,87.7,72.7,-15,50,0,48,50,75.9,6.4,12.4,5.3
2024-03-29T18:40:00,459.7,418,0.909,93.3,1,0,0,0,316.6,26.8,0,52.2,22.4,1432.9,7.7,46.8,54.5,7.5,95.3,87.8,72.7,-15.1,50,0,48,50,75.7,6.4,12.5,5.3
2024-03-29T18:50:00,459.2,416.7,0.907,93.1,1,0,0,0,315.8,26.8,0,51.9,22.3,1450.2,7.6,46.5,54.1,7.4,94.9,87.5,72.7,-14.8,50,0,48,50,75.8,6.4,12.5,5.3
2024-03-29T19:00:00,437.7,411.8,0.941,92.1,1,0,0,0,312.5,25.1,0,51.8,22.4,1419.7,7.4,45.9,53.3,7.4,94.7,87.3,72.7,-14.6,49,0,48,50,75.9,6.1,12.6,5.4
