Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2024-03-29T19:10:00,444.7,409.9,0.922,91.6,1,0,0,0,310.7,25,0,51.9,22.2,1423,7.5,45.7,53.2,7.2,94.4,87.2,72.7,-14.5,49,0,48,50,75.8,6.1,12.7,5.4
2024-03-29T19:20:00,434,389.3,0.897,85.4,1,0,0,0,289.8,25.1,0,52,22.4,1407.5,7.4,45,52.4,7.1,93.9,86.8,72.7,-14.1,49,0,48,50,74.4,6.5,13.4,5.7
2024-03-29T19:30:00,411.5,383,0.931,83.7,1,0,0,0,284,25.1,0,51.6,22.3,1410.8,7,44.9,51.9,6.7,93.2,86.5,72.7,-13.8,49,0,48,50,74.2,6.6,13.5,5.8
2024-03-29T19:40:00,403.7,361.6,0.896,77.4,1,0,0,0,262.5,25.1,0,51.5,22.4,1404.1,6.9,45,51.9,6.5,92.5,86,72.7,-13.3,49,0,48,50,72.6,7,14.3,6.2
2024-03-29T19:50:00,399.7,359.7,0.9,76.8,1,0,0,0,260.4,25,0,51.9,22.4,1410.8,6.8,44.8,51.6,6.4,92.3,85.9,72.7,-13.2,49,0,48,50,72.4,7,14.4,6.2
2024-03-29T20:00:00,392.4,353.4,0.9,75.2,1,0,0,0,255.2,23.7,0,52.1,22.4,1385,6.8,44.6,51.4,6.5,92.2,85.7,72.7,-13,48,0,48,50,72.2,6.7,14.7,6.3
2024-03-29T20:10:00,399.8,347.2,0.868,73.5,1,0,0,0,249.3,23.7,0,52.1,22.2,1390.7,6.9,44.4,51.3,6.2,91.8,85.6,72.7,-12.9,48,0,48,50,71.8,6.8,15,6.4
2024-03-29T20:20:00,374.8,345.2,0.921,72.9,1,0,0,0,247.2,23.6,0,52,22.4,1383.9,6.5,44.2,50.7,6.1,91.6,85.5,72.7,-12.8,48,0,48,50,71.6,6.8,15.1,6.5
2024-03-29T20:30:00,392.4,343.9,0.876,72.3,1,0,0,0,246.1,23.7,0,51.8,22.3,1385,6.8,44.3,51.1,6.2,91.5,85.3,72.7,-12.6,48,0,48,50,71.6,6.9,15.1,6.5
2024-03-29T20:40:00,391.8,343.9,0.878,72.1,1,0,0,0,245.5,23.6,0,52.3,22.4,1382.8,6.8,44.3,51.1,6.3,91.7,85.4,72.7,-12.7,48,0,48,50,71.4,6.9,15.2,6.5
2024-03-29T20:50:00,398.8,343.6,0.862,72.3,1,0,0,0,245.4,23.6,0,52,22.5,1387.3,6.9,44.2,51.1,6.2,91.6,85.4,72.7,-12.7,48,0,48,50,71.4,6.9,15.1,6.5
2024-03-29T21:00:00,382,342.8,0.897,73.5,1,0,0,0,249.4,22.3,0,48.8,22.4,1348.3,6.8,44.1,50.9,6.2,91.5,85.3,72.7,-12.6,47,0,47,50,72.7,6.5,14.2,6.5
2024-03-29T21:10:00,340.9,312,0.915,64.5,1,0,0,0,219,22,0,48.6,22.4,1341.3,6.1,44.4,50.5,5.8,90.8,85,72.7,-12.3,47,0,47,50,70.2,7.1,15.6,7.2
2024-03-29T21:20:00,335.9,309,0.92,68.8,1,0,0,0,233.5,22.1,0,30.9,22.5,1343.7,6,44.4,50.4,5.7,90.5,84.8,72.7,-12.1,47,0,47,50,75.5,7.2,10,7.3
2024-03-29T21:30:00,366.4,315.4,0.861,70.7,1,0,0,0,240,22.1,0,30.7,22.6,1353,6.5,43.7,50.2,6.9,91.3,84.4,72.7,-11.7,47,0,47,50,76.1,7,9.7,7.2
2024-03-29T21:40:00,327.2,312.9,0.956,70.1,1,0,0,0,237.9,22.1,0,30.7,22.3,1354.1,5.8,44.3,50.1,6.6,90.9,84.3,72.7,-11.6,47,0,47,50,76,7.1,9.8,7.1
2024-03-29T21:50:00,326.9,299.5,0.916,66,1,0,0,0,224,22,0,30.9,22.6,1329.6,5.9,43.7,49.6,6.7,90.9,84.2,72.7,-11.5,47,0,47,50,74.8,7.3,10.3,7.5
2024-03-29T22:00:00,339.4,307.7,0.906,68.4,1,0,0,0,232.1,22.1,0,30.9,22.5,1335.5,6.1,43.6,49.7,6.5,90.8,84.3,72.7,-11.6,47,0,47,50,75.4,7.2,10.1,7.3
2024-03-29T22:10:00,323,304.5,0.943,67.6,1,0,0,0,229.3,22,0,30.7,22.6,1336.7,5.8,43.6,49.4,6.5,90.8,84.3,72.7,-11.6,47,0,47,50,75.3,7.2,10.1,7.4
2024-03-29T22:20:00,311.6,291.8,0.936,63.8,1,0,0,0,216.5,22.1,0,30.8,22.4,1335.5,5.6,43.9,49.5,6.1,90.1,84,72.7,-11.3,47,0,47,50,74.2,7.6,10.5,7.7
2024-03-29T22:30:00,326.9,290.8,0.89,63.5,1,0,0,0,215.5,22,0,30.7,22.6,1329.6,5.9,43.6,49.5,6.6,90.7,84.1,72.7,-11.4,47,0,47,50,74.1,7.6,10.5,7.8
2024-03-29T22:40:00,302.8,270.7,0.894,57.4,1,0,0,0,194.9,22,0,31,22.7,1321.3,5.5,43.9,49.4,6,90,84,72.7,-11.3,47,0,47,50,72,8.1,11.4,8.4
2024-03-29T22:50:00,311.3,273.8,0.88,58.4,1,0,0,0,198,22.1,0,31,22.8,1334.3,5.6,43.8,49.4,6.2,90,83.8,72.7,-11.1,47,0,47,50,72.3,8.1,11.3,8.3
2024-03-29T23:00:00,300.1,266.8,0.889,57.4,1,0,0,0,194.6,20.8,0,28.9,22.5,1309.4,5.5,43.8,49.3,6.1,90,83.9,72.7,-11.2,46,0,46,50,73,7.8,10.8,8.4
2024-03-29T23:10:00,327.7,284.1,0.867,62.5,1,0,0,0,212.1,20.7,0,28.8,22.4,1310.6,6,43.6,49.6,6.4,90.3,83.9,72.7,-11.2,46,0,46,50,74.7,7.3,10.1,7.9
2024-03-29T23:20:00,327.9,271,0.826,58.6,1,0,0,0,198.7,20.7,0,28.8,22.8,1311.8,6,43.4,49.4,6.3,90.1,83.8,72.7,-11.1,46,0,46,50,73.3,7.6,10.6,8.4
2024-03-29T23:30:00,304.4,267.6,0.879,57.6,1,0,0,0,195.5,20.7,0,28.7,22.7,1304.6,5.6,43.9,49.5,6.1,90,83.9,72.7,-11.2,46,0,46,50,73.1,7.7,10.7,8.5
2024-03-29T23:40:00,290.2,269.3,0.928,58.1,1,0,0,0,197.2,20.7,0,28.9,22.5,1314.2,5.3,43.8,49.1,5.9,89.6,83.7,72.7,-11,46,0,46,50,73.2,7.7,10.7,8.4
2024-03-29T23:50:00,293.3,266.1,0.907,57.2,1,0,0,0,193.9,20.6,0,28.8,22.7,1303.4,5.4,43.7,49.1,6.1,90.1,84,72.7,-11.3,46,0,46,50,72.9,7.8,10.8,8.5
2024-03-30T00:00:00,240.5,238.6,0.992,49.4,1,0,0,0,167.8,19.4,0,28.8,22.6,1282.8,4.5,44.1,48.6,5.4,89.1,83.7,72.7,-11,45,0,46,50,70.3,8.1,12.1,9.5
2024-03-30T00:10:00,260.7,240.1,0.921,49.9,1,0,0,0,169.4,19.3,0,28.9,22.5,1276.7,4.9,43.6,48.5,5.3,88.5,83.2,72.7,-10.5,45,0,46,50,70.5,8,12,9.4
2024-03-30T00:20:00,239.4,244.1,1.02,51,1,0,0,0,173.2,19.3,0,28.9,22.7,1276.7,4.5,43.6,48.1,5.2,88.1,82.9,72.7,-10.2,45,0,46,50,71,7.9,11.8,9.3
2024-03-30T00:30:00,238.9,231.1,0.967,47.1,1,0,0,0,159.9,19.3,0,29,22.9,1274.2,4.5,43.8,48.3,5,87.5,82.5,72.7,-9.8,45,0,46,50,69.2,8.4,12.5,9.9
2024-03-30T00:40:00,244.5,236.6,0.968,48.8,1,0,0,0,165.6,19.4,0,29,22.6,1275.5,4.6,43.6,48.2,5,87.5,82.5,72.7,-9.8,45,0,46,50,70,8.2,12.2,9.6
2024-03-30T00:50:00,234.5,232.8,0.993,47.4,1,0,0,0,161.9,19.3,0,29,22.6,1279.1,4.4,43.8,48.2,5.1,87.7,82.6,72.7,-9.9,45,0,46,50,69.5,8.3,12.5,9.7
2024-03-30T01:00:00,252.2,236.7,0.939,48.6,1,0,0,0,165.8,19.2,0,28.8,22.9,1287.7,4.7,43.6,48.3,5,87.3,82.3,72.7,-9.6,45,0,46,50,70.1,8.1,12.1,9.7
2024-03-30T01:10:00,243.3,236.9,0.974,48.6,1,0,0,0,166,19.4,0,28.9,22.6,1269.3,4.6,43.5,48.1,4.9,87.1,82.2,72.7,-9.5,45,0,46,50,70.1,8.2,12.2,9.5
2024-03-30T01:20:00,235,242.6,1.033,50.6,1,0,0,0,171.8,19.3,0,28.9,22.6,1281.6,4.4,43.6,48,4.9,87.2,82.3,72.7,-9.6,45,0,46,50,70.8,8,11.9,9.3
2024-03-30T01:30:00,239.4,240.7,1.005,50.1,1,0,0,0,170,19.3,0,28.9,22.5,1276.7,4.5,43.7,48.2,5,87.1,82.1,72.7,-9.4,45,0,46,50,70.6,8,12,9.4
2024-03-30T01:40:00,245.2,241,0.983,50.1,1,0,0,0,170.1,19.3,0,28.9,22.6,1279.1,4.6,43.5,48.1,4.9,87.1,82.2,72.7,-9.5,45,0,46,50,70.6,8,12,9.4
2024-03-30T01:50:00,232.3,236.4,1.018,48.8,1,0,0,0,165.5,19.4,0,28.8,22.7,1266.8,4.4,43.4,47.8,4.8,86.7,81.9,72.7,-9.2,45,0,46,50,70,8.2,12.2,9.6
2024-03-30T02:00:00,233.2,232.7,0.998,47.6,1,0,0,0,161.6,19.4,0,29,22.7,1271.8,4.4,43.5,47.9,4.8,86.9,82.1,72.7,-9.4,45,0,46,50,69.4,8.3,12.5,9.8
2024-03-30T02:10:00,229.7,234.4,1.02,48.2,1,0,0,0,163.7,19.3,0,28.8,22.6,1253.1,4.4,43.5,47.9,4.6,86.6,82,72.7,-9.3,45,0,46,50,69.8,8.2,12.3,9.7
2024-03-30T02:20:00,230.7,238.5,1.034,49.5,1,0,0,0,167.9,19.2,0,28.8,22.6,1258.1,4.4,43.6,48,4.6,86.6,82,72.7,-9.3,45,0,46,50,70.4,8.1,12.1,9.5
2024-03-30T02:30:00,220.6,224.2,1.016,45.2,1,0,0,0,153.4,19.2,0,28.9,22.8,1260.6,4.2,43.6,47.8,4.6,86.3,81.7,72.7,-9,45,0,46,50,68.4,8.5,12.9,10.1
2024-03-30T02:40:00,204.9,229.5,1.12,46.8,1,0,0,0,158.7,19.2,0,28.8,22.7,1260.6,3.9,44.1,48,4.2,86.1,81.9,72.7,-9.2,45,0,46,50,69.2,8.4,12.6,9.9
2024-03-30T02:50:00,226.1,212.5,0.94,41.7,1,0,0,0,141.7,19.2,0,28.9,22.8,1261.9,4.3,43.3,47.6,4.5,85.8,81.3,72.7,-8.6,45,0,46,50,66.7,9,13.6,10.7
2024-03-30T03:00:00,215.1,217.4,1.01,43.1,1,0,0,0,146.4,19.3,0,28.9,22.9,1259.4,4.1,43.7,47.8,4.4,85.7,81.3,72.7,-8.6,45,0,46,50,67.3,8.9,13.3,10.5
2024-03-30T03:10:00,220,228.1,1.037,46.4,1,0,0,0,157.6,19.2,0,28.7,22.6,1256.9,4.2,43.8,48,4.5,85.7,81.2,72.7,-8.5,45,0,46,50,69.1,8.4,12.6,9.9
2024-03-30T03:20:00,232,227.5,0.981,46.2,1,0,0,0,156.8,19.2,0,28.8,22.7,1265.6,4.4,43.8,48.2,4.7,86.1,81.4,72.7,-8.7,45,0,46,50,68.9,8.4,12.7,10
2024-03-30T03:30:00,199,239.1,1.201,49.6,1,0,0,0,168.4,19.2,0,28.8,22.7,1256.9,3.8,43.7,47.5,4.5,85.8,81.3,72.7,-8.6,45,0,46,50,70.4,8,12.1,9.5
2024-03-30T03:40:00,217.1,218.4,1.006,43.5,1,0,0,0,147.7,19.2,0,28.8,22.6,1240.6,4.2,43.6,47.8,4.4,85.8,81.4,72.7,-8.7,45,0,46,50,67.6,8.8,13.2,10.4
2024-03-30T03:50:00,211.8,224.7,1.061,45.4,1,0,0,0,153.9,19.2,0,28.8,22.8,1270.5,4,43.6,47.6,4.4,85.5,81.1,72.7,-8.4,45,0,46,50,68.5,8.5,12.8,10.2
2024-03-30T04:00:00,226.1,220.7,0.976,44.2,1,0,0,0,150,19.1,0,28.9,22.7,1261.9,4.3,43.7,48,4.6,85.7,81.1,72.7,-8.4,45,0,46,50,68,8.7,13.1,10.3
2024-03-30T04:10:00,240.9,232,0.963,47.5,1,0,0,0,161.2,19.3,0,28.8,22.7,1256.9,4.6,43.3,47.9,4.9,86.3,81.4,72.7,-8.7,45,0,46,50,69.5,8.3,12.4,9.8
2024-03-30T04:20:00,203.6,205.4,1.009,39.6,1,0,0,0,134.4,19.3,0,28.9,22.8,1253.1,3.9,43.9,47.8,4.3,85.4,81.1,72.7,-8.4,45,0,46,50,65.5,9.4,14.1,11.1
2024-03-30T04:30:00,225.6,229.2,1.016,46.7,1,0,0,0,158.4,19.2,0,29,22.6,1259.4,4.3,43.5,47.8,4.7,85.6,80.9,72.7,-8.2,45,0,46,50,69.1,8.4,12.6,9.9
2024-03-30T04:40:00,226.1,227.1,1.005,46.1,1,0,0,0,156.5,19.2,0,28.7,22.7,1261.9,4.3,43.7,48,4.4,85.2,80.8,72.7,-8.1,45,0,46,50,68.9,8.5,12.6,10
2024-03-30T04:50:00,251.9,230.3,0.914,46.7,1,0,0,0,159.4,19.2,0,28.8,22.9,1259.4,4.8,43.7,48.5,4.8,85.6,80.8,72.7,-8.1,45,0,46,50,69.2,8.3,12.5,10
2024-03-30T05:00:00,280.1,259.8,0.928,54.2,1,0,0,0,185.1,20.7,0,31,23,1292.5,5.2,43.7,48.9,5.2,86.3,81.1,72.7,-8.4,46,0,47,50,71.3,8,11.9,8.8
2024-03-30T05:10:00,281.9,261.3,0.927,55.1,1,0,0,0,186.9,20.6,0,30.9,22.9,1301,5.2,43.6,48.8,5.2,86.8,81.6,72.7,-8.9,46,0,47,50,71.5,7.9,11.8,8.8
2024-03-30T05:20:00,276.2,260,0.941,54.7,1,0,0,0,185.6,20.7,0,30.8,22.9,1299.8,5.1,43.6,48.7,5.2,86.6,81.4,72.7,-8.7,46,0,47,50,71.4,7.9,11.8,8.8
2024-03-30T05:30:00,270.3,240.9,0.891,49.1,1,0,0,0,166.7,20.6,0,30.9,22.7,1297.4,5,43.8,48.8,5.2,86.9,81.7,72.7,-9,46,0,47,50,69.2,8.6,12.8,9.4
2024-03-30T05:40:00,266.8,258,0.967,54.2,1,0,0,0,183.9,20.6,0,30.9,22.6,1307,4.9,43.6,48.5,5.1,86.5,81.4,72.7,-8.7,46,0,47,50,71.3,8,12,8.8
2024-03-30T05:50:00,287.6,259.1,0.901,54.5,1,0,0,0,184.9,20.6,0,30.9,22.8,1302.2,5.3,43.4,48.7,5.2,86.4,81.2,72.7,-8.5,46,0,47,50,71.3,8,11.9,8.8
2024-03-30T06:00:00,300.6,258.1,0.859,54.2,1,0,0,0,183.8,20.7,0,30.9,22.6,1311.8,5.5,43.7,49.2,5.5,86.8,81.3,72.7,-8.6,46,0,47,50,71.2,8,12,8.8
2024-03-30T06:10:00,304.7,263.2,0.864,55.7,1,0,0,0,189.1,20.7,0,30.8,22.6,1305.8,5.6,43.6,49.2,5.5,86.6,81.1,72.7,-8.4,46,0,47,50,71.8,7.9,11.7,8.6
2024-03-30T06:20:00,322.2,251.8,0.782,52.4,1,0,0,0,177.7,20.6,0,30.7,22.8,1310.6,5.9,43.6,49.5,5.6,87.2,81.6,72.7,-8.9,46,0,47,50,70.6,8.2,12.2,9
2024-03-30T06:30:00,323.1,259.9,0.804,54.7,1,0,0,0,185.5,20.7,0,30.9,22.8,1314.2,5.9,43.8,49.7,5.9,87.8,81.9,72.7,-9.2,46,0,47,50,71.4,8,11.9,8.8
2024-03-30T06:40:00,325.6,260.1,0.799,54.8,1,0,0,0,186,20.4,0,31,22.6,1302.2,6,43.6,49.6,5.8,87.6,81.8,72.7,-9.1,46,0,47,50,71.5,7.9,11.9,8.7
2024-03-30T06:50:00,332.8,262.7,0.789,55.6,1,0,0,0,188.6,20.6,0,30.9,22.6,1309.4,6.1,43.8,49.9,5.9,87.9,82,72.7,-9.3,46,0,47,50,71.8,7.9,11.7,8.6
2024-03-30T07:00:00,370.1,310.9,0.84,68.8,1,0,0,0,233.5,22.1,0,32.6,22.6,1346,6.6,43.7,50.3,6.5,88.3,81.8,72.7,-9.1,47,0,48,50,75.1,7.1,10.5,7.3
2024-03-30T07:10:00,389,290,0.746,62.5,1,0,0,0,212.1,22.2,0,33,22.7,1353,6.9,43.7,50.6,6.6,89,82.4,72.7,-9.7,47,0,48,50,73.1,7.6,11.4,7.8
2024-03-30T07:20:00,374.1,289.6,0.774,62.4,1,0,0,0,211.9,22.2,0,32.8,22.7,1340.2,6.7,43.9,50.6,6.5,89.2,82.7,72.7,-10,47,0,48,50,73.2,7.7,11.3,7.8
2024-03-30T07:30:00,368.9,289.9,0.786,62.3,1,0,0,0,212.3,22.1,0,32.7,22.7,1341.3,6.6,43.9,50.5,6.3,89.4,83.1,72.7,-10.4,47,0,48,50,73.3,7.6,11.3,7.8
2024-03-30T07:40:00,403.8,289.6,0.717,62.2,1,0,0,0,212,22.2,0,32.7,22.7,1346,7.2,43.2,50.4,6.8,90.1,83.3,72.7,-10.6,47,0,48,50,73.2,7.7,11.3,7.8
2024-03-30T07:50:00,378,291.5,0.771,63,1,0,0,0,213.9,22.2,0,32.9,22.5,1354.1,6.7,43.8,50.5,6.5,90,83.5,72.7,-10.8,47,0,48,50,73.4,7.6,11.3,7.7
2024-03-30T08:00:00,431.8,332.4,0.77,74.7,1,0,0,0,253.4,23.6,0,32.9,22.5,1381.6,7.5,43.6,51.1,7.1,90.8,83.7,72.7,-11,48,0,48,50,76.2,7.1,9.9,6.8
2024-03-30T08:10:00,407.4,329.5,0.809,73.8,1,0,0,0,250.4,23.6,0,32.7,22.7,1377.1,7.1,43.6,50.7,7.2,91.2,84,72.7,-11.3,48,0,48,50,76,7.2,9.9,6.9
2024-03-30T08:20:00,410.4,329.7,0.803,74,1,0,0,0,251.1,23.7,0,32.4,22.5,1387.3,7.1,43.6,50.7,7,91.2,84.2,72.7,-11.5,48,0,48,50,76.2,7.2,9.8,6.8
2024-03-30T08:30:00,414.8,327.9,0.79,73.4,1,0,0,0,249.1,23.6,0,32.7,22.4,1382.8,7.2,43.5,50.7,7.2,91.2,84,72.7,-11.3,48,0,48,50,76,7.2,10,6.8
2024-03-30T08:40:00,407,322.2,0.792,71.7,1,0,0,0,243.3,23.6,0,32.8,22.5,1375.9,7.1,43.6,50.7,7,91.3,84.3,72.7,-11.6,48,0,48,50,75.5,7.3,10.2,7
2024-03-30T08:50:00,396.9,321,0.809,71.3,1,0,0,0,241.9,23.6,0,32.8,22.6,1380.5,6.9,43.7,50.6,7.2,91.6,84.4,72.7,-11.7,48,0,48,50,75.4,7.4,10.2,7
2024-03-30T09:00:00,408.9,313.3,0.766,68.7,1,0,0,0,233,25.1,0,32.7,22.5,1401.9,7,43.8,50.8,7,91.1,84.1,72.7,-11.4,49,0,48,50,74.4,8,10.4,7.2
2024-03-30T09:10:00,419.7,337,0.803,75.6,1,0,0,0,256.6,25.2,0,32.8,22.5,1418.6,7.1,44.1,51.2,7.5,91.7,84.2,72.7,-11.5,49,0,48,50,76.1,7.5,9.7,6.7
2024-03-30T09:20:00,422.6,344.9,0.816,78,1,0,0,0,264.4,25.1,0,32.9,22.5,1408.6,7.2,44.5,51.7,7.4,92.5,85.1,72.7,-12.4,49,0,48,50,76.7,7.3,9.5,6.5
2024-03-30T09:30:00,439.1,352.6,0.803,80.1,1,0,0,0,271.8,25.3,0,33,22.6,1405.2,7.5,45,52.5,7.7,93.1,85.4,72.7,-12.7,49,0,48,50,77.1,7.2,9.4,6.4
2024-03-30T09:40:00,425.6,356.4,0.837,81.3,1,0,0,0,275.9,25.2,0,32.8,22.5,1418.6,7.2,45.5,52.7,7.9,93.7,85.8,72.7,-13.1,49,0,48,50,77.4,7.1,9.2,6.3
2024-03-30T09:50:00,460.3,386.1,0.839,90,1,0,0,0,305.4,25.4,0,32.9,22.5,1416.3,7.8,45.4,53.2,8.1,94.5,86.4,72.7,-13.7,49,0,48,50,79.1,6.6,8.5,5.8
2024-03-30T10:00:00,459.6,398,0.866,93,1,0,0,0,315.4,25.1,0,35.1,22.4,1414.1,7.8,45.3,53.1,8.5,95.2,86.7,72.7,-14,49,0,49,50,79.2,6.3,8.8,5.6
2024-03-30T10:10:00,472.9,398.4,0.843,93.1,1,0,0,0,315.9,25.1,0,34.9,22.4,1418.6,8,45.2,53.2,8.4,95.8,87.4,72.7,-14.7,49,0,49,50,79.3,6.3,8.8,5.6
2024-03-30T10:20:00,473.6,397.7,0.84,93,1,0,0,0,315.6,25.1,0,34.6,22.4,1420.8,8,45.6,53.6,8.3,95.9,87.6,72.7,-14.9,49,0,49,50,79.4,6.3,8.7,5.6
2024-03-30T10:30:00,457.6,398,0.87,93,1,0,0,0,315.6,25.2,0,34.8,22.5,1426.3,7.7,45.8,53.5,8.4,96,87.6,72.7,-14.9,49,0,49,50,79.3,6.3,8.7,5.6
2024-03-30T10:40:00,465.1,398.7,0.857,93.1,1,0,0,0,315.8,25.4,0,35,22.6,1413,7.9,46.1,54,8.3,96.1,87.8,72.7,-15.1,49,0,49,50,79.2,6.4,8.8,5.7
2024-03-30T10:50:00,471,398.1,0.845,93.1,1,0,0,0,315.7,25,0,35.1,22.3,1413,8,46,54,8.4,96.2,87.8,72.7,-15.1,49,0,49,50,79.3,6.3,8.8,5.6
2024-03-30T11:00:00,458.9,398.8,0.869,93.2,1,0,0,0,316.1,25.3,0,34.9,22.5,1411.9,7.8,46.2,54,8.4,96,87.6,72.7,-14.9,49,0,49,50,79.3,6.3,8.8,5.6
2024-03-30T11:10:00,466.6,398.4,0.854,93.1,1,0,0,0,315.9,25.2,0,34.8,22.5,1417.5,7.9,46.5,54.4,8.4,96.5,88.1,72.7,-15.4,49,0,49,50,79.3,6.3,8.7,5.6
2024-03-30T11:20:00,470.3,399.3,0.849,93.5,1,0,0,0,317,25.1,0,35,22.2,1410.8,8,46.6,54.6,8.3,96.5,88.2,72.7,-15.5,49,0,49,50,79.4,6.3,8.8,5.6
2024-03-30T11:30:00,466.6,400.5,0.858,93.5,1,0,0,0,318.1,25.1,0,34.9,22.5,1417.5,7.9,46.4,54.3,8.4,96.4,88,72.7,-15.3,49,0,49,50,79.4,6.3,8.7,5.6
2024-03-30T11:40:00,478,421.1,0.881,93.5,1,0,0,0,318,25.2,0,55.5,22.4,1416.3,8.1,46.5,54.6,8.3,96.7,88.4,72.7,-15.7,49,0,49,50,75.5,6,13.2,5.3
2024-03-30T11:50:00,485.8,430,0.885,93.2,1,0,0,0,316.3,25.1,0,56,32.6,1421.9,8.2,46.4,54.6,7.1,95.2,88.1,72.7,-15.4,49,0,49,50,73.5,5.8,13,7.6
2024-03-30T12:00:00,479.4,431.8,0.901,93.3,1,0,0,0,316.5,26.8,0,56,32.5,1438.3,8,46.3,54.3,7.4,94,86.6,72.7,-13.9,50,0,49,50,73.3,6.2,13,7.5
2024-03-30T12:10:00,482,430.5,0.893,92.9,1,0,0,0,315.3,26.7,0,56,32.6,1445.9,8,46.2,54.2,7.2,93.3,86.1,72.7,-13.4,50,0,49,50,73.2,6.2,13,7.6
2024-03-30T12:20:00,481.6,429.6,0.892,92.6,1,0,0,0,314.2,26.8,0,56.2,32.5,1444.8,8,45.8,53.8,7.1,93.1,86,72.7,-13.3,50,0,49,50,73.1,6.2,13.1,7.6
2024-03-30T12:30:00,490.7,429.4,0.875,92.6,1,0,0,0,314,26.8,0,56,32.5,1436.1,8.2,45.9,54.1,7.1,93.4,86.3,72.7,-13.6,50,0,49,50,73.1,6.2,13.1,7.6
2024-03-30T12:40:00,494.4,429.3,0.868,92.7,1,0,0,0,314.5,26.8,0,55.9,32.2,1447,8.2,46.2,54.4,7.2,93.6,86.4,72.7,-13.7,50,0,49,50,73.2,6.2,13,7.5
2024-03-30T12:50:00,486.2,428.9,0.882,92.5,1,0,0,0,313.7,26.6,0,55.9,32.7,1440.5,8.1,45.8,53.9,7.2,93.5,86.3,72.7,-13.6,50,0,49,50,73.1,6.2,13,7.6
2024-03-30T13:00:00,481.2,428,0.889,92.4,1,0,0,0,313.3,26.7,0,55.7,32.3,1443.7,8,45.7,53.7,7,93.2,86.2,72.7,-13.5,50,0,49,50,73.2,6.2,13,7.6
2024-03-30T13:10:00,490.7,428.5,0.873,92.4,1,0,0,0,313.3,26.8,0,56,32.4,1436.1,8.2,46,54.2,7.1,93.6,86.5,72.7,-13.8,50,0,49,50,73.1,6.3,13.1,7.6
2024-03-30T13:20:00,470.9,428.6,0.91,92.5,1,0,0,0,313.6,26.6,0,56,32.3,1430.7,7.9,45.8,53.7,7.2,93.6,86.4,72.7,-13.7,50,0,49,50,73.2,6.2,13.1,7.5
2024-03-30T13:30:00,475.6,418.1,0.879,89.3,1,0,0,0,302.8,26.9,0,56.1,32.3,1444.8,7.9,46.1,54,7.2,93.8,86.6,72.7,-13.9,50,0,49,50,72.4,6.4,13.4,7.7
2024-03-30T13:40:00,484.1,429.1,0.886,92.5,1,0,0,0,313.9,26.8,0,55.8,32.6,1452.4,8,46.1,54.1,7.4,93.9,86.5,72.7,-13.8,50,0,49,50,73.2,6.3,13,7.6
2024-03-30T13:50:00,485.2,429.9,0.886,92.8,1,0,0,0,314.9,26.8,0,55.8,32.4,1455.6,8,46,54,7.1,93.2,86.1,72.7,-13.4,50,0,49,50,73.3,6.2,13,7.5
2024-03-30T14:00:00,495.5,429.9,0.868,92.8,1,0,0,0,314.7,26.8,0,56,32.3,1450.2,8.2,46.2,54.4,7.2,93.5,86.3,72.7,-13.6,50,0,49,50,73.2,6.2,13,7.5
2024-03-30T14:10:00,489.1,428.8,0.877,92.6,1,0,0,0,314.1,26.7,0,55.8,32.3,1449.2,8.1,46,54.1,7.2,93.4,86.2,72.7,-13.5,50,0,49,50,73.2,6.2,13,7.5
2024-03-30T14:20:00,478.7,428.9,0.896,92.6,1,0,0,0,314,26.8,0,55.8,32.3,1436.1,8,46.1,54.1,7,93.5,86.5,72.7,-13.8,50,0,49,50,73.2,6.2,13,7.5
2024-03-30T14:30:00,486.5,428.7,0.881,92.6,1,0,0,0,314,26.6,0,55.8,32.3,1441.6,8.1,45.9,54,7.2,93.4,86.2,72.7,-13.5,50,0,49,50,73.2,6.2,13,7.5
2024-03-30T14:40:00,492.2,428.5,0.871,92.6,1,0,0,0,314,26.7,0,55.8,32,1440.5,8.2,46,54.2,7.1,93.2,86.1,72.7,-13.4,50,0,49,50,73.3,6.2,13,7.5
2024-03-30T14:50:00,504.2,427.2,0.847,92,1,0,0,0,312,26.8,0,55.8,32.6,1440.5,8.4,46,54.4,7.2,93.4,86.2,72.7,-13.5,50,0,49,50,73,6.3,13.1,7.6
2024-03-30T15:00:00,487.6,430.3,0.882,92.8,1,0,0,0,314.8,26.6,0,56.4,32.4,1444.8,8.1,46.2,54.3,7.2,93.5,86.3,72.7,-13.6,50,0,49,50,73.2,6.2,13.1,7.5
2024-03-30T15:10:00,491.8,430.5,0.875,92.9,1,0,0,0,315.2,26.7,0,56.1,32.4,1439.4,8.2,46.3,54.5,7.2,93.3,86.1,72.7,-13.4,50,0,49,50,73.2,6.2,13,7.5
2024-03-30T15:20:00,482,429.9,0.892,92.9,1,0,0,0,315.1,26.8,0,55.8,32.3,1445.9,8,46.2,54.2,7.3,93.4,86.1,72.7,-13.4,50,0,49,50,73.3,6.2,13,7.5
2024-03-30T15:30:00,497.4,431.1,0.867,93,1,0,0,0,316.3,26.7,0,55.9,32.3,1438.3,8.3,46,54.3,7.2,93.1,85.9,72.7,-13.2,50,0,49,50,73.4,6.2,13,7.5
2024-03-30T15:40:00,492.2,429.5,0.873,92.5,1,0,0,0,314.5,26.6,0,55.8,32.5,1440.5,8.2,46.2,54.4,7.5,93.1,85.6,72.7,-12.9,50,0,49,50,73.2,6.2,13,7.6
2024-03-30T15:50:00,488,431,0.883,92.8,1,0,0,0,315.8,26.7,0,56.1,32.3,1445.9,8.1,46.2,54.3,7.3,92.9,85.6,72.7,-12.9,50,0,49,50,73.3,6.2,13,7.5
2024-03-30T16:00:00,486.9,429.6,0.882,92.8,1,0,0,0,314.8,26.7,0,55.8,32.3,1442.7,8.1,46.1,54.2,7.2,93,85.8,72.7,-13.1,50,0,49,50,73.3,6.2,13,7.5
2024-03-30T16:10:00,492.9,430,0.872,92.9,1,0,0,0,315.2,26.8,0,55.9,32.2,1442.7,8.2,46.2,54.4,7.3,93,85.7,72.7,-13,50,0,49,50,73.3,6.2,13,7.5
2024-03-30T16:20:00,494.4,429.4,0.868,92.8,1,0,0,0,314.7,26.8,0,55.5,32.3,1447,8.2,46,54.2,7.3,92.6,85.3,72.7,-12.6,50,0,49,50,73.3,6.3,12.9,7.5
2024-03-30T16:30:00,495.1,430,0.868,92.8,1,0,0,0,314.7,26.7,0,56.3,32.3,1449.2,8.2,46.2,54.4,7.3,93,85.7,72.7,-13,50,0,49,50,73.2,6.2,13.1,7.5
2024-03-30T16:40:00,503,429.9,0.855,92.8,1,0,0,0,314.9,26.9,0,55.7,32.4,1454.6,8.3,45.9,54.2,7.2,92.2,85,72.7,-12.3,50,0,49,50,73.2,6.3,13,7.5
2024-03-30T16:50:00,494,429.6,0.87,92.7,1,0,0,0,314.5,26.8,0,55.8,32.5,1445.9,8.2,46.2,54.4,7.3,92.5,85.2,72.7,-12.5,50,0,49,50,73.2,6.2,13,7.6
2024-03-30T17:00:00,500.8,429.4,0.857,92.7,1,0,0,0,314.4,26.7,0,56,32.2,1448.1,8.3,46.1,54.4,7.4,92.7,85.3,72.7,-12.6,50,0,49,50,73.2,6.2,13,7.5
2024-03-30T17:10:00,499.5,428.9,0.859,92.5,1,0,0,0,313.9,26.8,0,55.8,32.4,1462.1,8.2,46,54.2,7.3,92.5,85.2,72.7,-12.5,50,0,49,50,73.2,6.2,13,7.6
2024-03-30T17:20:00,493.3,428.1,0.868,92.3,1,0,0,0,313.2,26.8,0,55.8,32.3,1443.7,8.2,45.6,53.8,7.4,92.8,85.4,72.7,-12.7,50,0,49,50,73.1,6.3,13,7.6
2024-03-30T17:30:00,478.7,421.8,0.881,90.5,1,0,0,0,306.8,26.6,0,55.8,32.5,1436.1,8,45.9,53.9,7.3,92.6,85.3,72.7,-12.6,50,0,49,50,72.7,6.3,13.2,7.7
2024-03-30T17:40:00,0,115.6,0,0,0,0,0,0,0.2,26.7,0,56.2,32.6,0,8.1,45.4,53.5,7.1,92.4,85.3,72.7,-12.6,50,0,49,50,0.2,23.1,48.6,28.2
2024-03-30T17:50:00,498.1,424.2,0.852,91.1,1,0,0,0,309,26.6,0,55.9,32.7,1457.8,8.2,45.7,53.9,7.2,92.7,85.5,72.7,-12.8,50,0,49,50,72.8,6.3,13.2,7.7
2024-03-30T18:00:00,491.1,423.6,0.863,91.9,1,0,0,0,311.8,26.7,0,52.7,32.5,1437.2,8.2,45.5,53.7,7.3,92.6,85.3,72.7,-12.6,50,0,48,50,73.6,6.3,12.4,7.7
2024-03-30T18:10:00,480.2,425,0.885,92.3,1,0,0,0,313.1,26.8,0,52.8,32.4,1440.5,8,45.8,53.8,7.4,92.5,85.1,72.7,-12.4,50,0,48,50,73.7,6.3,12.4,7.6
2024-03-30T18:20:00,483.1,425.5,0.881,92.5,1,0,0,0,313.7,26.7,0,52.6,32.4,1449.2,8,45.8,53.8,7.4,92.6,85.2,72.7,-12.5,50,0,48,50,73.7,6.3,12.4,7.6
2024-03-30T18:30:00,494.8,424.8,0.859,92.4,1,0,0,0,313.5,26.8,0,52.2,32.3,1448.1,8.2,45.8,54,7.4,92.7,85.3,72.7,-12.6,50,0,48,50,73.8,6.3,12.3,7.6
2024-03-30T18:40:00,476.9,424.5,0.89,92.2,1,0,0,0,312.8,26.9,0,52.3,32.5,1430.7,8,45.8,53.8,7.4,92.5,85.1,72.7,-12.4,50,0,48,50,73.7,6.3,12.3,7.7
2024-03-30T18:50:00,462.5,423.5,0.916,92,1,0,0,0,312,26.7,0,52.2,32.6,1441.6,7.7,45.7,53.4,7.6,92.4,84.8,72.7,-12.1,50,0,48,50,73.7,6.3,12.3,7.7
2024-03-30T19:00:00,448.2,410.4,0.916,88.5,1,0,0,0,300.1,25.3,0,52.7,32.4,1415.2,7.6,45.5,53.1,7.3,91.8,84.5,72.7,-11.8,49,0,48,50,73.1,6.2,12.8,7.9
2024-03-30T19:10:00,450.1,383.1,0.851,80.5,1,0,0,0,273.1,25.1,0,52.1,32.7,1403,7.7,45,52.7,7.2,91.2,84,72.7,-11.3,49,0,48,50,71.3,6.6,13.6,8.5
2024-03-30T19:20:00,454.4,389.1,0.856,82.2,1,0,0,0,278.7,25,0,52.7,32.7,1416.3,7.7,44.8,52.5,6.9,90.9,84,72.7,-11.3,49,0,48,50,71.6,6.4,13.5,8.4
2024-03-30T19:30:00,443.6,373,0.841,77.6,1,0,0,0,263.1,25.2,0,52.3,32.3,1419.7,7.5,44.5,52,6.9,90.6,83.7,72.7,-11,49,0,48,50,70.5,6.8,14,8.7
2024-03-30T19:40:00,454.1,383.1,0.844,80.5,1,0,0,0,273,25.2,0,52.5,32.4,1415.2,7.7,44.5,52.2,6.6,90.3,83.7,72.7,-11,49,0,48,50,71.3,6.6,13.7,8.5
2024-03-30T19:50:00,420.9,371.4,0.882,77.1,1,0,0,0,261.4,25.2,0,52.4,32.3,1403,7.2,44.4,51.6,6.4,90.3,83.9,72.7,-11.2,49,0,48,50,70.4,6.8,14.1,8.7
2024-03-30T20:00:00,409.1,367.8,0.899,75.9,1,0,0,0,258.6,23.7,0,52.8,32.7,1382.8,7.1,44.1,51.2,6.5,90.3,83.8,72.7,-11.1,48,0,48,50,70.3,6.4,14.4,8.9
2024-03-30T20:10:00,401.6,342.6,0.853,68.5,1,0,0,0,233.4,23.6,0,52.9,32.7,1377.1,7,44.1,51.1,6.2,89.6,83.4,72.7,-10.7,48,0,48,50,68.1,6.9,15.5,9.6
2024-03-30T20:20:00,391.5,330,0.843,65.2,1,0,0,0,221.1,23.6,0,52.7,32.6,1381.6,6.8,44.5,51.3,5.9,89.4,83.5,72.7,-10.8,48,0,48,50,67,7.1,16,9.9
2024-03-30T20:30:00,386,372.1,0.964,77.6,1,0,0,0,263.3,23.7,0,52.7,32.5,1382.8,6.7,44.4,51.1,6,89.1,83.1,72.7,-10.4,48,0,48,50,70.8,6.4,14.2,8.7
2024-03-30T20:40:00,397.9,346.5,0.871,73.1,1,0,0,0,248,23.7,0,52.3,22.4,1383.9,6.9,44,50.9,5.6,90.1,84.5,72.7,-11.8,48,0,48,50,71.6,6.8,15.1,6.5
2024-03-30T20:50:00,377.8,345.5,0.915,72.8,1,0,0,0,247,23.7,0,52.4,22.3,1373.7,6.6,44.4,51,6,91.5,85.5,72.7,-12.8,48,0,48,50,71.5,6.9,15.2,6.5
2024-03-30T21:00:00,377.1,340.7,0.904,72.7,1,0,0,0,246.8,22.1,0,49.3,22.5,1350.6,6.7,44.3,51,5.9,91.7,85.8,72.7,-13.1,47,0,47,50,72.4,6.5,14.5,6.6
2024-03-30T21:10:00,353.3,309.3,0.875,68.8,1,0,0,0,233.4,22.1,0,31.1,22.7,1346,6.3,44.3,50.6,6.8,92.3,85.5,72.7,-12.8,47,0,47,50,75.5,7.1,10.1,7.3
2024-03-30T21:20:00,348.6,308.3,0.884,68.6,1,0,0,0,232.7,22.1,0,30.9,22.6,1349.5,6.2,44.4,50.6,6.8,92.5,85.7,72.7,-13,47,0,47,50,75.5,7.2,10,7.3
2024-03-30T21:30:00,349.8,308.2,0.881,68.5,1,0,0,0,232.3,22.2,0,31,22.7,1354.1,6.2,44.3,50.5,6.6,92.6,86,72.7,-13.3,47,0,47,50,75.4,7.2,10.1,7.4
2024-03-30T21:40:00,359.2,308.6,0.859,68.7,1,0,0,0,233.1,22.2,0,31,22.4,1347.2,6.4,44.2,50.6,6.7,92.5,85.8,72.7,-13.1,47,0,47,50,75.5,7.2,10,7.2
2024-03-30T21:50:00,362.3,306.6,0.846,68.1,1,0,0,0,231,22,0,31,22.6,1337.8,6.5,43.9,50.4,6.7,92.7,86,72.7,-13.3,47,0,47,50,75.4,7.2,10.1,7.4
2024-03-30T22:00:00,348.1,308.9,0.887,68.8,1,0,0,0,233.3,22,0,31,22.6,1326.1,6.3,43.9,50.2,6.7,92.7,86,72.7,-13.3,47,0,47,50,75.5,7.1,10,7.3
2024-03-30T22:10:00,324.7,309.1,0.952,68.8,1,0,0,0,233.3,22.2,0,31,22.6,1343.7,5.8,43.7,49.5,6.5,91.9,85.4,72.7,-12.7,47,0,47,50,75.5,7.2,10,7.3
2024-03-30T22:20:00,342.7,309.3,0.903,68.8,1,0,0,0,233.5,22.1,0,31,22.7,1348.3,6.1,44.1,50.2,6.7,92.3,85.6,72.7,-12.9,47,0,47,50,75.5,7.2,10,7.3
2024-03-30T22:30:00,339.7,309.8,0.912,69.1,1,0,0,0,234.3,22.1,0,30.8,22.6,1358.7,6,44.1,50.1,6.5,91.9,85.4,72.7,-12.7,47,0,47,50,75.6,7.1,9.9,7.3
2024-03-30T22:40:00,338,307.8,0.911,68.3,1,0,0,0,231.8,22.3,0,31.1,22.6,1351.8,6,43.8,49.8,6.7,92.1,85.4,72.7,-12.7,47,0,47,50,75.3,7.2,10.1,7.3
2024-03-30T22:50:00,325.7,293.5,0.901,64.2,1,0,0,0,217.7,22,0,31.1,22.7,1324.9,5.9,43.9,49.8,6.6,92.3,85.7,72.7,-13,47,0,47,50,74.2,7.5,10.6,7.7
2024-03-30T23:00:00,309.8,273,0.881,59.2,1,0,0,0,200.8,20.7,0,29,22.5,1304.6,5.7,44.1,49.8,6.2,91.6,85.4,72.7,-12.7,46,0,46,50,73.6,7.6,10.6,8.3
2024-03-30T23:10:00,311.6,302.3,0.97,67.8,1,0,0,0,229.9,20.6,0,29.1,22.6,1311.8,5.7,44,49.7,6.3,91.6,85.3,72.7,-12.6,46,0,46,50,76.1,6.8,9.6,7.5
2024-03-30T23:20:00,311.6,290.8,0.933,64.4,1,0,0,0,218.4,20.6,0,29.2,22.6,1311.8,5.7,44.1,49.8,6.4,91.7,85.3,72.7,-12.6,46,0,46,50,75.1,7.1,10,7.8
2024-03-30T23:30:00,321,283.1,0.882,62.2,1,0,0,0,210.9,20.8,0,28.9,22.5,1305.8,5.9,43.7,49.6,6.3,91.5,85.2,72.7,-12.5,46,0,46,50,74.5,7.3,10.2,7.9
2024-03-30T23:40:00,300.1,273.7,0.912,59.3,1,0,0,0,201.4,20.7,0,29,22.7,1309.4,5.5,44,49.5,6.1,91.4,85.3,72.7,-12.6,46,0,46,50,73.6,7.6,10.6,8.3
2024-03-30T23:50:00,293,298.9,1.02,66.8,1,0,0,0,226.5,20.6,0,29.1,22.7,1302.2,5.4,43.7,49.1,6,90.9,84.9,72.7,-12.2,46,0,46,50,75.8,6.9,9.7,7.6
2024-03-31T00:00:00,290.3,258.4,0.89,55.3,1,0,0,0,187.7,19.1,0,28.9,22.8,1266.8,5.5,43.8,49.3,6,91,85,72.7,-12.3,45,0,46,50,72.6,7.4,11.2,8.8
2024-03-31T00:10:00,279.8,262.2,0.937,56.3,1,0,0,0,191.1,19.3,0,29.2,22.6,1266.8,5.3,43.7,49,5.8,90.2,84.4,72.7,-11.7,45,0,46,50,72.9,7.4,11.1,8.6
2024-03-31T00:20:00,313.2,269.7,0.861,58.2,1,0,0,0,198.5,19.3,0,29.2,22.7,1274.2,5.9,43.6,49.5,5.9,90.2,84.3,72.7,-11.6,45,0,46,50,73.6,7.2,10.8,8.4
2024-03-31T00:30:00,270.5,260,0.961,55.4,1,0,0,0,189.1,19.4,0,29.1,22.5,1273,5.1,43.8,48.9,5.7,90.1,84.4,72.7,-11.7,45,0,46,50,72.7,7.4,11.2,8.6
2024-03-31T00:40:00,287.5,260.1,0.904,55.8,1,0,0,0,189.4,19.2,0,28.9,22.5,1277.9,5.4,43.9,49.3,5.7,90.2,84.5,72.7,-11.8,45,0,46,50,72.8,7.4,11.1,8.6
2024-03-31T00:50:00,296.7,262.6,0.885,56.4,1,0,0,0,191.4,19.3,0,29.1,22.8,1271.8,5.6,43.5,49.1,5.8,90.1,84.3,72.7,-11.6,45,0,46,50,72.9,7.3,11.1,8.7
2024-03-31T01:00:00,286.4,259.7,0.907,55.6,1,0,0,0,188.8,19.3,0,28.9,22.7,1273,5.4,43.6,49,5.7,89.8,84.1,72.7,-11.4,45,0,46,50,72.7,7.4,11.1,8.7
2024-03-31T01:10:00,281.1,250.7,0.892,53,1,0,0,0,179.8,19.4,0,29,22.6,1273,5.3,43.6,48.9,5.7,90,84.3,72.7,-11.6,45,0,46,50,71.7,7.7,11.6,9
2024-03-31T01:20:00,247.1,246.1,0.996,51.7,1,0,0,0,175.3,19.3,0,29,22.5,1261.9,4.7,44.1,48.8,5.4,89.3,83.9,72.7,-11.2,45,0,46,50,71.2,7.8,11.8,9.2
2024-03-31T01:30:00,247.7,238.5,0.963,49.4,1,0,0,0,167.6,19.3,0,29,22.7,1292.5,4.6,43.4,48,5.3,89,83.7,72.7,-11,45,0,46,50,70.3,8.1,12.2,9.5
2024-03-31T01:40:00,239.8,237.5,0.99,49,1,0,0,0,166.3,19.4,0,29.1,22.7,1279.1,4.5,43.7,48.2,4.9,88.7,83.8,72.7,-11.1,45,0,46,50,70,8.2,12.3,9.6
2024-03-31T01:50:00,229,243.8,1.065,50.9,1,0,0,0,172.9,19.3,0,28.9,22.7,1277.9,4.3,43.8,48.1,4.9,88.5,83.6,72.7,-10.9,45,0,46,50,70.9,7.9,11.9,9.3
2024-03-31T02:00:00,227.4,238.4,1.048,49.3,1,0,0,0,167.2,19.2,0,29,23,1269.3,4.3,43.8,48.1,4.9,88.5,83.6,72.7,-10.9,45,0,46,50,70.1,8.1,12.2,9.6
2024-03-31T02:10:00,236.6,238.9,1.01,49.4,1,0,0,0,167.7,19.3,0,29,22.8,1261.9,4.5,43.6,48.1,4.8,87.8,83,72.7,-10.3,45,0,46,50,70.2,8.1,12.2,9.5
2024-03-31T02:20:00,238.7,245.3,1.028,51.3,1,0,0,0,174,19.4,0,29.2,22.7,1273,4.5,43.5,48,5,87.6,82.6,72.7,-9.9,45,0,46,50,71,7.9,11.9,9.3
2024-03-31T02:30:00,232.9,235.9,1.013,48.6,1,0,0,0,165.1,19.3,0,28.9,22.6,1270.5,4.4,43.6,48,4.9,87.5,82.6,72.7,-9.9,45,0,46,50,70,8.2,12.3,9.6
2024-03-31T02:40:00,216.2,227.9,1.054,46.2,1,0,0,0,156.9,19.3,0,29,22.7,1265.6,4.1,43.9,48,4.9,87.4,82.5,72.7,-9.8,45,0,46,50,68.9,8.4,12.7,10
2024-03-31T02:50:00,216.8,229.2,1.057,46.6,1,0,0,0,158.1,19.4,0,29.1,22.6,1269.3,4.1,44,48.1,4.7,87,82.3,72.7,-9.6,45,0,46,50,69,8.5,12.7,9.8
2024-03-31T03:00:00,232.9,242.9,1.043,50.6,1,0,0,0,171.6,19.3,0,29,23,1270.5,4.4,43.5,47.9,4.9,86.9,82,72.7,-9.3,45,0,46,50,70.6,8,11.9,9.5
2024-03-31T03:10:00,244.2,232.1,0.95,47.4,1,0,0,0,161,19.3,0,29,22.7,1274.2,4.6,43.5,48.1,5,87,82,72.7,-9.3,45,0,46,50,69.4,8.3,12.5,9.8
2024-03-31T03:20:00,243.5,243.8,1.001,50.9,1,0,0,0,172.9,19.3,0,28.9,22.8,1270.5,4.6,43.7,48.3,5.1,86.7,81.6,72.7,-8.9,45,0,46,50,70.9,7.9,11.9,9.3
2024-03-31T03:30:00,244,228.4,0.936,46.3,1,0,0,0,157,19.3,0,29,23,1273,4.6,43.5,48.1,5.1,86.4,81.3,72.7,-8.6,45,0,46,50,68.8,8.4,12.7,10.1
2024-03-31T03:40:00,233.2,201.6,0.865,38.6,1,0,0,0,131,19.2,0,28.9,22.5,1271.8,4.4,43.6,48,4.9,86.1,81.2,72.7,-8.5,45,0,46,50,64.9,9.5,14.4,11.2
2024-03-31T03:50:00,215.4,216,1.003,42.7,1,0,0,0,144.9,19.4,0,29,22.7,1260.6,4.1,43.9,48,4.7,85.9,81.2,72.7,-8.5,45,0,46,50,67.1,9,13.4,10.5
2024-03-31T04:00:00,232.3,242.6,1.045,50.6,1,0,0,0,171.6,19.3,0,29,22.8,1266.8,4.4,43.3,47.7,4.8,85.6,80.8,72.7,-8.1,45,0,46,50,70.7,8,11.9,9.4
2024-03-31T04:10:00,232.7,228.2,0.981,46.3,1,0,0,0,157.1,19.2,0,29,22.9,1269.3,4.4,43.6,48,4.7,85.7,81,72.7,-8.3,45,0,46,50,68.8,8.4,12.7,10
2024-03-31T04:20:00,220.4,234.7,1.065,47.9,1,0,0,0,163.6,19.1,0,29,22.9,1259.4,4.2,43.6,47.8,4.5,85.4,80.9,72.7,-8.2,45,0,46,50,69.7,8.2,12.4,9.8
2024-03-31T04:30:00,209.1,225.9,1.081,45.3,1,0,0,0,154.7,19.2,0,29.1,22.9,1254.4,4,44,48,4.4,84.9,80.5,72.7,-7.8,45,0,46,50,68.5,8.5,12.9,10.1
2024-03-31T04:40:00,224.5,232.4,1.035,47.5,1,0,0,0,161.2,19.1,0,29,23,1253.1,4.3,43.6,47.9,4.4,84.6,80.2,72.7,-7.5,45,0,46,50,69.4,8.2,12.5,9.9
2024-03-31T04:50:00,237.1,238.1,1.004,49.1,1,0,0,0,166.8,19.3,0,29,23,1264.3,4.5,43.6,48.1,4.7,84.7,80,72.7,-7.3,45,0,46,50,70.1,8.1,12.2,9.7
2024-03-31T05:00:00,269.8,223.7,0.829,43.9,1,0,0,0,149.1,20.6,0,31.1,22.9,1295,5,43.6,48.6,5,85.2,80.2,72.7,-7.5,46,0,47,50,66.6,9.2,13.9,10.2
2024-03-31T05:10:00,280.8,245.8,0.875,50.5,1,0,0,0,171.3,20.7,0,31.3,22.6,1296.2,5.2,43.4,48.6,5.1,85.6,80.5,72.7,-7.8,46,0,47,50,69.7,8.4,12.7,9.2
2024-03-31T05:20:00,259.5,242.5,0.935,49.5,1,0,0,0,168,20.6,0,31.1,22.8,1297.4,4.8,43.8,48.6,5,85.8,80.8,72.7,-8.1,46,0,47,50,69.3,8.5,12.8,9.4
2024-03-31T05:30:00,271.3,245.1,0.903,50.4,1,0,0,0,170.8,20.6,0,30.9,22.8,1302.2,5,43.8,48.8,5.1,86.2,81.1,72.7,-8.4,46,0,47,50,69.7,8.4,12.6,9.3
2024-03-31T05:40:00,254.3,239.7,0.942,48.7,1,0,0,0,165.2,20.7,0,30.9,22.9,1298.6,4.7,43.6,48.3,4.9,85.9,81,72.7,-8.3,46,0,47,50,68.9,8.6,12.9,9.5
2024-03-31T05:50:00,271.5,242.2,0.892,49.4,1,0,0,0,167.8,20.6,0,31,22.8,1303.4,5,43.7,48.7,5.2,86.1,80.9,72.7,-8.2,46,0,47,50,69.3,8.5,12.8,9.4
2024-03-31T06:00:00,278,250.2,0.9,51.8,1,0,0,0,175.6,20.6,0,30.9,23,1308.2,5.1,43.9,49,5.3,86.5,81.2,72.7,-8.5,46,0,47,50,70.2,8.2,12.4,9.2
2024-03-31T06:10:00,298.4,264.4,0.886,55.9,1,0,0,0,189.6,20.8,0,31,23.1,1302.2,5.5,43.5,49,5.4,86.3,80.9,72.7,-8.2,46,0,47,50,71.7,7.8,11.7,8.7
2024-03-31T06:20:00,335.8,275.3,0.82,59.2,1,0,0,0,200.8,20.7,0,30.9,22.8,1299.8,6.2,43.9,50.1,5.8,87.1,81.3,72.7,-8.6,46,0,47,50,73,7.5,11.2,8.3
2024-03-31T06:30:00,336.4,271.7,0.808,58.1,1,0,0,0,197.3,20.6,0,30.9,22.9,1302.2,6.2,43.6,49.8,5.8,87.1,81.3,72.7,-8.6,46,0,47,50,72.6,7.6,11.4,8.4
2024-03-31T06:40:00,344.7,267.8,0.777,56.9,1,0,0,0,193,20.7,0,31.1,23,1313,6.3,43.9,50.2,5.9,87.8,81.9,72.7,-9.2,46,0,47,50,72.1,7.7,11.6,8.6
2024-03-31T06:50:00,354.6,265.3,0.748,56.2,1,0,0,0,190.8,20.6,0,31.3,22.7,1309.4,6.5,43.7,50.2,6.2,88.2,82,72.7,-9.3,46,0,47,50,71.9,7.8,11.8,8.5
2024-03-31T07:00:00,403.8,305.8,0.757,67.2,1,0,0,0,228,22,0,33.2,22.6,1346,7.2,43.6,50.8,7,89.3,82.3,72.7,-9.6,47,0,48,50,74.6,7.2,10.8,7.4
2024-03-31T07:10:00,381.7,294,0.77,63.6,1,0,0,0,215.9,22.2,0,33.3,22.6,1347.2,6.8,43.8,50.6,6.5,89.4,82.9,72.7,-10.2,47,0,48,50,73.4,7.6,11.3,7.7
2024-03-31T07:20:00,413.6,310.6,0.751,65.7,1,0,0,0,222.8,22.1,0,32.8,32.9,1341.3,7.4,43.4,50.8,7.5,89.2,81.7,72.7,-9,47,0,48,50,71.7,7.1,10.6,10.6
2024-03-31T07:30:00,392.6,299.2,0.762,62,1,0,0,0,211,22.1,0,32.9,33.2,1346,7,43.9,50.9,7,87.8,80.8,72.7,-8.1,47,0,48,50,70.5,7.4,11,11.1
2024-03-31T07:40:00,392.2,302.5,0.771,63.2,1,0,0,0,214.6,22.1,0,32.9,33,1344.8,7,43.8,50.8,6.5,87.1,80.6,72.7,-7.9,47,0,48,50,70.9,7.3,10.9,10.9
2024-03-31T07:50:00,405.5,303.2,0.748,63.1,1,0,0,0,215,22.2,0,33.2,32.8,1351.8,7.2,43.9,51.1,6.8,87.1,80.3,72.7,-7.6,47,0,48,50,70.9,7.3,10.9,10.8
2024-03-31T08:00:00,443.3,319.4,0.721,67.3,1,0,0,0,229.4,23.7,0,33.2,33.1,1381.6,7.7,43.8,51.5,7.4,87.7,80.3,72.7,-7.6,48,0,48,50,71.8,7.4,10.4,10.4
2024-03-31T08:10:00,426,330.9,0.777,71.1,1,0,0,0,241.2,23.6,0,33.3,32.8,1381.6,7.4,43.8,51.2,7.5,88.1,80.6,72.7,-7.9,48,0,48,50,72.9,7.1,10.1,9.9
2024-03-31T08:20:00,427.7,334.5,0.782,72.2,1,0,0,0,244.8,23.6,0,33,33,1387.3,7.4,43.6,51,7.4,87.9,80.5,72.7,-7.8,48,0,48,50,73.2,7.1,9.9,9.9
2024-03-31T08:30:00,421.6,328.7,0.78,70.6,1,0,0,0,239.5,23.6,0,32.8,32.8,1386.2,7.3,43.7,51,7.2,87.8,80.6,72.7,-7.9,48,0,48,50,72.9,7.2,10,10
2024-03-31T08:40:00,426.3,325.8,0.764,69.5,1,0,0,0,235.7,23.6,0,33.4,33.1,1382.8,7.4,43.6,51,7.3,88.5,81.2,72.7,-8.5,48,0,48,50,72.3,7.2,10.3,10.2
2024-03-31T08:50:00,394.3,323.8,0.821,69,1,0,0,0,234,23.6,0,33.3,32.9,1371.4,6.9,44.1,51,6.8,88,81.2,72.7,-8.5,48,0,48,50,72.3,7.3,10.3,10.2
2024-03-31T09:00:00,428.1,328.1,0.766,69.8,1,0,0,0,236.8,25.2,0,33.2,32.9,1407.5,7.3,43.9,51.2,7.1,88.7,81.6,72.7,-8.9,49,0,48,50,72.2,7.7,10.1,10
2024-03-31T09:10:00,451.6,377.3,0.835,84.4,1,0,0,0,286.2,25.3,0,33.1,32.7,1407.5,7.7,44,51.7,7.6,90,82.4,72.7,-9.7,49,0,48,50,75.9,6.7,8.8,8.7
2024-03-31T09:20:00,462.5,375.2,0.811,83.8,1,0,0,0,284.4,25,0,33,32.8,1423,7.8,44,51.8,8.1,91.4,83.3,72.7,-10.6,49,0,48,50,75.8,6.7,8.8,8.7
2024-03-31T09:30:00,459.2,373.3,0.813,83.3,1,0,0,0,282.5,25.1,0,33,32.7,1413,7.8,44.1,51.9,8.4,92.1,83.7,72.7,-11,49,0,48,50,75.7,6.7,8.8,8.8
2024-03-31T09:40:00,457.8,369.2,0.806,82.1,1,0,0,0,278.6,25,0,33,32.6,1408.6,7.8,44,51.8,8.1,91.9,83.8,72.7,-11.1,49,0,48,50,75.5,6.8,8.9,8.8
2024-03-31T09:50:00,428.1,362.2,0.846,79.9,1,0,0,0,271.2,25.1,0,33.3,32.6,1407.5,7.3,44.1,51.4,8.2,91.9,83.7,72.7,-11,49,0,48,50,74.9,6.9,9.2,9
2024-03-31T10:00:00,453.3,371.3,0.819,82.1,1,0,0,0,278.6,25.1,0,35.1,32.6,1413,7.7,44.6,52.3,7.7,91.5,83.8,72.7,-11.1,49,0,49,50,75,6.8,9.4,8.8
2024-03-31T10:10:00,466.9,381.6,0.817,85.1,1,0,0,0,288.6,25.2,0,35.1,32.7,1418.6,7.9,44.7,52.6,7.9,91.9,84,72.7,-11.3,49,0,49,50,75.6,6.6,9.2,8.6
2024-03-31T10:20:00,466.6,387.9,0.831,87,1,0,0,0,295,25.1,0,35.3,32.5,1417.5,7.9,45.1,53,8.2,92.7,84.5,72.7,-11.8,49,0,49,50,76.1,6.5,9.1,8.4
2024-03-31T10:30:00,470.3,381.8,0.812,85.2,1,0,0,0,289.1,25.2,0,35,32.6,1410.8,8,45.3,53.3,8.3,92.9,84.6,72.7,-11.9,49,0,49,50,75.7,6.6,9.2,8.5
2024-03-31T10:40:00,467.3,380.9,0.815,84.9,1,0,0,0,288,25.3,0,35.1,32.5,1419.7,7.9,45.4,53.3,8.5,93.1,84.6,72.7,-11.9,49,0,49,50,75.6,6.6,9.2,8.5
2024-03-31T10:50:00,473.6,385.6,0.814,86.2,1,0,0,0,292.4,25.2,0,35.3,32.7,1420.8,8,45.3,53.3,8.4,92.9,84.5,72.7,-11.8,49,0,49,50,75.8,6.5,9.1,8.5
2024-03-31T11:00:00,482.8,390.1,0.808,87.5,1,0,0,0,296.7,25.2,0,35.4,32.8,1413,8.2,45.3,53.5,8.4,92.8,84.4,72.7,-11.7,49,0,49,50,76.1,6.5,9.1,8.4
2024-03-31T11:10:00,481.6,405.1,0.841,92,1,0,0,0,312.2,25.2,0,35.3,32.4,1409.7,8.2,45.4,53.6,8.6,93.5,84.9,72.7,-12.2,49,0,49,50,77.1,6.2,8.7,8
2024-03-31T11:20:00,483.5,405.2,0.838,92,1,0,0,0,312.1,25.2,0,35.2,32.7,1415.2,8.2,45.3,53.5,8.7,93.7,85,72.7,-12.3,49,0,49,50,77,6.2,8.7,8.1
2024-03-31T11:30:00,483.2,394.4,0.816,88.9,1,0,0,0,301.6,25.1,0,35.2,32.5,1414.1,8.2,45.3,53.5,8.5,93.5,85,72.7,-12.3,49,0,49,50,76.5,6.4,8.9,8.2
2024-03-31T11:40:00,479.1,396.9,0.828,89.7,1,0,0,0,304.1,25,0,35.3,32.5,1419.7,8.1,45.5,53.6,8.4,93.4,85,72.7,-12.3,49,0,49,50,76.6,6.3,8.9,8.2
2024-03-31T11:50:00,475,398.8,0.839,89.8,1,0,0,0,305.5,25.2,0,35.3,32.8,1407.5,8.1,45.4,53.5,8.3,93.5,85.2,72.7,-12.5,49,0,49,50,76.6,6.3,8.9,8.2
2024-03-31T12:00:00,482,388.2,0.805,86.4,1,0,0,0,294,26.7,0,35.1,32.4,1445.9,8,45.5,53.5,8.3,93.2,84.9,72.7,-12.2,50,0,49,50,75.7,6.9,9,8.4
2024-03-31T12:10:00,468.9,413.6,0.882,88,1,0,0,0,298.6,26.7,0,55.6,32.6,1442.7,7.8,45.6,53.4,8.3,93.6,85.3,72.7,-12.6,50,0,49,50,72.2,6.5,13.4,7.9
2024-03-31T12:20:00,473.4,419.2,0.885,89.5,1,0,0,0,303.7,26.8,0,56,32.6,1438.3,7.9,45.7,53.6,7,92.7,85.7,72.7,-13,50,0,49,50,72.5,6.4,13.4,7.8
2024-03-31T12:30:00,479.1,417.8,0.872,89.3,1,0,0,0,302.9,26.7,0,55.7,32.5,1437.2,8,45.7,53.7,6.8,92.7,85.9,72.7,-13.2,50,0,49,50,72.5,6.4,13.3,7.8
2024-03-31T12:40:00,487.6,419.8,0.861,89.9,1,0,0,0,304.9,26.8,0,55.7,32.4,1444.8,8.1,45.8,53.9,6.9,92.7,85.8,72.7,-13.1,50,0,49,50,72.6,6.4,13.3,7.7
2024-03-31T12:50:00,480.9,420.5,0.874,90.1,1,0,0,0,305.8,26.8,0,55.6,32.3,1442.7,8,46.2,54.2,7.1,93,85.9,72.7,-13.2,50,0,49,50,72.7,6.4,13.2,7.7
2024-03-31T13:00:00,477.3,421,0.882,90.2,1,0,0,0,305.9,26.8,0,55.9,32.4,1431.8,8,46.1,54.1,7,92.9,85.9,72.7,-13.2,50,0,49,50,72.7,6.4,13.3,7.7
2024-03-31T13:10:00,490.3,422.5,0.862,90.4,1,0,0,0,306.8,26.9,0,56.3,32.5,1435,8.2,46,54.2,6.9,93.1,86.2,72.7,-13.5,50,0,49,50,72.6,6.4,13.3,7.7
2024-03-31T13:20:00,490.9,420.4,0.856,90.1,1,0,0,0,305.6,26.7,0,55.7,32.3,1454.6,8.1,46,54.1,7.1,92.9,85.8,72.7,-13.1,50,0,49,50,72.7,6.4,13.2,7.7
2024-03-31T13:30:00,491.8,423.6,0.861,91,1,0,0,0,308.5,26.7,0,55.9,32.4,1439.4,8.2,46.4,54.6,7.2,93.6,86.4,72.7,-13.7,50,0,49,50,72.8,6.3,13.2,7.6
2024-03-31T13:40:00,490.6,423.8,0.864,91.1,1,0,0,0,309.1,26.7,0,55.8,32.2,1453.5,8.1,46.5,54.6,7,93.4,86.4,72.7,-13.7,50,0,49,50,72.9,6.3,13.2,7.6
2024-03-31T13:50:00,480.5,423.9,0.882,91,1,0,0,0,308.8,26.8,0,56,32.3,1441.6,8,46.7,54.7,7,93.6,86.6,72.7,-13.9,50,0,49,50,72.8,6.3,13.2,7.6
2024-03-31T14:00:00,492.9,431.9,0.876,93.5,1,0,0,0,317.1,26.8,0,55.7,32.3,1442.7,8.2,46.6,54.8,7.3,93.7,86.4,72.7,-13.7,50,0,49,50,73.4,6.2,12.9,7.5
2024-03-31T14:10:00,486.2,430.9,0.886,93.1,1,0,0,0,315.8,26.7,0,56,32.4,1440.5,8.1,46.4,54.5,7.2,93.6,86.4,72.7,-13.7,50,0,49,50,73.3,6.2,13,7.5
2024-03-31T14:20:00,490.3,425.5,0.868,91.6,1,0,0,0,310.8,26.8,0,55.7,32.3,1435,8.2,46.3,54.5,7.2,93.8,86.6,72.7,-13.9,50,0,49,50,73,6.3,13.1,7.6
2024-03-31T14:30:00,479.1,430.9,0.899,93.1,1,0,0,0,315.7,26.9,0,55.8,32.5,1437.2,8,46.3,54.3,7,93.6,86.6,72.7,-13.9,50,0,49,50,73.3,6.3,13,7.5
2024-03-31T14:40:00,482.8,430.8,0.892,93,1,0,0,0,315.3,26.9,0,56.1,32.5,1430.7,8.1,46.1,54.2,6.9,93.5,86.6,72.7,-13.9,50,0,49,50,73.2,6.2,13,7.5
2024-03-31T14:50:00,483.6,430.7,0.891,92.9,1,0,0,0,315.3,26.8,0,56.3,32.3,1432.9,8.1,46.3,54.4,7.2,93.8,86.6,72.7,-13.9,50,0,49,50,73.2,6.2,13.1,7.5
2024-03-31T15:00:00,491.4,425.9,0.867,91.7,1,0,0,0,310.9,26.8,0,55.9,32.2,1438.3,8.2,46.2,54.4,7.3,94,86.7,72.7,-14,50,0,49,50,73,6.3,13.1,7.6
2024-03-31T15:10:00,488.4,430,0.88,93,1,0,0,0,315.3,26.7,0,55.6,32.4,1429.6,8.2,46.2,54.4,7.2,93.6,86.4,72.7,-13.7,50,0,49,50,73.3,6.2,12.9,7.5
2024-03-31T15:20:00,485.8,430.1,0.885,92.9,1,0,0,0,314.9,26.8,0,56,32.4,1439.4,8.1,46.2,54.3,7.3,93.6,86.3,72.7,-13.6,50,0,49,50,73.2,6.2,13,7.5
2024-03-31T15:30:00,485.4,424.6,0.875,91.3,1,0,0,0,309.7,26.8,0,55.8,32.2,1438.3,8.1,46.3,54.4,7.2,93.4,86.2,72.7,-13.5,50,0,49,50,72.9,6.3,13.1,7.6
2024-03-31T15:40:00,490.7,429.5,0.875,92.6,1,0,0,0,314.2,26.7,0,56.2,32.4,1436.1,8.2,46.2,54.4,7.2,93.1,85.9,72.7,-13.2,50,0,49,50,73.2,6.2,13.1,7.6
2024-03-31T15:50:00,480.9,427.3,0.889,91.9,1,0,0,0,312.7,26.6,0,55.6,32.4,1442.7,8,45.9,53.9,7.2,93,85.8,72.7,-13.1,50,0,49,50,73.2,6.2,13,7.6
2024-03-31T16:00:00,479.8,429.2,0.895,92.4,1,0,0,0,314.3,26.8,0,55.9,32.2,1439.4,8,45.6,53.6,7.2,92.8,85.6,72.7,-12.9,50,0,49,50,73.2,6.2,13,7.5
2024-03-31T16:10:00,482.5,427.7,0.886,92.3,1,0,0,0,313.1,26.8,0,55.6,32.2,1429.6,8.1,45.9,54,7.2,92.8,85.6,72.7,-12.9,50,0,49,50,73.2,6.3,13,7.5
2024-03-31T16:20:00,494.4,428.2,0.866,92.4,1,0,0,0,313.5,26.6,0,55.8,32.3,1447,8.2,45.8,54,7.3,93.1,85.8,72.7,-13.1,50,0,49,50,73.2,6.2,13,7.5
2024-03-31T16:30:00,495.9,420.8,0.849,90.2,1,0,0,0,305.9,26.6,0,55.9,32.4,1451.3,8.2,45.8,54,7.4,92.8,85.4,72.7,-12.7,50,0,49,50,72.7,6.3,13.3,7.7
2024-03-31T16:40:00,496.6,425.4,0.857,91.6,1,0,0,0,310.7,26.6,0,55.7,32.3,1453.5,8.2,45.9,54.1,7.2,92.7,85.5,72.7,-12.8,50,0,49,50,73,6.3,13.1,7.6
2024-03-31T16:50:00,500.8,429.6,0.858,92.6,1,0,0,0,314.2,26.8,0,56.2,32.4,1448.1,8.3,45.7,54,7.2,93.1,85.9,72.7,-13.2,50,0,49,50,73.1,6.2,13.1,7.5
2024-03-31T17:00:00,498.9,428,0.858,92.3,1,0,0,0,313.2,26.7,0,55.9,32.2,1442.7,8.3,45.5,53.8,7.3,92.5,85.2,72.7,-12.5,50,0,49,50,73.2,6.2,13.1,7.5
2024-03-31T17:10:00,482.8,427.2,0.885,92.1,1,0,0,0,312.4,26.8,0,56,32.1,1430.7,8.1,45.5,53.6,7.1,92.2,85.1,72.7,-12.4,50,0,49,50,73.1,6.3,13.1,7.5
2024-03-31T17:20:00,480.9,417.7,0.869,89.3,1,0,0,0,302.8,26.6,0,55.7,32.5,1442.7,8,45.7,53.7,7.1,92.6,85.5,72.7,-12.8,50,0,49,50,72.5,6.4,13.3,7.8
2024-03-31T17:30:00,488.7,427,0.874,92.1,1,0,0,0,312.3,26.8,0,55.8,32,1448.1,8.1,45.7,53.8,7.2,92.5,85.3,72.7,-12.6,50,0,49,50,73.1,6.3,13.1,7.5
2024-03-31T17:40:00,475.9,425.4,0.894,91.4,1,0,0,0,310.2,27,0,55.9,32.4,1445.9,7.9,45.6,53.5,7.2,92.4,85.2,72.7,-12.5,50,0,49,50,72.9,6.3,13.1,7.6
2024-03-31T17:50:00,474.9,418,0.88,89.4,1,0,0,0,303.1,26.7,0,55.8,32.5,1442.7,7.9,45.6,53.5,7.2,92.5,85.3,72.7,-12.6,50,0,49,50,72.5,6.4,13.3,7.8
2024-03-31T18:00:00,473.4,412.2,0.871,88.4,1,0,0,0,300,26.7,0,53,32.5,1438.3,7.9,45.3,53.2,7.2,92.3,85.1,72.7,-12.4,50,0,48,50,72.8,6.5,12.8,7.9
2024-03-31T18:10:00,474.5,423.8,0.893,92.1,1,0,0,0,312.3,26.8,0,52.6,32.1,1441.6,7.9,45.7,53.6,7.3,92.2,84.9,72.7,-12.2,50,0,48,50,73.7,6.3,12.4,7.6
2024-03-31T18:20:00,468.9,423.7,0.904,92,1,0,0,0,311.9,26.8,0,52.7,32.3,1442.7,7.8,45.7,53.5,7.4,92.5,85.1,72.7,-12.4,50,0,48,50,73.6,6.3,12.4,7.6
2024-03-31T18:30:00,479.4,405.7,0.846,86.7,1,0,0,0,294.2,26.8,0,52.4,32.2,1438.3,8,45.4,53.4,7.4,92.4,85,72.7,-12.3,50,0,48,50,72.5,6.6,12.9,7.9
2024-03-31T18:40:00,468.5,417.9,0.892,90.1,1,0,0,0,305.7,26.9,0,52.7,32.5,1441.6,7.8,45.3,53.1,7.3,92.3,85,72.7,-12.3,50,0,48,50,73.2,6.4,12.6,7.8
2024-03-31T18:50:00,0,112.3,0,0,0,0,0,0,0.2,26.8,0,52.9,32.5,0,7.6,45.4,53,7.2,91.6,84.4,72.7,-11.7,50,0,48,50,0.2,23.8,47.1,29
2024-03-31T19:00:00,440.9,396.2,0.899,84.3,1,0,0,0,285.8,25.2,0,52.9,32.3,1410.8,7.5,45.1,52.6,7,91.3,84.3,72.7,-11.6,49,0,48,50,72.1,6.3,13.3,8.2
2024-03-31T19:10:00,440.2,367.7,0.835,75.8,1,0,0,0,257.2,25.2,0,52.6,32.6,1408.6,7.5,44.9,52.4,7,91,84,72.7,-11.3,49,0,48,50,70,6.9,14.3,8.9
2024-03-31T19:20:00,438.4,375.1,0.856,78,1,0,0,0,264.7,25.2,0,52.7,32.5,1403,7.5,44.9,52.4,6.7,90.5,83.8,72.7,-11.1,49,0,48,50,70.6,6.7,14,8.7
2024-03-31T19:30:00,423.9,379.5,0.895,79.4,1,0,0,0,269.4,25.3,0,52.2,32.6,1413,7.2,44.2,51.4,6.6,90,83.4,72.7,-10.7,49,0,48,50,71,6.7,13.8,8.6
2024-03-31T19:40:00,432.6,377.7,0.873,78.8,1,0,0,0,267.5,25.1,0,52.6,32.5,1403,7.4,43.9,51.3,6.7,90.2,83.5,72.7,-10.8,49,0,48,50,70.8,6.7,13.9,8.6
2024-03-31T19:50:00,408.9,332.4,0.813,65.4,1,0,0,0,221.8,25.1,0,52.9,32.7,1401.9,7,43.6,50.6,6.4,89.5,83.1,72.7,-10.4,49,0,48,50,66.7,7.5,15.9,9.8
2024-03-31T20:00:00,379.3,326.4,0.86,64.1,1,0,0,0,217.6,23.6,0,52.6,32.6,1379.4,6.6,44,50.6,5.8,88.4,82.6,72.7,-9.9,48,0,48,50,66.7,7.2,16.1,10
2024-03-31T20:10:00,397.9,334.4,0.84,66.5,1,0,0,0,225.5,23.5,0,52.6,32.8,1383.9,6.9,43.9,50.8,6.1,88.1,82,72.7,-9.3,48,0,48,50,67.4,7,15.7,9.8
2024-03-31T20:20:00,373.6,316.3,0.847,60.7,1,0,0,0,207,23.6,0,52.8,32.9,1379.4,6.5,44,50.5,5.7,87.3,81.6,72.7,-8.9,48,0,48,50,65.4,7.5,16.7,10.4
2024-03-31T20:30:00,372.6,311.4,0.836,59.4,1,0,0,0,202.4,23.7,0,52.7,32.7,1375.9,6.5,44,50.5,5.7,87.1,81.4,72.7,-8.7,48,0,48,50,65,7.6,16.9,10.5
2024-03-31T20:40:00,392.1,339.5,0.866,67.9,1,0,0,0,230.2,23.6,0,53,32.6,1383.9,6.8,43.7,50.5,5.8,87.3,81.5,72.7,-8.8,48,0,48,50,67.8,7,15.6,9.6
2024-03-31T20:50:00,385.4,330.4,0.857,65.2,1,0,0,0,221.2,23.7,0,52.7,32.8,1380.5,6.7,43.8,50.5,5.8,87.6,81.8,72.7,-9.1,48,0,48,50,66.9,7.2,16,9.9
2024-03-31T21:00:00,392.9,319.4,0.813,63.4,1,0,0,0,215.1,22.3,0,49.3,32.7,1347.2,7,43.8,50.8,6,87.8,81.8,72.7,-9.1,47,0,47,50,67.4,7,15.4,10.2
2024-03-31T21:10:00,331.5,295.4,0.891,56.3,1,0,0,0,191.1,22.1,0,49.4,32.8,1348.3,5.9,43.8,49.7,5.4,87.2,81.8,72.7,-9.1,47,0,47,50,64.7,7.5,16.7,11.1
2024-03-31T21:20:00,331.5,276.8,0.835,56.3,1,0,0,0,190.9,22.1,0,31.1,32.6,1348.3,5.9,44,49.9,5.8,87.4,81.6,72.7,-8.9,47,0,47,50,69,8,11.3,11.8
2024-03-31T21:30:00,336.2,285,0.848,62.4,1,0,0,0,211.6,22.1,0,30.7,20.7,1344.8,6,43.6,49.6,5.9,88.5,82.6,72.7,-9.9,47,0,47,50,74.2,7.7,10.8,7.2
2024-03-31T21:40:00,327.2,293.6,0.897,64.8,1,0,0,0,219.8,22.1,0,31.1,20.6,1354.1,5.8,43.8,49.6,6,90,84,72.7,-11.3,47,0,47,50,74.8,7.5,10.6,7
2024-03-31T21:50:00,308,269.2,0.874,57.7,1,0,0,0,195.9,22,0,31,20.3,1320.1,5.6,43.9,49.5,5.8,90.5,84.7,72.7,-12,47,0,47,50,72.8,8.2,11.5,7.6
2024-03-31T22:00:00,289.1,271.4,0.939,58.3,1,0,0,0,197.7,22,0,31,20.6,1334.3,5.2,43.8,49,5.6,90.2,84.6,72.7,-11.9,47,0,47,50,72.9,8.1,11.4,7.6
2024-03-31T22:10:00,300.2,278.4,0.927,60.3,1,0,0,0,204.7,21.9,0,31,20.8,1334.3,5.4,43.6,49,5.6,90.5,84.9,72.7,-12.2,47,0,47,50,73.5,7.9,11.1,7.5
2024-03-31T22:20:00,308.6,284.4,0.922,62.1,1,0,0,0,210.7,22.1,0,30.9,20.7,1322.5,5.6,43.4,49,5.9,90.8,84.9,72.7,-12.2,47,0,47,50,74.1,7.8,10.9,7.3
2024-03-31T22:30:00,300,270.7,0.903,58,1,0,0,0,196.8,22,0,31.2,20.7,1333.1,5.4,43.7,49.1,5.8,90.9,85.1,72.7,-12.4,47,0,47,50,72.7,8.1,11.5,7.6
2024-03-31T22:40:00,306.9,265.4,0.865,56.5,1,0,0,0,191.8,22,0,31.1,20.5,1339,5.5,43.5,49,5.8,90.5,84.7,72.7,-12,47,0,47,50,72.3,8.3,11.7,7.7
2024-03-31T22:50:00,278.2,265.4,0.954,56.5,1,0,0,0,191.7,21.9,0,31,20.7,1335.5,5,43.7,48.7,5.4,90.1,84.7,72.7,-12,47,0,47,50,72.2,8.3,11.7,7.8
2024-03-31T23:00:00,295.2,266.1,0.901,57.7,1,0,0,0,195.7,20.7,0,29.2,20.5,1311.8,5.4,43.6,49,5.6,90.3,84.7,72.7,-12,46,0,46,50,73.6,7.8,11,7.7
2024-03-31T23:10:00,276,261.1,0.946,56.3,1,0,0,0,190.9,20.6,0,29.1,20.4,1298.6,5.1,43.6,48.7,5.6,90.1,84.5,72.7,-11.8,46,0,46,50,73.1,7.9,11.2,7.8
2024-03-31T23:20:00,277,259.9,0.938,55.9,1,0,0,0,189.6,20.7,0,29,20.6,1303.4,5.1,43.7,48.8,5.6,90,84.4,72.7,-11.7,46,0,46,50,73,8,11.2,7.9
2024-03-31T23:30:00,275.2,261,0.949,56.2,1,0,0,0,190.7,20.7,0,29,20.6,1295,5.1,43.7,48.8,5.5,89.8,84.3,72.7,-11.6,46,0,46,50,73,7.9,11.1,7.9
2024-03-31T23:40:00,242.4,238.7,0.985,49.6,1,0,0,0,168.5,20.6,0,29.2,20.5,1292.5,4.5,44,48.5,5,89,84,72.7,-11.3,46,0,46,50,70.6,8.6,12.2,8.6
2024-03-31T23:50:00,241,234.4,0.973,48.3,1,0,0,0,164,20.6,0,29.1,20.7,1285.2,4.5,43.8,48.3,4.7,88.9,84.2,72.7,-11.5,46,0,46,50,70,8.8,12.4,8.8
2024-04-01T00:00:00,226.8,249.3,1.099,53.3,1,0,0,0,180.8,19.2,0,28.9,20.4,1265.6,4.3,43.5,47.8,4.7,88.5,83.8,72.7,-11.1,45,0,46,50,72.5,7.7,11.6,8.2
2024-08-01T00:00:00,162,188.2,1.162,36.4,1,0,0,0,123.6,19,0,27.2,18.5,1215,3.2,45.2,48.4,3.2,83.7,80.5,72.7,-7.8,45,0,45,47,65.6,10.1,14.4,9.8
2024-08-01T00:10:00,146.8,181.8,1.238,34.6,1,0,0,0,117.3,19.1,0,27.2,18.2,1215,2.9,44.9,47.8,3.1,83.4,80.3,72.7,-7.6,45,0,45,47,64.6,10.5,14.9,10
2024-08-01T00:20:00,181.1,174.8,0.965,32.4,1,0,0,0,110.2,19,0,27.1,18.4,1207.3,3.6,44.8,48.4,3.2,83.5,80.3,72.7,-7.6,45,0,45,47,63,10.9,15.5,10.5
2024-08-01T00:30:00,156.3,173.9,1.113,32.2,1,0,0,0,109.3,19,0,27.1,18.4,1209.9,3.1,45.2,48.3,3,83.1,80.1,72.7,-7.4,45,0,45,47,62.9,10.9,15.6,10.6
2024-08-01T00:40:00,165.3,185.1,1.12,35.5,1,0,0,0,120.6,19,0,27,18.5,1202.1,3.3,45,48.3,3.1,83,79.9,72.7,-7.2,45,0,45,47,65.2,10.2,14.6,10
2024-08-01T00:50:00,149.4,176.2,1.179,33,1,0,0,0,111.9,18.9,0,27.1,18.3,1195.5,3,45.2,48.2,3,82.7,79.7,72.7,-7,45,0,45,47,63.5,10.7,15.4,10.4
2024-08-01T01:00:00,141,179.5,1.273,33.8,1,0,0,0,114.7,18.9,0,27.3,18.6,1208.6,2.8,45.2,48,2.9,82.4,79.5,72.7,-6.8,45,0,45,47,63.9,10.5,15.2,10.4
2024-08-01T01:10:00,135.7,180,1.327,33.9,1,0,0,0,115.3,18.9,0,27.3,18.6,1206,2.7,45,47.7,3,82.4,79.4,72.7,-6.7,45,0,45,47,64,10.5,15.2,10.3
2024-08-01T01:20:00,146.5,187.8,1.282,36.3,1,0,0,0,123.2,19,0,27.2,18.4,1212.5,2.9,45.3,48.2,2.8,82.2,79.4,72.7,-6.7,45,0,45,47,65.6,10.1,14.5,9.8
2024-08-01T01:30:00,146.7,179.4,1.224,33.8,1,0,0,0,114.7,19.1,0,27.2,18.5,1213.8,2.9,44.8,47.7,3,82.3,79.3,72.7,-6.6,45,0,45,47,63.9,10.6,15.2,10.3
2024-08-01T01:40:00,151.1,186.6,1.235,36,1,0,0,0,122.2,19,0,27.1,18.3,1208.6,3,45.2,48.2,2.9,82.3,79.4,72.7,-6.7,45,0,45,47,65.5,10.2,14.5,9.8
