Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2024-08-03T09:00:00,295.4,273.5,0.926,58.8,1,0,0,0,199.5,22.6,0,31.7,19.7,1363.4,5.2,44.1,49.3,5.7,87.9,82.2,72.7,-9.5,47,0,47,48,72.9,8.3,11.6,7.2
2024-08-03T09:10:00,332.4,275.2,0.828,57.9,1,0,0,0,196.4,24.4,0,33.6,20.8,1399.7,5.7,44.1,49.8,5.9,88.4,82.5,72.7,-9.8,48,0,48,49,71.4,8.9,12.2,7.6
2024-08-03T09:20:00,319.7,289.8,0.906,62.3,1,0,0,0,211.4,24.1,0,33.6,20.6,1395.2,5.5,44.4,49.9,5.9,88.8,82.9,72.7,-10.2,48,0,48,49,73,8.3,11.6,7.1
2024-08-03T09:30:00,353.2,289.6,0.82,62.4,1,0,0,0,211.7,24.1,0,33,20.8,1389.5,6.1,44,50.1,6,89.2,83.2,72.7,-10.5,48,0,48,49,73.1,8.3,11.4,7.2
2024-08-03T09:40:00,376.9,330,0.875,74.2,1,0,0,0,251.6,24.1,0,33.7,20.6,1391.8,6.5,44,50.5,6.3,89.8,83.5,72.7,-10.8,48,0,48,49,76.2,7.3,10.2,6.2
2024-08-03T09:50:00,343,288.9,0.842,62.1,1,0,0,0,210.8,24.3,0,33.4,20.5,1395.2,5.9,44,49.9,6.4,89.7,83.3,72.7,-10.6,48,0,48,49,72.9,8.4,11.5,7.1
2024-08-03T10:00:00,366.8,307.5,0.838,67.5,1,0,0,0,229,24.2,0,33.6,20.7,1397.4,6.3,44.4,50.7,6.5,89.7,83.2,72.7,-10.5,48,0,48,49,74.5,7.9,10.9,6.7
2024-08-03T10:10:00,384,313.8,0.817,69.4,1,0,0,0,235.6,24.2,0,33.4,20.7,1396.3,6.6,44.1,50.7,6.7,90.2,83.5,72.7,-10.8,48,0,48,49,75.1,7.7,10.6,6.6
2024-08-03T10:20:00,374.4,302.1,0.807,66,1,0,0,0,223.9,24.2,0,33.4,20.6,1404.1,6.4,44.1,50.5,6.3,89.8,83.5,72.7,-10.8,48,0,48,49,74.1,8,11.1,6.8
2024-08-03T10:30:00,384,310,0.807,68.2,1,0,0,0,231.5,24.2,0,33.6,20.7,1396.3,6.6,44.2,50.8,6.8,90.4,83.6,72.7,-10.9,48,0,48,49,74.7,7.8,10.8,6.7
2024-08-03T10:40:00,361.9,311.4,0.86,68.6,1,0,0,0,232.7,24.2,0,33.7,20.7,1400.8,6.2,44.3,50.5,6.7,90.2,83.5,72.7,-10.8,48,0,48,49,74.7,7.8,10.8,6.7
2024-08-03T10:50:00,395,324.6,0.822,72.5,1,0,0,0,246.1,24.2,0,33.6,20.7,1394,6.8,44.1,50.9,6.6,90.2,83.6,72.7,-10.9,48,0,48,49,75.8,7.5,10.3,6.4
2024-08-03T11:00:00,392,343.4,0.876,78.1,1,0,0,0,264.9,24.2,0,33.8,20.5,1404.1,6.7,43.9,50.6,6.5,90.3,83.8,72.7,-11.1,48,0,48,49,77.1,7,9.8,6
2024-08-03T11:10:00,378.8,316,0.834,69,1,0,0,0,233.9,24.2,0,35.7,22.1,1398.5,6.5,43.9,50.4,6.7,90.4,83.7,72.7,-11,48,0,49,50,74,7.7,11.3,7
2024-08-03T11:20:00,383.4,340.9,0.889,76.1,1,0,0,0,259.1,24.3,0,35.5,22.1,1394,6.6,44.5,51.1,6.2,90.2,84,72.7,-11.3,48,0,49,50,76,7.1,10.4,6.5
2024-08-03T11:30:00,360.7,346.7,0.961,77.7,1,0,0,0,264.7,24.2,0,35.9,22,1396.3,6.2,45,51.2,6.2,90.4,84.2,72.7,-11.5,48,0,49,50,76.3,7,10.3,6.4
2024-08-03T11:40:00,391.7,337.5,0.862,75.5,1,0,0,0,256,24.1,0,35.5,21.9,1403,6.7,44.1,50.8,6.6,90.3,83.7,72.7,-11,48,0,49,50,75.8,7.2,10.5,6.5
2024-08-03T11:50:00,380.3,300.6,0.79,64.5,1,0,0,0,218.9,24.1,0,35.7,22,1404.1,6.5,44.5,51,6.3,90.2,83.9,72.7,-11.2,48,0,49,50,72.8,8,11.9,7.3
2024-08-03T12:00:00,383.1,303.2,0.791,65.3,1,0,0,0,221.5,24.1,0,35.7,21.9,1392.9,6.6,44.4,51,6.1,90,83.9,72.7,-11.2,48,0,49,50,73,8,11.8,7.2
2024-08-03T12:10:00,397.8,344.3,0.866,77.5,1,0,0,0,262.8,24.1,0,35.7,21.7,1404.1,6.8,44.1,50.9,6.6,91,84.4,72.7,-11.7,48,0,49,50,76.3,7,10.4,6.3
2024-08-03T12:20:00,376.6,336.8,0.894,75.2,1,0,0,0,255.1,24.1,0,35.5,22,1390.7,6.5,44.1,50.6,6.6,91.5,84.9,72.7,-12.2,48,0,49,50,75.7,7.2,10.6,6.5
2024-08-03T12:30:00,384.6,313,0.814,68.2,1,0,0,0,231.5,24.2,0,35.6,21.7,1398.5,6.6,44.5,51.1,6.6,91.1,84.5,72.7,-11.8,48,0,49,50,74,7.7,11.4,6.9
2024-08-03T12:40:00,0,81.8,0,0,0,0,0,0,0.2,24.1,0,35.4,22,0,6.6,44.5,51.1,6.5,91.2,84.7,72.7,-12,48,0,49,50,0.2,29.5,43.3,26.9
2024-08-03T12:50:00,361,291.3,0.807,61.8,1,0,0,0,209.8,24.2,0,35.5,21.8,1397.4,6.2,44.8,51,6.3,90.7,84.4,72.7,-11.7,48,0,49,50,72,8.3,12.2,7.5
2024-08-03T13:00:00,391.7,340.8,0.87,76.4,1,0,0,0,259.2,24.3,0,35.3,21.9,1403,6.7,44.2,50.9,6.8,91.1,84.3,72.7,-11.6,48,0,49,50,76.1,7.1,10.4,6.4
2024-08-03T13:10:00,391.4,341.6,0.873,76.6,1,0,0,0,260,24.1,0,35.5,22,1401.9,6.7,44,50.7,6.6,90.6,84,72.7,-11.3,48,0,49,50,76.1,7.1,10.4,6.4
2024-08-03T13:20:00,373.2,306.4,0.821,66.2,1,0,0,0,224.6,24,0,35.7,22,1399.7,6.4,44.3,50.7,6.3,90.4,84.1,72.7,-11.4,48,0,49,50,73.3,7.8,11.6,7.2
2024-08-03T13:30:00,394,342.2,0.868,76.8,1,0,0,0,260.5,24.1,0,35.7,21.9,1390.7,6.8,44.2,51,6.7,90.8,84.1,72.7,-11.4,48,0,49,50,76.1,7,10.4,6.4
2024-08-03T13:40:00,392.6,333.2,0.849,74.1,1,0,0,0,251.3,24.2,0,35.7,22,1406.4,6.7,44.1,50.8,6.2,91.5,85.3,72.7,-12.6,48,0,49,50,75.4,7.3,10.7,6.6
2024-08-03T13:50:00,384.9,337,0.876,75.3,1,0,0,0,255.3,24.3,0,35.5,21.9,1399.7,6.6,44.6,51.2,6.4,91.9,85.5,72.7,-12.8,48,0,49,50,75.8,7.2,10.5,6.5
2024-08-03T14:00:00,390.7,336,0.86,75.1,1,0,0,0,254.6,24.3,0,35.3,21.8,1399.7,6.7,44.4,51.1,6.6,91.9,85.3,72.7,-12.6,48,0,49,50,75.8,7.2,10.5,6.5
2024-08-03T14:10:00,356.3,321.2,0.901,70.6,1,0,0,0,239.4,24.2,0,35.9,21.8,1401.9,6.1,44.6,50.7,6.3,91.9,85.6,72.7,-12.9,48,0,49,50,74.5,7.5,11.2,6.8
2024-08-03T14:20:00,395.9,333.1,0.841,74.2,1,0,0,0,251.6,24.3,0,35.4,21.9,1397.4,6.8,44.5,51.3,6.3,92.2,85.9,72.7,-13.2,48,0,49,50,75.5,7.3,10.6,6.6
2024-08-03T14:30:00,374.1,336.7,0.9,74.8,1,0,0,0,254.8,24.4,0,35.6,21.9,1403,6.4,44.7,51.1,6.2,92,85.8,72.7,-13.1,48,0,49,50,75.7,7.3,10.6,6.5
2024-08-03T14:40:00,396.6,343.9,0.867,77,1,0,0,0,262.1,24.2,0,35.7,21.8,1399.7,6.8,44.6,51.4,6.3,92.5,86.2,72.7,-13.5,48,0,49,50,76.2,7,10.4,6.3
2024-08-03T14:50:00,409.5,337.9,0.825,75.5,1,0,0,0,256,24.4,0,35.7,21.8,1404.1,7,44.8,51.8,6.4,92.7,86.3,72.7,-13.6,48,0,49,50,75.8,7.2,10.6,6.5
2024-08-03T15:00:00,410.8,345,0.84,77.6,1,0,0,0,263.3,24.4,0,35.6,21.7,1408.6,7,45.3,52.3,6.4,93.1,86.7,72.7,-14,48,0,49,50,76.3,7.1,10.3,6.3
2024-08-03T15:10:00,411.8,350.9,0.852,79.5,1,0,0,0,269.6,24.1,0,35.6,21.6,1411.9,7,45.3,52.3,6.8,93.6,86.8,72.7,-14.1,48,0,49,50,76.8,6.9,10.1,6.2
2024-08-03T15:20:00,405,337.6,0.834,75.5,1,0,0,0,256,24.2,0,35.8,21.6,1408.6,6.9,45.7,52.6,6.4,93.3,86.9,72.7,-14.2,48,0,49,50,75.8,7.2,10.6,6.4
2024-08-03T15:30:00,409.2,345.3,0.844,77.7,1,0,0,0,263.7,24.3,0,35.7,21.6,1403,7,45.7,52.7,6.7,93.5,86.8,72.7,-14.1,48,0,49,50,76.4,7,10.3,6.3
2024-08-03T15:40:00,417.7,349.7,0.837,79,1,0,0,0,268,24.2,0,35.7,21.8,1411.9,7.1,45.6,52.7,6.7,93.5,86.8,72.7,-14.1,48,0,49,50,76.6,6.9,10.2,6.2
2024-08-03T15:50:00,400.7,356.5,0.89,81.1,1,0,0,0,275,24.3,0,35.5,21.7,1414.1,6.8,45.8,52.6,6.7,93.6,86.9,72.7,-14.2,48,0,49,50,77.1,6.8,10,6.1
2024-08-03T16:00:00,409.5,351.5,0.858,79.5,1,0,0,0,269.6,24.4,0,35.7,21.8,1404.1,7,45.5,52.5,6.7,93.3,86.6,72.7,-13.9,48,0,49,50,76.7,6.9,10.2,6.2
2024-08-03T16:10:00,396,355.7,0.898,80.8,1,0,0,0,274.1,24.1,0,35.8,21.7,1418.6,6.7,45.9,52.6,6.8,93.3,86.5,72.7,-13.8,48,0,49,50,77.1,6.8,10.1,6.1
2024-08-03T16:20:00,408.9,359.4,0.879,81.9,1,0,0,0,277.7,24.1,0,35.7,21.8,1401.9,7,45.5,52.5,7,93.4,86.4,72.7,-13.7,48,0,49,50,77.3,6.7,9.9,6.1
2024-08-03T16:30:00,409.5,351.1,0.857,79.3,1,0,0,0,269.2,24.5,0,35.7,21.8,1404.1,7,45.6,52.6,7.1,93.3,86.2,72.7,-13.5,48,0,49,50,76.7,7,10.2,6.2
2024-08-03T16:40:00,419,359.6,0.858,82,1,0,0,0,278.1,24.4,0,35.6,21.6,1416.3,7.1,45.6,52.7,6.8,93.3,86.5,72.7,-13.8,48,0,49,50,77.3,6.8,9.9,6
2024-08-03T16:50:00,410.2,360,0.878,82,1,0,0,0,278.1,24.4,0,35.7,21.8,1406.4,7,45.6,52.6,6.8,93.1,86.3,72.7,-13.6,48,0,49,50,77.3,6.8,9.9,6.1
2024-08-03T17:00:00,425.9,361.7,0.849,82.4,1,0,0,0,279.5,24.3,0,35.8,22,1419.7,7.2,46,53.2,6.9,93.4,86.5,72.7,-13.8,48,0,49,50,77.3,6.7,9.9,6.1
2024-08-03T17:10:00,424.6,365.3,0.86,83.7,1,0,0,0,284.1,24.3,0,35.4,21.5,1415.2,7.2,45.7,52.9,7.3,93.8,86.5,72.7,-13.8,48,0,49,50,77.8,6.7,9.7,5.9
2024-08-03T17:20:00,421.2,365.4,0.867,83.6,1,0,0,0,283.6,24.2,0,35.8,21.7,1404.1,7.2,45.7,52.9,7.2,93.7,86.5,72.7,-13.8,48,0,49,50,77.6,6.6,9.8,5.9
2024-08-03T17:30:00,418.3,362.7,0.867,83,1,0,0,0,281.6,24.3,0,35.2,21.7,1414.1,7.1,45.6,52.7,7.2,93.5,86.3,72.7,-13.6,48,0,49,50,77.6,6.7,9.7,6
2024-08-03T17:40:00,403.7,352.3,0.873,79.5,1,0,0,0,270.6,24.3,0,35.6,21.8,1404.1,6.9,45.3,52.2,6.9,93.5,86.6,72.7,-13.9,48,0,49,50,76.8,6.9,10.1,6.2
2024-08-03T17:50:00,403.7,357.5,0.886,81.2,1,0,0,0,276.3,24.2,0,35.3,21.7,1404.1,6.9,45.5,52.4,6.9,93.5,86.6,72.7,-13.9,48,0,49,50,77.3,6.8,9.9,6.1
2024-08-03T18:00:00,405.9,350.3,0.863,78.9,1,0,0,0,268.7,24.2,0,35.7,21.7,1411.9,6.9,45.5,52.4,6.9,93.6,86.7,72.7,-14,48,0,49,50,76.7,6.9,10.2,6.2
2024-08-03T18:10:00,415.1,349.6,0.842,79,1,0,0,0,268.1,24.3,0,35.6,21.5,1403,7.1,45.3,52.4,6.8,93.6,86.8,72.7,-14.1,48,0,49,50,76.7,6.9,10.2,6.2
2024-08-03T18:20:00,410.8,342.1,0.833,76.7,1,0,0,0,260.3,24.4,0,35.7,21.8,1408.6,7,45.2,52.2,6.8,93,86.2,72.7,-13.5,48,0,49,50,76.1,7.1,10.4,6.4
2024-08-03T18:30:00,403.4,346.2,0.858,77.9,1,0,0,0,264.4,24.2,0,35.7,21.9,1403,6.9,45.2,52.1,7,92.9,85.9,72.7,-13.2,48,0,49,50,76.4,7,10.3,6.3
2024-08-03T18:40:00,383.1,347.7,0.908,78.4,1,0,0,0,266,24.3,0,35.6,21.8,1392.9,6.6,45.2,51.8,6.8,92.6,85.8,72.7,-13.1,48,0,49,50,76.5,7,10.2,6.3
2024-08-03T18:50:00,392.3,336.6,0.858,75.2,1,0,0,0,255.1,24.2,0,35.5,21.8,1405.2,6.7,45,51.7,6.7,92.6,85.9,72.7,-13.2,48,0,49,50,75.8,7.2,10.5,6.5
2024-08-03T19:00:00,390.4,339.8,0.87,76.2,1,0,0,0,258.4,24.1,0,35.4,21.9,1398.5,6.7,45,51.7,6.7,92.7,86,72.7,-13.3,48,0,49,50,76,7.1,10.4,6.4
2024-08-03T19:10:00,363.9,325.2,0.894,73.3,1,0,0,0,248.5,22.5,0,33.5,20.6,1364.5,6.4,44.8,51.2,6.4,92.5,86.1,72.7,-13.4,47,0,48,49,76.4,6.9,10.3,6.3
2024-08-03T19:20:00,356.7,311.8,0.874,69.4,1,0,0,0,235.3,22.6,0,33.4,20.5,1358.7,6.3,44.4,50.7,6.4,92.3,85.9,72.7,-13.2,47,0,48,49,75.5,7.3,10.7,6.6
2024-08-03T19:30:00,351,315.2,0.898,70.2,1,0,0,0,238.2,22.6,0,33.8,20.6,1358.7,6.2,44.7,50.9,6.2,92.3,86.1,72.7,-13.4,47,0,48,49,75.6,7.2,10.7,6.5
2024-08-03T19:40:00,341.1,316.6,0.928,70.7,1,0,0,0,239.8,22.7,0,33.4,20.6,1364.5,6,44.2,50.2,6.3,92.3,86,72.7,-13.3,47,0,48,49,75.7,7.2,10.6,6.5
2024-08-03T19:50:00,324.9,305.4,0.94,67.3,1,0,0,0,228.5,22.7,0,33.6,20.6,1367.9,5.7,44.3,50,5.7,91.5,85.8,72.7,-13.1,47,0,48,49,74.8,7.4,11,6.7
2024-08-03T20:00:00,319.7,279.2,0.873,59.7,1,0,0,0,202.6,22.5,0,33.3,20.7,1346,5.7,44.3,50,5.8,91.6,85.8,72.7,-13.1,47,0,48,49,72.6,8.1,11.9,7.4
2024-08-03T20:10:00,307,284.8,0.928,62.3,1,0,0,0,211.3,22.7,0,31.5,19.2,1364.5,5.4,44.1,49.5,5.7,91.4,85.7,72.7,-13,47,0,47,48,74.2,8,11.1,6.8
2024-08-03T20:20:00,287.8,304.8,1.059,68.1,1,0,0,0,231.2,22.6,0,31.5,19.4,1354.1,5.1,43.9,49,5.7,91.2,85.5,72.7,-12.8,47,0,47,48,75.9,7.4,10.3,6.4
2024-08-03T20:30:00,279.3,275.2,0.985,59.4,1,0,0,0,201.6,22.6,0,31.4,19.5,1367.9,4.9,44.3,49.2,5.3,90.9,85.6,72.7,-12.9,47,0,47,48,73.3,8.2,11.4,7.1
2024-08-03T20:40:00,311.4,262.7,0.844,55.4,1,0,0,0,189.1,22.7,0,31.4,19.5,1358.7,5.5,43.9,49.4,5.7,91,85.3,72.7,-12.6,47,0,47,48,72,8.6,12,7.4
2024-08-03T20:50:00,294.9,276.3,0.937,59.5,1,0,0,0,202.7,22.7,0,31.4,19.4,1361.1,5.2,44.1,49.3,5.9,90.4,84.5,72.7,-11.8,47,0,47,48,73.4,8.2,11.4,7
2024-08-03T21:00:00,300.1,271.9,0.906,58.4,1,0,0,0,198.1,22.5,0,31.6,19.7,1358.7,5.3,43.7,49,5.5,89.5,84,72.7,-11.3,47,0,47,48,72.9,8.3,11.6,7.2
2024-08-03T21:10:00,299.7,250.5,0.836,53.5,1,0,0,0,181.5,21.2,0,29.5,18.3,1332,5.4,43.7,49.1,5.8,89.5,83.7,72.7,-11,46,0,46,47,72.5,8.5,11.8,7.3
2024-08-03T21:20:00,280.8,250.7,0.893,53.5,1,0,0,0,181.5,21.3,0,29.5,18.3,1321.3,5.1,43.8,48.9,5.3,88.4,83.1,72.7,-10.4,46,0,46,47,72.4,8.5,11.8,7.3
2024-08-03T21:30:00,263.8,255.3,0.968,54.8,1,0,0,0,186,21,0,29.6,18.6,1318.9,4.8,44,48.8,5,87.9,82.9,72.7,-10.2,46,0,46,47,72.9,8.2,11.6,7.3
2024-08-03T21:40:00,258.3,234.6,0.908,48.8,1,0,0,0,165.5,21.1,0,29.5,18.5,1318.9,4.7,43.8,48.5,4.9,87.7,82.8,72.7,-10.1,46,0,46,47,70.5,9,12.6,7.9
2024-08-03T21:50:00,251.7,243.5,0.968,51.3,1,0,0,0,174.2,21.1,0,29.6,18.5,1313,4.6,44,48.6,4.7,87.4,82.7,72.7,-10,46,0,46,47,71.5,8.7,12.2,7.6
2024-08-03T22:00:00,258.3,245.6,0.951,52.1,1,0,0,0,176.7,21.2,0,29.5,18.3,1318.9,4.7,44.1,48.8,4.7,87.6,82.9,72.7,-10.2,46,0,46,47,71.9,8.6,12,7.4
2024-08-03T22:10:00,247,232.9,0.943,48.7,1,0,0,0,165.2,19.8,0,29.4,18.5,1288.9,4.6,44,48.6,4.7,87.3,82.6,72.7,-9.9,45,0,46,47,70.9,8.5,12.6,8
2024-08-03T22:20:00,267.1,231.9,0.868,48.4,1,0,0,0,164.1,19.9,0,29.4,18.5,1308.2,4.9,43.9,48.8,4.7,87.2,82.5,72.7,-9.8,45,0,46,47,70.8,8.6,12.7,8
2024-08-03T22:30:00,276.7,248.7,0.899,53.3,1,0,0,0,180.8,19.8,0,29.5,18.6,1302.2,5.1,43.8,48.9,4.8,87.3,82.5,72.7,-9.8,45,0,46,47,72.7,8,11.8,7.5
2024-08-03T22:40:00,259,234.2,0.904,49,1,0,0,0,166.3,19.8,0,29.5,18.6,1295,4.8,44,48.8,4.7,87.3,82.6,72.7,-9.9,45,0,46,47,71,8.5,12.6,7.9
2024-08-03T22:50:00,258,248.5,0.963,53.3,1,0,0,0,180.9,19.8,0,29.4,18.5,1290.1,4.8,43.5,48.3,4.7,86.9,82.2,72.7,-9.5,45,0,46,47,72.8,8,11.8,7.4
2024-08-03T23:00:00,259,241.8,0.934,51.3,1,0,0,0,174.2,19.8,0,29.6,18.3,1295,4.8,43.9,48.7,4.7,86.9,82.2,72.7,-9.5,45,0,46,47,72,8.2,12.3,7.6
2024-08-03T23:10:00,226,233.1,1.032,49.3,1,0,0,0,167.2,19.8,0,27.6,18.6,1291.3,4.2,43.7,47.9,4.5,86.5,82,72.7,-9.3,45,0,45,47,71.7,8.5,11.8,8
2024-08-03T23:20:00,211.2,212.6,1.007,43.2,1,0,0,0,146.7,19.9,0,27.6,18.5,1299.8,3.9,44.1,48,4.1,86,81.9,72.7,-9.2,45,0,45,47,69,9.4,13,8.7
2024-08-03T23:30:00,230.9,210.1,0.91,42.5,1,0,0,0,144.2,19.8,0,27.5,18.5,1288.9,4.3,43.6,47.9,4.3,86,81.7,72.7,-9,45,0,45,47,68.7,9.4,13.1,8.8
2024-08-03T23:40:00,201.6,205,1.017,41,1,0,0,0,139,19.6,0,27.6,18.7,1273,3.8,43.8,47.6,3.7,85.3,81.6,72.7,-8.9,45,0,45,47,67.8,9.6,13.5,9.1
2024-08-03T23:50:00,180.5,197.8,1.096,38.6,1,0,0,0,131.9,19.7,0,27.5,18.7,1274.2,3.4,43.9,47.3,3.5,84.7,81.2,72.7,-8.5,45,0,45,47,66.7,10,13.9,9.4
2024-08-04T00:00:00,186.2,190.4,1.023,36.4,1,0,0,0,124.7,19.6,0,27.4,18.6,1276.7,3.5,44,47.5,3.6,84.4,80.8,72.7,-8.1,45,0,45,47,65.5,10.3,14.4,9.8
2024-08-04T00:10:00,196.3,194.4,0.99,37.8,1,0,0,0,128.4,19.7,0,27.5,18.7,1273,3.7,43.8,47.5,3.5,84.3,80.8,72.7,-8.1,45,0,45,47,66.1,10.2,14.1,9.6
2024-08-04T00:20:00,152.8,190,1.244,36.6,1,0,0,0,124.2,19.7,0,27.5,18.6,1264.3,2.9,44.1,47,3.5,84.1,80.6,72.7,-7.9,45,0,45,47,65.4,10.4,14.5,9.8
2024-08-04T00:30:00,202.1,199.6,0.987,39.4,1,0,0,0,133.6,19.7,0,27.5,18.8,1276.7,3.8,43.8,47.6,3.8,84.2,80.4,72.7,-7.7,45,0,45,47,67,9.9,13.8,9.4
2024-08-04T00:40:00,201.2,188.9,0.939,36.3,1,0,0,0,123.2,19.5,0,27.4,18.7,1270.5,3.8,43.6,47.4,3.6,83.9,80.3,72.7,-7.6,45,0,45,47,65.3,10.3,14.5,9.9
2024-08-04T00:50:00,168.7,194.9,1.155,38,1,0,0,0,129,19.7,0,27.5,18.7,1265.6,3.2,43.8,47,3.5,83.8,80.3,72.7,-7.6,45,0,45,47,66.2,10.1,14.1,9.6
2024-08-04T01:00:00,191.9,190.3,0.992,36.7,1,0,0,0,124.4,19.7,0,27.5,18.7,1279.1,3.6,43.9,47.5,3.5,83.8,80.3,72.7,-7.6,45,0,45,47,65.4,10.3,14.4,9.8
2024-08-04T01:10:00,169.4,186.7,1.102,35.6,1,0,0,0,120.9,19.7,0,27.6,18.5,1270.5,3.2,44.2,47.4,3.3,83.5,80.2,72.7,-7.5,45,0,45,47,64.8,10.5,14.8,9.9
2024-08-04T01:20:00,142.9,187.5,1.312,35.8,1,0,0,0,121.6,19.6,0,27.5,18.7,1270.5,2.7,44.1,46.8,3.5,83.5,80,72.7,-7.3,45,0,45,47,64.9,10.5,14.7,10
2024-08-04T01:30:00,184.2,192.6,1.046,37.4,1,0,0,0,126.9,19.6,0,27.4,18.8,1263.1,3.5,44,47.5,3.5,83.5,80,72.7,-7.3,45,0,45,47,65.9,10.2,14.2,9.7
2024-08-04T01:40:00,184.6,194.1,1.052,37.8,1,0,0,0,128.2,19.7,0,27.5,18.7,1265.6,3.5,44,47.5,3.6,83.7,80.1,72.7,-7.4,45,0,45,47,66,10.1,14.2,9.7
2024-08-04T01:50:00,186.4,194.1,1.042,37.8,1,0,0,0,128.4,19.6,0,27.4,18.6,1277.9,3.5,43.7,47.2,3.7,83.7,80,72.7,-7.3,45,0,45,47,66.2,10.1,14.1,9.6
2024-08-04T02:00:00,190,193.4,1.018,37.6,1,0,0,0,127.6,19.6,0,27.6,18.7,1266.8,3.6,43.9,47.5,3.6,83.5,79.9,72.7,-7.2,45,0,45,47,66,10.1,14.3,9.7
2024-08-04T02:10:00,175.5,195.4,1.113,38.3,1,0,0,0,129.7,19.5,0,27.5,18.6,1276.7,3.3,44.2,47.5,3.4,83.2,79.8,72.7,-7.1,45,0,45,47,66.4,10,14.1,9.5
2024-08-04T02:20:00,196.1,193.7,0.988,37.6,1,0,0,0,127.8,19.6,0,27.6,18.7,1271.8,3.7,43.6,47.3,3.6,83.3,79.7,72.7,-7,45,0,45,47,66,10.1,14.2,9.6
2024-08-04T02:30:00,179.5,176.9,0.986,32.8,1,0,0,0,111.3,19.7,0,27.5,18.5,1266.8,3.4,44,47.4,3.3,83.2,79.9,72.7,-7.2,45,0,45,47,62.9,11.1,15.5,10.4
2024-08-04T02:40:00,142.2,185.3,1.303,35.2,1,0,0,0,119.5,19.6,0,27.6,18.6,1264.3,2.7,44.1,46.8,3.4,83,79.6,72.7,-6.9,45,0,45,47,64.5,10.6,14.9,10
2024-08-04T02:50:00,186.9,178.9,0.957,33.3,1,0,0,0,113.2,19.6,0,27.6,18.5,1281.6,3.5,43.6,47.1,3.3,82.9,79.6,72.7,-6.9,45,0,45,47,63.3,11,15.4,10.4
2024-08-04T03:00:00,173.8,189.1,1.088,36,1,0,0,0,123.4,19.6,0,27.5,18.5,1264.3,3.3,44,47.3,3.2,82.8,79.6,72.7,-6.9,45,0,45,47,65.3,10.4,14.6,9.8
2024-08-04T03:10:00,164.3,192.9,1.174,37.2,1,0,0,0,127.2,19.5,0,27.6,18.5,1271.8,3.1,43.7,46.8,3.2,82.7,79.5,72.7,-6.8,45,0,45,47,66,10.1,14.3,9.6
2024-08-04T03:20:00,179.5,197.1,1.098,38.7,1,0,0,0,131.3,19.6,0,27.6,18.6,1266.8,3.4,43.8,47.2,3.3,82.8,79.5,72.7,-6.8,45,0,45,47,66.6,10,14,9.4
2024-08-04T03:30:00,163.5,195.8,1.198,38.3,1,0,0,0,130.1,19.6,0,27.5,18.6,1265.6,3.1,44.1,47.2,3.3,82.8,79.5,72.7,-6.8,45,0,45,47,66.5,10,14,9.5
2024-08-04T03:40:00,165.4,191.8,1.16,37.1,1,0,0,0,125.9,19.6,0,27.6,18.7,1280.4,3.1,44,47.1,3.3,82.8,79.5,72.7,-6.8,45,0,45,47,65.7,10.2,14.4,9.7
2024-08-04T03:50:00,183.7,185.3,1.009,35.2,1,0,0,0,119.4,19.6,0,27.5,18.7,1259.4,3.5,43.8,47.3,3.4,82.8,79.4,72.7,-6.7,45,0,45,47,64.4,10.6,14.9,10.1
2024-08-04T04:00:00,163.6,180.4,1.103,33.7,1,0,0,0,114.6,19.6,0,27.6,18.7,1266.8,3.1,44.1,47.2,3.3,82.8,79.5,72.7,-6.8,45,0,45,47,63.5,10.9,15.3,10.3
2024-08-04T04:10:00,180.5,182.4,1.011,34.3,1,0,0,0,116.4,19.7,0,27.6,18.8,1274.2,3.4,43.6,47,3.4,82.9,79.5,72.7,-6.8,45,0,45,47,63.8,10.8,15.1,10.3
2024-08-04T04:20:00,186.7,179.8,0.963,33.6,1,0,0,0,114.2,19.6,0,27.5,18.5,1280.4,3.5,43.7,47.2,3.4,83,79.6,72.7,-6.9,45,0,45,47,63.5,10.9,15.3,10.3
2024-08-04T04:30:00,181.2,195.7,1.08,38.3,1,0,0,0,129.9,19.6,0,27.5,18.6,1279.1,3.4,43.7,47.1,3.6,83.2,79.6,72.7,-6.9,45,0,45,47,66.4,10,14.1,9.5
2024-08-04T04:40:00,191.9,200.4,1.045,39.7,1,0,0,0,134.7,19.7,0,27.4,18.5,1279.1,3.6,43.6,47.2,3.8,83.6,79.8,72.7,-7.1,45,0,45,47,67.2,9.8,13.7,9.2
2024-08-04T04:50:00,164.3,196.7,1.198,38.7,1,0,0,0,131.4,19.6,0,27.3,18.4,1271.8,3.1,44,47.1,3.7,83.6,79.9,72.7,-7.2,45,0,45,47,66.8,10,13.9,9.4
2024-08-04T05:00:00,165.2,195,1.18,38,1,0,0,0,129,19.7,0,27.7,18.6,1279.1,3.1,43.8,46.9,3.7,83.5,79.8,72.7,-7.1,45,0,45,47,66.2,10.1,14.2,9.5
2024-08-04T05:10:00,217,198.9,0.916,38.8,1,0,0,0,131.7,21,0,27.6,18.6,1302.2,4,43.6,47.6,4,84,80,72.7,-7.3,46,0,45,47,66.2,10.6,13.9,9.3
2024-08-04T05:20:00,196.2,199,1.014,38.8,1,0,0,0,131.7,21,0,27.8,18.5,1308.2,3.6,44.2,47.8,3.9,84.1,80.2,72.7,-7.5,46,0,45,47,66.2,10.6,14,9.3
2024-08-04T05:30:00,191,214.2,1.122,43.3,1,0,0,0,147,21,0,27.6,18.6,1309.4,3.5,44.1,47.6,4,84.2,80.2,72.7,-7.5,46,0,45,47,68.6,9.8,12.9,8.7
2024-08-04T05:40:00,226.2,225.3,0.996,46.6,1,0,0,0,158,21,0,27.7,18.6,1292.5,4.2,43.6,47.8,4.5,84.7,80.2,72.7,-7.5,46,0,45,47,70.2,9.3,12.3,8.3
2024-08-04T05:50:00,206,218.4,1.06,44.3,1,0,0,0,151.2,21.1,0,27.4,18.6,1301,3.8,44.1,47.9,4.3,84.8,80.5,72.7,-7.8,46,0,45,47,69.3,9.7,12.5,8.5
2024-08-04T06:00:00,234.6,222.3,0.947,45.3,1,0,0,0,154.8,21.1,0,27.7,18.7,1309.4,4.3,43.7,48,4.4,85,80.6,72.7,-7.9,46,0,45,47,69.6,9.5,12.5,8.4
2024-08-04T06:10:00,240.3,211.9,0.882,42.7,1,0,0,0,144.8,21.1,0,27.6,18.4,1310.6,4.4,44,48.4,4.6,85.3,80.7,72.7,-8,46,0,45,47,68.3,9.9,13,8.7
2024-08-04T06:20:00,262.6,243.5,0.927,51.8,1,0,0,0,175.9,21.2,0,27.7,18.7,1313,4.8,43.9,48.7,4.9,85.8,80.9,72.7,-8.2,46,0,45,47,72.2,8.7,11.4,7.7
2024-08-04T06:30:00,235.5,251.6,1.069,54.3,1,0,0,0,184.3,21.1,0,27.7,18.5,1314.2,4.3,44.3,48.6,4.7,85.9,81.2,72.7,-8.5,46,0,45,47,73.2,8.4,11,7.4
2024-08-04T06:40:00,264.5,248.6,0.94,53.5,1,0,0,0,181.6,21.1,0,27.6,18.4,1322.5,4.8,44,48.8,5,86.3,81.3,72.7,-8.6,46,0,45,47,73,8.5,11.1,7.4
2024-08-04T06:50:00,261.9,233.6,0.892,49,1,0,0,0,166.2,21,0,27.6,18.8,1309.4,4.8,44,48.8,4.8,86.3,81.5,72.7,-8.8,46,0,45,47,71.2,9,11.8,8
2024-08-04T07:00:00,257.4,243.8,0.947,52,1,0,0,0,176.5,21.1,0,27.7,18.6,1314.2,4.7,44.1,48.8,5.1,86.7,81.6,72.7,-8.9,46,0,45,47,72.4,8.7,11.4,7.6
2024-08-04T07:10:00,287.3,247.4,0.861,52.2,1,0,0,0,177.1,22.6,0,29.3,18.5,1351.8,5.1,43.9,49,5.1,86.7,81.6,72.7,-8.9,47,0,46,47,71.6,9.1,11.8,7.5
2024-08-04T07:20:00,285.3,249.1,0.873,52.6,1,0,0,0,178.6,22.7,0,29.5,18.4,1342.5,5.1,43.9,49,5.2,87,81.8,72.7,-9.1,47,0,46,47,71.7,9.1,11.8,7.4
2024-08-04T07:30:00,269.2,251.9,0.936,53.4,1,0,0,0,181.3,22.6,0,29.4,18.6,1346,4.8,44.1,48.9,5.2,87.1,81.9,72.7,-9.2,47,0,46,47,72,9,11.7,7.4
2024-08-04T07:40:00,259.3,253.5,0.977,53.9,1,0,0,0,182.7,22.6,0,29.5,18.6,1353,4.6,44,48.6,5.2,87,81.8,72.7,-9.1,47,0,46,47,72.1,8.9,11.6,7.3
2024-08-04T07:50:00,271.7,245.4,0.903,51.6,1,0,0,0,175.1,22.5,0,29.3,18.5,1358.7,4.8,43.8,48.6,5.2,87.2,82,72.7,-9.3,47,0,46,47,71.3,9.2,11.9,7.6
2024-08-04T08:00:00,270.1,243.6,0.902,51,1,0,0,0,173.2,22.6,0,29.4,18.4,1350.6,4.8,43.8,48.6,5.1,87.3,82.2,72.7,-9.5,47,0,46,47,71.1,9.3,12.1,7.6
2024-08-04T08:10:00,314.8,275,0.874,59.3,1,0,0,0,201.1,22.6,0,31.5,19.8,1373.7,5.5,44.2,49.7,5.5,87.9,82.4,72.7,-9.7,47,0,47,48,73.1,8.2,11.4,7.2
2024-08-04T08:20:00,331.1,279.4,0.844,60.7,1,0,0,0,205.9,22.6,0,31.2,19.6,1370.2,5.8,43.8,49.6,5.7,88.5,82.8,72.7,-10.1,47,0,47,48,73.7,8.1,11.2,7
2024-08-04T08:30:00,295.9,278.8,0.942,60.5,1,0,0,0,205.2,22.6,0,31.4,19.6,1365.6,5.2,44.1,49.3,5.6,88.8,83.2,72.7,-10.5,47,0,47,48,73.6,8.1,11.3,7
2024-08-04T08:40:00,332,291.5,0.878,64.2,1,0,0,0,217.7,22.7,0,31.4,19.7,1373.7,5.8,44.2,50,5.7,89.2,83.5,72.7,-10.8,47,0,47,48,74.7,7.8,10.8,6.8
2024-08-04T08:50:00,337.4,288.8,0.856,63.2,1,0,0,0,215.3,22.6,0,31.5,19.4,1372.5,5.9,44,49.9,5.8,89.5,83.7,72.7,-11,47,0,47,48,74.6,7.8,10.9,6.7
2024-08-04T09:00:00,315.7,289.4,0.917,63.3,1,0,0,0,215.9,22.6,0,31.4,19.4,1353,5.6,43.9,49.5,5.9,89.5,83.6,72.7,-10.9,47,0,47,48,74.6,7.8,10.8,6.7
2024-08-04T09:10:00,338,299.6,0.886,65.2,1,0,0,0,221.3,24.1,0,33.3,20.9,1398.5,5.8,44.2,50,6.4,90.4,84,72.7,-11.3,48,0,48,49,73.9,8,11.1,7
2024-08-04T09:20:00,365.3,307.1,0.841,67.5,1,0,0,0,229,24.2,0,33.3,20.7,1391.8,6.3,44,50.3,6.1,90.4,84.3,72.7,-11.6,48,0,48,49,74.6,7.9,10.8,6.7
2024-08-04T09:30:00,350.5,284.8,0.813,60.9,1,0,0,0,206.7,24,0,33.4,20.7,1401.9,6,44.3,50.3,6,90.5,84.5,72.7,-11.8,48,0,48,49,72.6,8.4,11.7,7.3
2024-08-04T09:40:00,366.5,299.5,0.817,65.3,1,0,0,0,221.6,24,0,33.3,20.5,1396.3,6.3,44.2,50.5,6.2,90.9,84.7,72.7,-12,48,0,48,49,74,8,11.1,6.9
2024-08-04T09:50:00,356.6,342.5,0.961,78,1,0,0,0,264.5,24.2,0,33.4,20.5,1403,6.1,44.6,50.7,6.4,91,84.6,72.7,-11.9,48,0,48,49,77.2,7.1,9.8,6
2024-08-04T10:00:00,397.9,340.2,0.855,77.3,1,0,0,0,262.2,24.2,0,33.2,20.6,1383.9,6.9,44.4,51.3,6.4,91.4,85,72.7,-12.3,48,0,48,49,77.1,7.1,9.7,6.1
2024-08-04T10:10:00,374.1,316.3,0.845,70.1,1,0,0,0,237.8,24.1,0,33.6,20.8,1403,6.4,44.6,51,6.8,92,85.2,72.7,-12.5,48,0,48,49,75.2,7.6,10.6,6.6
2024-08-04T10:20:00,395,336.9,0.853,76.2,1,0,0,0,258.5,24.3,0,33.5,20.6,1394,6.8,44.5,51.3,6.6,92.1,85.5,72.7,-12.8,48,0,48,49,76.7,7.2,9.9,6.1
2024-08-04T10:30:00,391,342,0.875,77.6,1,0,0,0,263.3,24.2,0,33.9,20.7,1400.8,6.7,44.8,51.5,6.5,92.1,85.6,72.7,-12.9,48,0,48,49,77,7.1,9.9,6.1
2024-08-04T10:40:00,396.3,345.4,0.872,78.8,1,0,0,0,267.3,24.1,0,33.5,20.5,1398.5,6.8,44.9,51.7,6.8,92.3,85.5,72.7,-12.8,48,0,48,49,77.4,7,9.7,5.9
2024-08-04T10:50:00,406.6,349,0.858,79.8,1,0,0,0,270.7,24.2,0,33.5,20.6,1394,7,44.6,51.6,7,92.5,85.5,72.7,-12.8,48,0,48,49,77.6,6.9,9.6,5.9
2024-08-04T11:00:00,397.8,325.9,0.819,73,1,0,0,0,247.6,24.2,0,33.6,20.5,1404.1,6.8,44.6,51.4,6.9,92.4,85.5,72.7,-12.8,48,0,48,49,76,7.4,10.3,6.3
2024-08-04T11:10:00,402.4,351.8,0.874,79.7,1,0,0,0,270.4,24.2,0,35.5,21.8,1399.7,6.9,44.9,51.8,6.8,92.4,85.6,72.7,-12.9,48,0,49,50,76.8,6.9,10.1,6.2
2024-08-04T11:20:00,414.4,348.7,0.841,78.7,1,0,0,0,267.1,24.4,0,35.4,21.8,1400.8,7.1,44.6,51.7,6.8,92.2,85.4,72.7,-12.7,48,0,49,50,76.6,7,10.1,6.3
2024-08-04T11:30:00,388.5,346.1,0.891,78,1,0,0,0,264.7,24.2,0,35.5,21.7,1391.8,6.7,44.6,51.3,6.7,92.2,85.5,72.7,-12.8,48,0,49,50,76.5,7,10.3,6.3
2024-08-04T11:40:00,416,345.9,0.832,77.9,1,0,0,0,264.2,24.2,0,35.6,22,1406.4,7.1,44.6,51.7,6.8,92.3,85.5,72.7,-12.8,48,0,49,50,76.4,7,10.3,6.4
2024-08-04T11:50:00,408.6,329.4,0.806,73.1,1,0,0,0,247.9,24,0,35.5,22,1400.8,7,44.7,51.7,6.8,92.1,85.3,72.7,-12.6,48,0,49,50,75.3,7.3,10.8,6.7
2024-08-04T12:00:00,396.9,343.5,0.865,76.9,1,0,0,0,261.8,24.1,0,35.6,22,1400.8,6.8,44.6,51.4,6.6,92.2,85.6,72.7,-12.9,48,0,49,50,76.2,7,10.4,6.4
2024-08-04T12:10:00,397.9,329.6,0.828,72.9,1,0,0,0,248.2,24,0,35.5,21.9,1383.9,6.9,44.7,51.6,6.4,92,85.6,72.7,-12.9,48,0,49,50,75.3,7.3,10.8,6.6
2024-08-04T12:20:00,402.7,338,0.839,75.6,1,0,0,0,256.6,24.3,0,35.3,21.7,1400.8,6.9,44.3,51.2,6.5,92,85.5,72.7,-12.8,48,0,49,50,75.9,7.2,10.4,6.4
2024-08-04T12:30:00,397.5,339.9,0.855,76.1,1,0,0,0,258.1,24,0,35.8,22,1403,6.8,44.7,51.5,6.5,92.1,85.6,72.7,-12.9,48,0,49,50,75.9,7.1,10.5,6.5
2024-08-04T12:40:00,386.4,336.8,0.872,75.2,1,0,0,0,255.1,24.3,0,35.6,21.9,1405.2,6.6,44.4,51,6.6,92,85.4,72.7,-12.7,48,0,49,50,75.7,7.2,10.6,6.5
2024-08-04T12:50:00,402.1,343.3,0.854,77.2,1,0,0,0,261.8,24,0,35.5,22,1398.5,6.9,44.8,51.7,6.5,92,85.5,72.7,-12.8,48,0,49,50,76.3,7,10.3,6.4
2024-08-04T13:00:00,395,333.7,0.845,74.3,1,0,0,0,252,24.2,0,35.7,21.9,1394,6.8,44.6,51.4,6.5,92,85.5,72.7,-12.8,48,0,49,50,75.5,7.2,10.7,6.5
2024-08-04T13:10:00,401.8,341.4,0.85,76.6,1,0,0,0,259.8,24.2,0,35.5,21.9,1397.4,6.9,45.1,52,6.4,92.4,86,72.7,-13.3,48,0,49,50,76.1,7.1,10.4,6.4
2024-08-04T13:20:00,411.7,344.2,0.836,77.4,1,0,0,0,262.6,24.2,0,35.4,22,1391.8,7.1,45,52.1,6.4,92.7,86.3,72.7,-13.6,48,0,49,50,76.3,7,10.3,6.4
2024-08-04T13:30:00,390.1,340.5,0.873,76.2,1,0,0,0,258.6,24.3,0,35.7,22,1397.4,6.7,45,51.7,6.6,92.7,86.1,72.7,-13.4,48,0,49,50,75.9,7.1,10.5,6.4
2024-08-04T13:40:00,414.7,341.9,0.824,76.8,1,0,0,0,260.5,24,0,35.7,21.7,1401.9,7.1,45.2,52.3,6.6,93,86.4,72.7,-13.7,48,0,49,50,76.2,7,10.4,6.4
2024-08-04T13:50:00,403,349.5,0.867,79,1,0,0,0,268,24.2,0,35.7,21.6,1401.9,6.9,45.3,52.2,6.7,92.7,86,72.7,-13.3,48,0,49,50,76.7,6.9,10.2,6.2
2024-08-04T14:00:00,402.1,350.5,0.872,79.2,1,0,0,0,268.7,24.3,0,35.6,22,1398.5,6.9,45.1,52,6.9,92.7,85.8,72.7,-13.1,48,0,49,50,76.7,6.9,10.1,6.3
2024-08-04T14:10:00,394.7,345.5,0.875,77.8,1,0,0,0,263.9,24.1,0,35.7,21.9,1392.9,6.8,45,51.8,6.7,92.5,85.8,72.7,-13.1,48,0,49,50,76.4,7,10.3,6.3
2024-08-04T14:20:00,413.7,347.1,0.839,78.3,1,0,0,0,265.8,24,0,35.4,21.9,1398.5,7.1,44.9,52,6.5,92.3,85.8,72.7,-13.1,48,0,49,50,76.6,6.9,10.2,6.3
2024-08-04T14:30:00,395.9,338.8,0.856,75.8,1,0,0,0,257.1,24.2,0,35.7,21.8,1397.4,6.8,45,51.8,6.6,92.2,85.6,72.7,-12.9,48,0,49,50,75.9,7.1,10.5,6.4
2024-08-04T14:40:00,410.5,334,0.814,74.4,1,0,0,0,252.2,24.4,0,35.7,21.7,1407.5,7,45.1,52.1,6.6,92.4,85.8,72.7,-13.1,48,0,49,50,75.5,7.3,10.7,6.5
2024-08-04T14:50:00,407.6,341.5,0.838,76.6,1,0,0,0,259.8,24.1,0,35.8,21.7,1397.4,7,45.1,52.1,6.7,92.4,85.7,72.7,-13,48,0,49,50,76.1,7.1,10.5,6.4
2024-08-04T15:00:00,405.6,328.9,0.811,72.8,1,0,0,0,247,24.3,0,35.7,21.9,1390.7,7,44.9,51.9,6.6,91.9,85.3,72.7,-12.6,48,0,49,50,75.1,7.4,10.9,6.7
2024-08-04T15:10:00,398.5,355.5,0.892,80.5,1,0,0,0,274,24.1,0,35.6,21.8,1386.2,6.9,44.9,51.8,6.9,92,85.1,72.7,-12.4,48,0,49,50,77.1,6.8,10,6.1
2024-08-04T15:20:00,407.9,337.6,0.828,75.2,1,0,0,0,255.9,24.2,0,35.7,21.8,1398.5,7,44.5,51.5,7.2,91.6,84.4,72.7,-11.7,48,0,49,50,75.8,7.2,10.6,6.4
2024-08-04T15:30:00,406.3,345.9,0.851,77.9,1,0,0,0,264.1,24.1,0,35.7,21.8,1392.9,7,44.1,51.1,6.8,90.8,84,72.7,-11.3,48,0,49,50,76.4,7,10.3,6.3
2024-08-04T15:40:00,371.4,319.5,0.86,70.1,1,0,0,0,238,24.2,0,35.5,21.8,1392.9,6.4,44.4,50.8,6.4,90.5,84.1,72.7,-11.4,48,0,49,50,74.5,7.6,11.1,6.8
2024-08-04T15:50:00,366.5,299.1,0.816,64.1,1,0,0,0,217.5,24.2,0,35.5,21.9,1396.3,6.3,44.5,50.8,6.2,90.5,84.3,72.7,-11.6,48,0,49,50,72.7,8.1,11.9,7.3
2024-08-04T16:00:00,393.4,336.1,0.854,75.1,1,0,0,0,254.8,24.1,0,35.6,21.7,1388.4,6.8,44.1,50.9,6.6,90.6,84,72.7,-11.3,48,0,49,50,75.8,7.2,10.6,6.4
2024-08-04T16:10:00,372.9,343.8,0.922,77.2,1,0,0,0,262,24.2,0,35.6,22,1398.5,6.4,44.3,50.7,6.7,90.3,83.6,72.7,-10.9,48,0,49,50,76.2,7,10.3,6.4
2024-08-04T16:20:00,362.2,288.3,0.796,60.9,1,0,0,0,206.5,24.1,0,35.7,22,1401.9,6.2,44.5,50.7,6.2,90.5,84.3,72.7,-11.6,48,0,49,50,71.6,8.4,12.4,7.6
2024-08-04T16:30:00,343.8,332.7,0.968,73.9,1,0,0,0,250.8,24.3,0,35.7,21.9,1398.5,5.9,44.2,50.1,6.4,90.8,84.4,72.7,-11.7,48,0,49,50,75.4,7.3,10.7,6.6
2024-08-04T16:40:00,340.1,308,0.906,66.7,1,0,0,0,226.3,24.3,0,35.6,21.8,1407.5,5.8,44.2,50,6.3,90.8,84.5,72.7,-11.8,48,0,49,50,73.5,7.9,11.6,7.1
2024-08-04T16:50:00,338.5,297.7,0.879,63.8,1,0,0,0,216.4,24.3,0,35.4,21.7,1400.8,5.8,44.1,49.9,6.2,90,83.8,72.7,-11.1,48,0,49,50,72.7,8.2,11.9,7.3
2024-08-04T17:00:00,370.6,323.7,0.873,71.2,1,0,0,0,241.5,24.4,0,35.8,22,1411.9,6.3,44,50.3,6.2,90.1,83.9,72.7,-11.2,48,0,49,50,74.6,7.5,11.1,6.8
2024-08-04T17:10:00,331.9,303.1,0.913,65.3,1,0,0,0,221.7,24.2,0,35.5,21.7,1397.4,5.7,44.3,50,6.3,89.8,83.5,72.7,-10.8,48,0,49,50,73.1,8,11.7,7.2
2024-08-04T17:20:00,347.4,300.9,0.866,64.7,1,0,0,0,219.4,24.1,0,35.7,21.8,1413,5.9,44.5,50.4,6,89.8,83.8,72.7,-11.1,48,0,49,50,72.9,8,11.9,7.2
2024-08-04T17:30:00,356.6,313.3,0.879,68.2,1,0,0,0,231.5,24.2,0,35.7,21.9,1403,6.1,44.4,50.5,6.4,90.8,84.4,72.7,-11.7,48,0,49,50,73.9,7.7,11.4,7
2024-08-04T17:40:00,353.5,312.8,0.885,68.2,1,0,0,0,231.4,24.3,0,35.3,21.8,1414.1,6,44.6,50.6,6.3,90.9,84.6,72.7,-11.9,48,0,49,50,74,7.8,11.3,7
2024-08-04T17:50:00,388.9,345.5,0.888,77.8,1,0,0,0,263.9,24.3,0,35.5,21.8,1414.1,6.6,44.4,51,6.5,91.2,84.7,72.7,-12,48,0,49,50,76.4,7,10.3,6.3
2024-08-04T18:00:00,370.9,338.3,0.912,75.6,1,0,0,0,256.4,24.3,0,35.6,22,1413,6.3,44.2,50.5,6.4,90.9,84.5,72.7,-11.8,48,0,49,50,75.8,7.2,10.5,6.5
2024-08-04T18:10:00,381.2,307.9,0.808,66.2,1,0,0,0,225.7,24.3,0,35.8,22.1,1407.5,6.5,44,50.5,6.7,91,84.3,72.7,-11.6,48,0,49,50,73.3,7.9,11.6,7.2
2024-08-04T18:20:00,342.7,296.5,0.865,63.1,1,0,0,0,214.9,24.3,0,35.4,21.9,1394,5.9,44.1,50,6.1,90.2,84.1,72.7,-11.4,48,0,49,50,72.5,8.2,11.9,7.4
2024-08-04T18:30:00,364.5,341.7,0.938,76.3,1,0,0,0,259.9,24.2,0,35.7,21.9,1388.4,6.3,43.8,50.1,6.3,90.3,84,72.7,-11.3,48,0,49,50,76.1,7.1,10.5,6.4
2024-08-04T18:40:00,361.3,324.5,0.898,71.7,1,0,0,0,243.3,24,0,35.2,22,1398.5,6.2,43.7,49.9,6.3,90.3,84,72.7,-11.3,48,0,49,50,75,7.4,10.9,6.8
2024-08-04T18:50:00,354.6,297.6,0.839,63.6,1,0,0,0,215.9,24.1,0,35.6,22,1395.2,6.1,43.8,49.9,5.9,89.3,83.4,72.7,-10.7,48,0,49,50,72.6,8.1,12,7.4
2024-08-04T19:00:00,354,288.5,0.815,61,1,0,0,0,207,24.1,0,35.5,22,1392.9,6.1,43.7,49.8,6,89.8,83.8,72.7,-11.1,48,0,49,50,71.7,8.3,12.3,7.6
2024-08-04T19:10:00,321.9,279.1,0.867,59.7,1,0,0,0,202.6,22.8,0,33.2,20.6,1355.3,5.7,43.9,49.6,5.8,89.3,83.5,72.7,-10.8,47,0,48,49,72.6,8.2,11.9,7.4
2024-08-04T19:20:00,298,285.7,0.959,61.6,1,0,0,0,209.1,22.5,0,33.3,20.8,1349.5,5.3,44.1,49.4,5.7,88.9,83.2,72.7,-10.5,47,0,48,49,73.2,7.9,11.7,7.3
2024-08-04T19:30:00,297.8,257.4,0.864,53.3,1,0,0,0,180.8,22.4,0,33.5,20.7,1348.3,5.3,44,49.3,5.2,87.6,82.4,72.7,-9.7,47,0,48,49,70.3,8.7,13,8.1
2024-08-04T19:40:00,281.9,261.2,0.927,54.3,1,0,0,0,184.2,22.7,0,33.5,20.9,1353,5,44,49,5.3,86.9,81.6,72.7,-8.9,47,0,48,49,70.5,8.7,12.8,8
2024-08-04T19:50:00,269.2,249.8,0.928,51,1,0,0,0,173.2,22.6,0,33.2,20.9,1346,4.8,44,48.8,5,86.3,81.3,72.7,-8.6,47,0,48,49,69.3,9,13.3,8.4
2024-08-04T20:00:00,262.7,261,0.994,54.2,1,0,0,0,183.9,22.6,0,33.8,20.7,1341.3,4.7,44.1,48.8,4.9,85.8,80.9,72.7,-8.2,47,0,48,49,70.5,8.6,13,7.9
2024-08-04T20:10:00,258.2,251.2,0.973,52.3,1,0,0,0,177.6,22.5,0,31.3,19.8,1347.2,4.6,43.8,48.4,4.9,85.8,80.9,72.7,-8.2,47,0,47,48,70.7,9,12.5,7.9
2024-08-04T20:20:00,229.3,231.8,1.011,46.7,1,0,0,0,158.4,22.6,0,31.4,19.5,1342.5,4.1,44.3,48.4,4.5,85.5,81,72.7,-8.3,47,0,47,48,68.3,9.7,13.5,8.4
2024-08-04T20:30:00,256.4,241.5,0.942,49.5,1,0,0,0,167.9,22.5,0,31.4,19.6,1337.8,4.6,43.8,48.4,4.9,85.9,81,72.7,-8.3,47,0,47,48,69.5,9.3,13,8.1
2024-08-04T20:40:00,244.2,267.1,1.094,57,1,0,0,0,193.4,22.5,0,31.6,19.5,1332,4.4,44.1,48.5,4.8,85.5,80.7,72.7,-8,47,0,47,48,72.4,8.4,11.8,7.3
2024-08-04T20:50:00,240.9,254.8,1.058,53.4,1,0,0,0,181.2,22.4,0,31.6,19.6,1344.8,4.3,44.2,48.5,4.6,85.5,80.9,72.7,-8.2,47,0,47,48,71.1,8.8,12.4,7.7
2024-08-04T21:00:00,246.1,232.2,0.943,46.7,1,0,0,0,158.5,22.5,0,31.5,19.7,1342.5,4.4,44.1,48.5,4.5,85.4,80.9,72.7,-8.2,47,0,47,48,68.2,9.7,13.6,8.5
2024-08-04T21:10:00,227.9,230.5,1.012,47.6,1,0,0,0,161.4,21.2,0,29.4,18.5,1302.2,4.2,44,48.2,4.6,85.4,80.8,72.7,-8.1,46,0,46,47,70,9.2,12.8,8
2024-08-04T21:20:00,239.2,196.2,0.82,37.2,1,0,0,0,127.1,21,0,29.5,18.4,1304.6,4.4,43.7,48.1,4.5,85.2,80.7,72.7,-8,46,0,46,47,64.8,10.7,15.1,9.4
2024-08-04T21:30:00,218,208.9,0.958,40.9,1,0,0,0,139.8,21.1,0,29.6,18.5,1308.2,4,44.1,48.1,4.1,84.5,80.4,72.7,-7.7,46,0,46,47,66.9,10.1,14.2,8.8
2024-08-04T21:40:00,218,227.4,1.043,46.6,1,0,0,0,158.3,21.1,0,29.4,18.6,1308.2,4,44.2,48.2,4.4,84.7,80.3,72.7,-7.6,46,0,46,47,69.6,9.3,12.9,8.2
2024-08-04T21:50:00,235.5,232.9,0.989,48.3,1,0,0,0,163.8,21.1,0,29.4,18.5,1314.2,4.3,44.1,48.4,4.2,84.4,80.2,72.7,-7.5,46,0,46,47,70.3,9.1,12.6,8
2024-08-04T22:00:00,250.5,234.1,0.934,48.6,1,0,0,0,164.9,21,0,29.5,18.6,1307,4.6,43.9,48.5,4.6,84.7,80.1,72.7,-7.4,46,0,46,47,70.5,9,12.6,8
2024-08-04T22:10:00,234.3,209,0.892,41.6,1,0,0,0,141.3,19.7,0,29.5,18.5,1277.9,4.4,43.5,47.9,4.2,84.5,80.3,72.7,-7.6,45,0,46,47,67.6,9.4,14.1,8.9
2024-08-04T22:20:00,235.6,207.8,0.882,41.3,1,0,0,0,140.3,19.6,0,29.4,18.5,1285.2,4.4,43.6,48,4.3,84.7,80.4,72.7,-7.7,45,0,46,47,67.5,9.5,14.1,8.9
2024-08-04T22:30:00,201.8,201.3,0.998,39.3,1,0,0,0,133.6,19.9,0,29.4,18.4,1274.2,3.8,44,47.8,3.7,84.5,80.8,72.7,-8.1,45,0,46,47,66.4,9.9,14.6,9.2
2024-08-04T22:40:00,215.4,213,0.989,42.8,1,0,0,0,145.3,19.7,0,29.5,18.5,1292.5,4,44,48,3.9,84.5,80.6,72.7,-7.9,45,0,46,47,68.2,9.3,13.8,8.7
2024-08-04T22:50:00,236.7,217.6,0.919,44.2,1,0,0,0,150,19.9,0,29.3,18.5,1291.3,4.4,43.9,48.3,4,85,81,72.7,-8.3,45,0,46,47,68.9,9.1,13.5,8.5
2024-08-04T23:00:00,232.9,238.2,1.023,50.2,1,0,0,0,170.5,19.8,0,29.3,18.6,1299.8,4.3,43.8,48.1,4.2,85.1,80.9,72.7,-8.2,45,0,46,47,71.6,8.3,12.3,7.8
2024-08-04T23:10:00,208.3,218.5,1.049,45,1,0,0,0,152.7,19.8,0,27.5,18.5,1281.6,3.9,43.7,47.6,4.6,85.7,81.1,72.7,-8.4,45,0,45,47,69.9,9.1,12.6,8.5
2024-08-04T23:20:00,193.7,218,1.126,44.7,1,0,0,0,151.9,19.8,0,27.5,18.8,1291.3,3.6,43.9,47.5,4,85.1,81.1,72.7,-8.4,45,0,45,47,69.7,9.1,12.6,8.6
2024-08-04T23:30:00,230.3,216.6,0.94,44.1,1,0,0,0,150.6,19.8,0,27.6,18.7,1285.2,4.3,43.2,47.5,4.1,84.9,80.8,72.7,-8.1,45,0,45,47,69.5,9.1,12.7,8.6
2024-08-04T23:40:00,193.2,222.7,1.153,46,1,0,0,0,157,19.6,0,27.5,18.7,1287.7,3.6,43.6,47.2,3.6,84.5,80.9,72.7,-8.2,45,0,45,47,70.5,8.8,12.3,8.4
2024-08-04T23:50:00,158.2,167.9,1.061,30,1,0,0,0,101.8,19.6,0,27.8,18.7,1265.6,3,44,47,3.4,84.1,80.7,72.7,-8,45,0,45,47,60.6,11.7,16.5,11.1
2024-08-05T00:00:00,181,234.9,1.297,49.8,1,0,0,0,169.1,19.7,0,27.5,18.5,1277.9,3.4,43.8,47.2,3.6,84,80.4,72.7,-7.7,45,0,45,47,72,8.4,11.7,7.9
2024-08-05T00:10:00,143.1,159.3,1.113,27.6,1,0,0,0,93.6,19.6,0,27.4,18.6,1271.8,2.7,44,46.7,3.4,83.8,80.4,72.7,-7.7,45,0,45,47,58.8,12.3,17.2,11.7
2024-08-05T00:20:00,153.2,236.2,1.541,50.2,1,0,0,0,170.3,19.6,0,27.5,18.8,1268.1,2.9,43.7,46.6,3.4,83.7,80.3,72.7,-7.6,45,0,45,47,72.1,8.3,11.6,8
2024-08-05T00:30:00,137.6,153.6,1.116,25.8,1,0,0,0,87.7,19.5,0,27.7,18.7,1270.5,2.6,44,46.6,3.4,83.6,80.2,72.7,-7.5,45,0,45,47,57.1,12.7,18,12.2
2024-08-05T00:40:00,148.7,242.4,1.63,52,1,0,0,0,176.5,19.7,0,27.5,18.6,1274.2,2.8,44,46.8,3.1,83.4,80.3,72.7,-7.6,45,0,45,47,72.8,8.1,11.4,7.7
2024-08-05T00:50:00,172.7,166.8,0.966,29.7,1,0,0,0,101,19.7,0,27.7,18.5,1255.6,3.3,43.7,47,3.2,83.4,80.2,72.7,-7.5,45,0,45,47,60.5,11.8,16.6,11.1
2024-08-05T01:00:00,138.3,236,1.706,50,1,0,0,0,169.8,19.7,0,27.6,18.9,1276.7,2.6,44.4,47,3.2,83.4,80.2,72.7,-7.5,45,0,45,47,71.9,8.4,11.7,8
2024-08-05T01:10:00,154,203.5,1.321,40.6,1,0,0,0,137.7,19.5,0,27.7,18.5,1274.2,2.9,44.3,47.2,3.3,83.7,80.4,72.7,-7.7,45,0,45,47,67.7,9.6,13.6,9.1
2024-08-05T01:20:00,159,223.7,1.407,46.4,1,0,0,0,157.7,19.6,0,27.8,18.7,1271.8,3,44.2,47.2,3.3,83.6,80.3,72.7,-7.6,45,0,45,47,70.5,8.8,12.4,8.4
2024-08-05T01:30:00,174.5,230.1,1.318,48.4,1,0,0,0,164.4,19.7,0,27.6,18.4,1269.3,3.3,43.8,47.1,3.6,83.7,80.1,72.7,-7.4,45,0,45,47,71.4,8.5,12,8
2024-08-05T01:40:00,180.2,167.4,0.929,29.9,1,0,0,0,101.5,19.5,0,27.7,18.6,1271.8,3.4,43.5,46.9,3.5,83.4,79.9,72.7,-7.2,45,0,45,47,60.7,11.7,16.6,11.1
2024-08-05T01:50:00,189.5,235.3,1.242,49.9,1,0,0,0,169.5,19.5,0,27.6,18.7,1263.1,3.6,43,46.6,3.5,83.2,79.7,72.7,-7,45,0,45,47,72,8.3,11.7,7.9
2024-08-05T02:00:00,189.8,178.4,0.94,33.2,1,0,0,0,112.8,19.6,0,27.7,18.3,1265.6,3.6,43.4,47,3.3,83,79.7,72.7,-7,45,0,45,47,63.2,11,15.5,10.3
2024-08-05T02:10:00,159.3,156.8,0.985,26.9,1,0,0,0,91.3,19.5,0,27.5,18.5,1274.2,3,43.9,46.9,3.2,82.9,79.7,72.7,-7,45,0,45,47,58.2,12.4,17.5,11.8
2024-08-05T02:20:00,132.3,237.6,1.796,50.7,1,0,0,0,172.1,19.5,0,27.3,18.7,1270.5,2.5,44.1,46.6,3.4,83,79.6,72.7,-6.9,45,0,45,47,72.4,8.2,11.5,7.9
2024-08-05T02:30:00,155.2,225.3,1.452,47,1,0,0,0,159.4,19.7,0,27.5,18.7,1284,2.9,44.1,47,3.3,82.5,79.2,72.7,-6.5,45,0,45,47,70.8,8.7,12.2,8.3
2024-08-05T02:40:00,194.7,158.9,0.816,27.2,1,0,0,0,93.3,19.6,0,27.6,18.4,1263.1,3.7,43.5,47.2,3.6,82.8,79.2,72.7,-6.5,45,0,45,47,58.7,12.4,17.3,11.6
2024-08-05T02:50:00,170.1,164,0.964,28.6,1,0,0,0,98.2,19.6,0,27.6,18.6,1275.5,3.2,43.5,46.7,3.3,82.5,79.2,72.7,-6.5,45,0,45,47,59.9,12,16.8,11.3
2024-08-05T03:00:00,136.8,233.7,1.708,49.5,1,0,0,0,167.9,19.7,0,27.5,18.6,1263.1,2.6,44.2,46.8,3.1,82.3,79.2,72.7,-6.5,45,0,45,47,71.8,8.4,11.8,8
2024-08-05T03:10:00,174,234.6,1.348,49.7,1,0,0,0,168.8,19.6,0,27.5,18.6,1265.6,3.3,43.3,46.6,3.2,82.4,79.2,72.7,-6.5,45,0,45,47,72,8.4,11.7,7.9
2024-08-05T03:20:00,152.8,177,1.158,32.8,1,0,0,0,111.3,19.6,0,27.6,18.5,1264.3,2.9,43.6,46.5,3.2,82.4,79.2,72.7,-6.5,45,0,45,47,62.9,11.1,15.6,10.4
2024-08-05T03:30:00,158.7,164.1,1.034,29,1,0,0,0,98.5,19.6,0,27.5,18.5,1269.3,3,43.7,46.7,3.1,82.5,79.4,72.7,-6.7,45,0,45,47,60,11.9,16.8,11.3
2024-08-05T03:40:00,153.4,246.9,1.61,53.4,1,0,0,0,181.3,19.6,0,27.6,18.5,1269.3,2.9,44.1,47,3.2,82.6,79.4,72.7,-6.7,45,0,45,47,73.4,7.9,11.2,7.5
2024-08-05T03:50:00,115.9,216.4,1.867,44.5,1,0,0,0,150.9,19.6,0,27.5,18.4,1264.3,2.2,44.1,46.3,3.2,82.6,79.4,72.7,-6.7,45,0,45,47,69.7,9.1,12.7,8.5
2024-08-05T04:00:00,184.6,160.6,0.87,27.9,1,0,0,0,94.8,19.6,0,27.5,18.7,1265.6,3.5,43.6,47.1,3.5,82.7,79.2,72.7,-6.5,45,0,45,47,59.1,12.2,17.1,11.7
2024-08-05T04:10:00,179.6,171.9,0.957,31.4,1,0,0,0,106.5,19.5,0,27.5,18.3,1268.1,3.4,43.3,46.7,3.4,82.5,79.1,72.7,-6.4,45,0,45,47,62,11.4,16,10.7
2024-08-05T04:20:00,184.6,202.7,1.098,40.3,1,0,0,0,136.8,19.6,0,27.6,18.7,1265.6,3.5,43.6,47.1,3.3,82.6,79.3,72.7,-6.6,45,0,45,47,67.5,9.7,13.6,9.2
2024-08-05T04:30:00,143.1,179.3,1.253,33.4,1,0,0,0,113.5,19.6,0,27.6,18.5,1271.8,2.7,44,46.7,3.2,82.6,79.4,72.7,-6.7,45,0,45,47,63.3,11,15.4,10.3
2024-08-05T04:40:00,132.7,210.2,1.584,42.6,1,0,0,0,144.5,19.6,0,27.5,18.6,1274.2,2.5,44.5,47,2.9,82.1,79.2,72.7,-6.5,45,0,45,47,68.7,9.3,13.1,8.8
2024-08-05T04:50:00,180.3,224.8,1.246,46.8,1,0,0,0,158.9,19.7,0,27.6,18.6,1273,3.4,44.1,47.5,3,82,79,72.7,-6.3,45,0,45,47,70.7,8.8,12.3,8.3
2024-08-05T05:00:00,179.3,195.6,1.091,38.2,1,0,0,0,129.8,19.6,0,27.6,18.6,1265.6,3.4,44.4,47.8,3.3,82.2,78.9,72.7,-6.2,45,0,45,47,66.3,10,14.1,9.5
2024-08-05T05:10:00,168.4,197.7,1.174,38.4,1,0,0,0,130.5,21,0,27.4,18.8,1303.4,3.1,44.7,47.8,3.7,82.6,78.9,72.7,-6.2,46,0,45,47,66,10.6,13.9,9.5
2024-08-05T05:20:00,173,207.5,1.199,41.4,1,0,0,0,140.5,20.9,0,27.5,18.5,1297.4,3.2,44.7,47.9,3.7,83.1,79.4,72.7,-6.7,46,0,45,47,67.7,10.1,13.3,8.9
2024-08-05T05:30:00,204.7,239,1.168,50.6,1,0,0,0,171.9,20.9,0,27.8,18.5,1292.5,3.8,44.3,48.1,3.7,83,79.3,72.7,-6.6,46,0,45,47,71.9,8.7,11.6,7.7
2024-08-05T05:40:00,227.3,176.6,0.777,32,1,0,0,0,109.6,21,0,27.5,18.5,1298.6,4.2,44.5,48.7,4.1,83.3,79.2,72.7,-6.5,46,0,45,47,62.1,11.9,15.5,10.5
2024-08-05T05:50:00,227.5,199.1,0.875,38.6,1,0,0,0,132,21.1,0,27.5,18.5,1299.8,4.2,44.5,48.7,4.1,83.5,79.4,72.7,-6.7,46,0,45,47,66.3,10.6,13.8,9.3
2024-08-05T06:00:00,227.7,240.3,1.055,51,1,0,0,0,173.1,21.1,0,27.5,18.6,1301,4.2,44.7,48.9,3.9,83.6,79.7,72.7,-7,46,0,45,47,72.1,8.8,11.4,7.8
2024-08-05T06:10:00,218.8,208.5,0.953,41.6,1,0,0,0,141.2,21.1,0,27.6,18.6,1313,4,45.5,49.5,4.3,84.1,79.8,72.7,-7.1,46,0,45,47,67.7,10.1,13.2,8.9
2024-08-05T06:20:00,274.5,222.1,0.809,45.7,1,0,0,0,155.1,21.1,0,27.5,18.4,1317.8,5,44.7,49.7,5,85,80,72.7,-7.3,46,0,45,47,69.8,9.5,12.4,8.3
2024-08-05T06:30:00,250.7,208.9,0.833,41.7,1,0,0,0,141.7,21.2,0,27.6,18.5,1308.2,4.6,44.8,49.4,4.6,85.1,80.5,72.7,-7.8,46,0,45,47,67.8,10.1,13.2,8.9
2024-08-05T06:40:00,249.1,213.7,0.858,43.1,1,0,0,0,146.4,21.1,0,27.6,18.6,1328.4,4.5,45,49.5,4.6,85,80.4,72.7,-7.7,46,0,45,47,68.5,9.9,12.9,8.7
2024-08-05T06:50:00,274.3,246.3,0.898,52.8,1,0,0,0,179.2,21,0,27.5,18.5,1316.6,5,44.6,49.6,5.2,85.5,80.3,72.7,-7.6,46,0,45,47,72.8,8.5,11.2,7.5
2024-08-05T07:00:00,220.4,243.1,1.103,51.7,1,0,0,0,175.5,21.2,0,27.7,18.6,1322.5,4,45,49,4.9,85.3,80.4,72.7,-7.7,46,0,45,47,72.2,8.7,11.4,7.7
2024-08-05T07:10:00,292.6,248.4,0.849,52.4,1,0,0,0,177.9,22.6,0,29.3,18.6,1350.6,5.2,44.7,49.9,5.2,85.7,80.5,72.7,-7.8,47,0,46,47,71.6,9.1,11.8,7.5
2024-08-05T07:20:00,270.8,239,0.883,49.6,1,0,0,0,168.5,22.7,0,29.4,18.5,1354.1,4.8,44.6,49.4,5,85.6,80.6,72.7,-7.9,47,0,46,47,70.5,9.5,12.3,7.7
2024-08-05T07:30:00,283.6,251.9,0.888,53.4,1,0,0,0,181.3,22.7,0,29.4,18.6,1361.1,5,44.9,49.9,5.1,85.5,80.4,72.7,-7.7,47,0,46,47,72,9,11.7,7.4
2024-08-05T07:40:00,276.5,230.2,0.832,47,1,0,0,0,159.6,22.6,0,29.3,18.6,1354.1,4.9,44.7,49.6,5.1,85.4,80.3,72.7,-7.6,47,0,46,47,69.3,9.8,12.7,8.1
2024-08-05T07:50:00,283.8,253.4,0.893,53.8,1,0,0,0,182.7,22.8,0,29.3,18.7,1362.2,5,44.8,49.8,5.1,85.3,80.2,72.7,-7.5,47,0,46,47,72.1,9,11.6,7.4
2024-08-05T08:00:00,289.7,257.2,0.888,55,1,0,0,0,186.7,22.8,0,29.3,18.4,1363.4,5.1,44.9,50,5.7,86,80.3,72.7,-7.6,47,0,46,47,72.6,8.8,11.4,7.1
2024-08-05T08:10:00,320.3,258.9,0.808,54.5,1,0,0,0,185.1,22.8,0,31.4,19.6,1372.5,5.6,44.8,50.4,5.8,86.3,80.5,72.7,-7.8,47,0,47,48,71.5,8.8,12.1,7.6
2024-08-05T08:20:00,303.1,267.3,0.882,57,1,0,0,0,193.4,22.7,0,31.6,19.6,1372.5,5.3,44.7,50,5.6,86.4,80.8,72.7,-8.1,47,0,47,48,72.4,8.5,11.8,7.3
2024-08-05T08:30:00,308.3,261.6,0.848,55.1,1,0,0,0,187.9,22.7,0,31.3,19.6,1370.2,5.4,44.6,50,5.8,86.9,81.1,72.7,-8.4,47,0,47,48,71.8,8.7,12,7.5
2024-08-05T08:40:00,321.3,281.7,0.877,61.1,1,0,0,0,208.1,22.6,0,31.4,19.6,1377.1,5.6,44.6,50.2,5.6,86.8,81.2,72.7,-8.5,47,0,47,48,73.9,8,11.1,6.9
2024-08-05T08:50:00,303.3,268.8,0.886,57.5,1,0,0,0,195.2,22.7,0,31.3,19.6,1373.7,5.3,44.6,49.9,5.7,87.3,81.6,72.7,-8.9,47,0,47,48,72.6,8.5,11.6,7.3
2024-08-05T09:00:00,296.6,288,0.971,63.1,1,0,0,0,214,22.7,0,31.6,19.7,1369.1,5.2,45.1,50.3,5.7,87.5,81.8,72.7,-9.1,47,0,47,48,74.3,7.9,11,6.8
2024-08-05T09:10:00,306.4,282.9,0.924,60.2,1,0,0,0,204.3,24.1,0,33.5,21,1387.3,5.3,45.3,50.6,5.6,87.9,82.3,72.7,-9.6,48,0,48,49,72.2,8.5,11.8,7.4
2024-08-05T09:20:00,325,267.9,0.824,55.7,1,0,0,0,189.1,24.2,0,33.7,20.9,1392.9,5.6,44.8,50.4,5.5,87.8,82.3,72.7,-9.6,48,0,48,49,70.6,9,12.6,7.8
2024-08-05T09:30:00,284.6,268.6,0.944,55.9,1,0,0,0,189.8,24.3,0,33.6,21,1394,4.9,45.2,50.1,5.5,87.8,82.3,72.7,-9.6,48,0,48,49,70.7,9,12.5,7.8
2024-08-05T09:40:00,354.3,285.5,0.806,61,1,0,0,0,207.1,24.1,0,33.5,20.9,1394,6.1,44.9,51,6.3,88.2,81.9,72.7,-9.2,48,0,48,49,72.5,8.5,11.7,7.3
2024-08-05T09:50:00,371.1,296,0.797,64.1,1,0,0,0,217.5,24.1,0,33.4,20.9,1391.8,6.4,44.9,51.3,6,88.6,82.6,72.7,-9.9,48,0,48,49,73.5,8.2,11.3,7.1
2024-08-05T10:00:00,335,314.7,0.939,69.7,1,0,0,0,236.4,24.2,0,33.4,20.8,1386.2,5.8,44.8,50.6,6.2,89.1,82.9,72.7,-10.2,48,0,48,49,75.1,7.7,10.6,6.6
2024-08-05T10:10:00,318.7,268.4,0.842,55.9,1,0,0,0,189.7,24.1,0,33.6,21,1390.7,5.5,45.3,50.8,5.9,88.5,82.6,72.7,-9.9,48,0,48,49,70.7,9,12.5,7.8
2024-08-05T10:20:00,334.7,306.3,0.915,67.2,1,0,0,0,228.2,24.2,0,33.2,20.8,1385,5.8,44.6,50.4,6.1,88.4,82.3,72.7,-9.6,48,0,48,49,74.5,7.9,10.8,6.8
2024-08-05T10:30:00,342.4,283.4,0.828,60.4,1,0,0,0,204.9,24.1,0,33.5,20.8,1392.9,5.9,44.9,50.8,6.1,88.7,82.6,72.7,-9.9,48,0,48,49,72.3,8.5,11.8,7.3
2024-08-05T10:40:00,365.3,294.6,0.806,63.7,1,0,0,0,216.2,24.3,0,33.5,20.7,1391.8,6.3,45,51.3,6.3,88.9,82.6,72.7,-9.9,48,0,48,49,73.4,8.3,11.4,7
2024-08-05T10:50:00,342.1,300.1,0.877,65.3,1,0,0,0,221.5,24.2,0,33.7,20.7,1391.8,5.9,44.9,50.8,6.2,89,82.8,72.7,-10.1,48,0,48,49,73.8,8.1,11.2,6.9
2024-08-05T11:00:00,307.9,281.7,0.915,59.9,1,0,0,0,203.1,24.1,0,33.8,20.7,1394,5.3,45.4,50.7,6,88.8,82.8,72.7,-10.1,48,0,48,49,72.1,8.6,12,7.3
2024-08-05T11:10:00,329.7,286.2,0.868,60.3,1,0,0,0,204.5,24,0,35.7,22,1388.4,5.7,45.4,51.1,6,88.5,82.5,72.7,-9.8,48,0,49,50,71.4,8.4,12.5,7.7
2024-08-05T11:20:00,355.7,307.7,0.865,66.6,1,0,0,0,226,24.2,0,35.6,21.9,1399.7,6.1,44.7,50.8,6.4,89.6,83.2,72.7,-10.5,48,0,49,50,73.4,7.9,11.6,7.1
2024-08-05T11:30:00,319,299,0.937,63.7,1,0,0,0,217,24.2,0,35.7,22.1,1391.8,5.5,45.3,50.8,5.6,88.7,83.1,72.7,-10.4,48,0,49,50,72.6,8.1,11.9,7.4
2024-08-05T11:40:00,353.5,308.8,0.874,66.6,1,0,0,0,226.9,24,0,35.8,22.2,1390.7,6.1,44.9,51,6,89,83,72.7,-10.3,48,0,49,50,73.5,7.8,11.6,7.2
2024-08-05T11:50:00,327.1,287.7,0.88,60.6,1,0,0,0,205.8,24.1,0,36,21.9,1401.9,5.6,45.1,50.7,5.7,88.7,83,72.7,-10.3,48,0,49,50,71.5,8.4,12.5,7.6
2024-08-05T12:00:00,331.9,280.1,0.844,58.5,1,0,0,0,198.6,24.2,0,35.7,21.6,1397.4,5.7,44.9,50.6,5.7,88.7,83,72.7,-10.3,48,0,49,50,70.9,8.7,12.7,7.7
2024-08-05T12:10:00,320.5,285.4,0.891,60.2,1,0,0,0,204.2,24,0,35.4,21.8,1398.5,5.5,45.3,50.8,5.6,88.7,83.1,72.7,-10.4,48,0,49,50,71.6,8.4,12.4,7.6
2024-08-05T12:20:00,329.7,311.1,0.943,67.6,1,0,0,0,229.4,24.2,0,35.5,21.9,1388.4,5.7,45.2,50.9,5.7,89.2,83.5,72.7,-10.8,48,0,49,50,73.8,7.8,11.4,7
2024-08-05T12:30:00,332.9,292.9,0.88,62.3,1,0,0,0,211.4,24.2,0,35.7,21.6,1401.9,5.7,45.4,51.1,5.5,89.1,83.6,72.7,-10.9,48,0,49,50,72.2,8.3,12.2,7.4
2024-08-05T12:40:00,352.3,297.7,0.845,63.7,1,0,0,0,216.2,24.2,0,35.5,21.8,1386.2,6.1,45,51.1,5.8,89.6,83.8,72.7,-11.1,48,0,49,50,72.6,8.1,11.9,7.3
2024-08-05T12:50:00,342.1,301.1,0.88,64.7,1,0,0,0,219.5,24.1,0,35.8,21.8,1391.8,5.9,44.9,50.8,5.7,89.7,84,72.7,-11.3,48,0,49,50,72.9,8,11.9,7.2
2024-08-05T13:00:00,344.1,294.7,0.856,62.9,1,0,0,0,213.4,24.1,0,35.4,21.7,1399.7,5.9,45.2,51.1,5.9,90.3,84.4,72.7,-11.7,48,0,49,50,72.4,8.2,12,7.4
2024-08-05T13:10:00,349.1,308.8,0.885,66.9,1,0,0,0,227,24.1,0,35.8,21.9,1396.3,6,45.2,51.2,6,90.7,84.7,72.7,-12,48,0,49,50,73.5,7.8,11.6,7.1
2024-08-05T13:20:00,347.9,306.9,0.882,66.5,1,0,0,0,225.6,24,0,35.5,21.8,1391.8,6,45.1,51.1,5.7,90.4,84.7,72.7,-12,48,0,49,50,73.5,7.8,11.6,7.1
2024-08-05T13:30:00,328.9,296,0.9,63.2,1,0,0,0,214.5,24.2,0,35.3,21.9,1385,5.7,45.4,51.1,5.7,90.6,84.9,72.7,-12.2,48,0,49,50,72.5,8.2,11.9,7.4
2024-08-05T13:40:00,355.5,310.3,0.873,67.5,1,0,0,0,228.9,24,0,35.7,21.6,1398.5,6.1,45.3,51.4,6,90.4,84.4,72.7,-11.7,48,0,49,50,73.8,7.7,11.5,7
2024-08-05T13:50:00,333.7,306.1,0.917,66.2,1,0,0,0,224.4,24.2,0,35.7,21.9,1405.2,5.7,45.1,50.8,5.7,90.1,84.4,72.7,-11.7,48,0,49,50,73.3,7.9,11.6,7.1
2024-08-05T14:00:00,361.3,310.8,0.86,67.5,1,0,0,0,229.1,24,0,35.9,21.8,1398.5,6.2,44.9,51.1,5.8,90.3,84.5,72.7,-11.8,48,0,49,50,73.7,7.7,11.6,7
2024-08-05T14:10:00,353.7,305.8,0.865,66.1,1,0,0,0,224.1,24,0,35.7,22,1391.8,6.1,45.1,51.2,6.1,90.6,84.5,72.7,-11.8,48,0,49,50,73.3,7.8,11.7,7.2
2024-08-05T14:20:00,389.8,297.5,0.763,63.6,1,0,0,0,215.9,24.1,0,35.6,21.9,1396.3,6.7,44.7,51.4,6,90.7,84.7,72.7,-12,48,0,49,50,72.6,8.1,12,7.4
2024-08-05T14:30:00,372.3,315.5,0.847,68.7,1,0,0,0,234.1,24.1,0,35.5,21.8,1396.3,6.4,45.3,51.7,6.2,91.1,84.9,72.7,-12.2,48,0,49,50,74.2,7.6,11.3,6.9
2024-08-05T14:40:00,378.8,326.8,0.863,72,1,0,0,0,245.3,24.1,0,35.7,21.7,1398.5,6.5,45.4,51.9,6.6,91.7,85.1,72.7,-12.4,48,0,49,50,75.1,7.4,10.9,6.6
2024-08-05T14:50:00,0,82.7,0,0,0,0,0,0,1.2,24.1,0,35.7,21.8,0,6.7,45.1,51.8,6.4,91.8,85.4,72.7,-12.7,48,0,49,50,1.4,29.1,43.1,26.4
2024-08-05T15:00:00,376,339.4,0.902,75.9,1,0,0,0,257.5,24.1,0,36,21.8,1388.4,6.5,45.3,51.8,6.5,91.7,85.2,72.7,-12.5,48,0,49,50,75.9,7.1,10.6,6.4
2024-08-05T15:10:00,411.4,328.1,0.798,72.7,1,0,0,0,246.6,24.1,0,35.8,21.7,1390.7,7.1,44.8,51.9,6.5,91.5,85,72.7,-12.3,48,0,49,50,75.1,7.3,10.9,6.6
2024-08-05T15:20:00,371.4,311.4,0.838,67.8,1,0,0,0,230,24.1,0,35.5,21.7,1392.9,6.4,45.1,51.5,6.4,91,84.6,72.7,-11.9,48,0,49,50,73.9,7.8,11.4,7
2024-08-05T15:30:00,372.6,351.9,0.944,79.8,1,0,0,0,270.5,24.2,0,35.4,21.8,1397.4,6.4,45,51.4,6.4,91,84.6,72.7,-11.9,48,0,49,50,76.9,6.9,10.1,6.2
2024-08-05T15:40:00,363,308.4,0.85,67,1,0,0,0,227,24,0,35.5,21.9,1382.8,6.3,45.3,51.6,6.2,90.8,84.6,72.7,-11.9,48,0,49,50,73.6,7.8,11.5,7.1
