Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2024-08-05T15:50:00,389.2,302,0.776,65,1,0,0,0,220.4,24.2,0,35.7,21.7,1394,6.7,44.8,51.5,6.4,90.8,84.4,72.7,-11.7,48,0,49,50,73,8,11.8,7.2
2024-08-05T16:00:00,382.1,320.7,0.839,70.4,1,0,0,0,239,24.2,0,35.5,22,1389.5,6.6,44.9,51.5,6.5,90.8,84.3,72.7,-11.6,48,0,49,50,74.5,7.6,11.1,6.8
2024-08-05T16:10:00,391,313.5,0.802,68.2,1,0,0,0,231.4,24.1,0,35.7,22.3,1400.8,6.7,45.2,51.9,6.8,91.2,84.4,72.7,-11.7,48,0,49,50,73.8,7.7,11.4,7.1
2024-08-05T16:20:00,404,323.7,0.801,71.4,1,0,0,0,242.2,24.2,0,35.5,21.7,1405.2,6.9,45.3,52.2,6.7,91.7,85,72.7,-12.3,48,0,49,50,74.8,7.5,11,6.7
2024-08-05T16:30:00,414.1,348.3,0.841,78.6,1,0,0,0,266.7,24.3,0,35.5,21.8,1399.7,7.1,44.9,52,6.7,91.6,84.9,72.7,-12.2,48,0,49,50,76.6,7,10.2,6.3
2024-08-05T16:40:00,397.2,348.8,0.878,78.9,1,0,0,0,267.6,24.2,0,35.3,21.7,1401.9,6.8,45,51.8,6.7,91.8,85.1,72.7,-12.4,48,0,49,50,76.7,6.9,10.1,6.2
2024-08-05T16:50:00,378.8,332.8,0.879,74.1,1,0,0,0,251.5,24.3,0,35.3,21.7,1398.5,6.5,45.5,52,6.6,92,85.4,72.7,-12.7,48,0,49,50,75.6,7.3,10.6,6.5
2024-08-05T17:00:00,383.1,355.8,0.929,80.8,1,0,0,0,274,24.3,0,35.7,21.8,1392.9,6.6,45.5,52.1,6.9,92.5,85.6,72.7,-12.9,48,0,49,50,77,6.8,10,6.1
2024-08-05T17:10:00,392.9,318.5,0.811,69.7,1,0,0,0,236.5,24.3,0,35.8,21.9,1407.5,6.7,45.1,51.8,6.6,92.1,85.5,72.7,-12.8,48,0,49,50,74.2,7.6,11.3,6.9
2024-08-05T17:20:00,371.1,339,0.913,75.8,1,0,0,0,257.1,24.2,0,35.8,21.9,1391.8,6.4,45.5,51.9,6.4,92.1,85.7,72.7,-13,48,0,49,50,75.8,7.1,10.6,6.5
2024-08-05T17:30:00,385.2,341.8,0.887,76.4,1,0,0,0,260,24.3,0,35.6,21.9,1400.8,6.6,45.3,51.9,6.6,92.1,85.5,72.7,-12.8,48,0,49,50,76.1,7.1,10.4,6.4
2024-08-05T17:40:00,399.8,350.9,0.878,79.1,1,0,0,0,269.2,24.1,0,35.7,21.8,1390.7,6.9,45.3,52.2,6.4,92.1,85.7,72.7,-13,48,0,49,50,76.7,6.9,10.2,6.2
2024-08-05T17:50:00,371.4,337.3,0.908,75.4,1,0,0,0,255.8,24.1,0,35.8,21.6,1392.9,6.4,45.6,52,6.5,92.4,85.9,72.7,-13.2,48,0,49,50,75.8,7.2,10.6,6.4
2024-08-05T18:00:00,386.7,336.7,0.871,75.1,1,0,0,0,254.9,24.2,0,35.8,21.8,1385,6.7,45.2,51.9,6.5,92.4,85.9,72.7,-13.2,48,0,49,50,75.7,7.2,10.6,6.5
2024-08-05T18:10:00,371.4,332.1,0.894,73.9,1,0,0,0,250.7,24,0,35.6,21.8,1392.9,6.4,45.3,51.7,6.6,92.5,85.9,72.7,-13.2,48,0,49,50,75.5,7.2,10.7,6.6
2024-08-05T18:20:00,377.2,335.7,0.89,74.8,1,0,0,0,253.7,24.3,0,35.8,21.9,1392.9,6.5,45.1,51.6,6.4,92.3,85.9,72.7,-13.2,48,0,49,50,75.6,7.2,10.7,6.5
2024-08-05T18:30:00,354.6,334.5,0.943,74.7,1,0,0,0,253.4,24.1,0,35.4,21.6,1395.2,6.1,45.5,51.6,6.2,91.7,85.5,72.7,-12.8,48,0,49,50,75.7,7.2,10.6,6.5
2024-08-05T18:40:00,360.1,308.2,0.856,66.9,1,0,0,0,227,24,0,35.3,21.8,1394,6.2,45.2,51.4,6.4,91.9,85.5,72.7,-12.8,48,0,49,50,73.7,7.8,11.5,7.1
2024-08-05T18:50:00,334.2,304.3,0.911,65.7,1,0,0,0,222.9,24,0,35.5,21.9,1382.8,5.8,44.8,50.6,6.2,90.7,84.5,72.7,-11.8,48,0,49,50,73.3,7.9,11.7,7.2
2024-08-05T19:00:00,333.2,294,0.882,62.5,1,0,0,0,212.1,24,0,36,22,1403,5.7,45,50.7,6,90.1,84.1,72.7,-11.4,48,0,49,50,72.2,8.1,12.2,7.5
2024-08-05T19:10:00,295.2,281.5,0.954,60.4,1,0,0,0,204.9,22.5,0,33.5,20.6,1336.7,5.3,44.9,50.2,5.7,89.8,84.1,72.7,-11.4,47,0,48,49,72.8,8,11.9,7.3
2024-08-05T19:20:00,296.2,267.6,0.903,56.3,1,0,0,0,191.2,22.6,0,33.3,20.5,1341.3,5.3,44.9,50.2,5.6,89.5,83.9,72.7,-11.2,47,0,48,49,71.4,8.4,12.4,7.7
2024-08-05T19:30:00,244,262.1,1.074,54.8,1,0,0,0,185.8,22.4,0,33.3,20.6,1330.8,4.4,45.1,49.5,5.3,88.6,83.3,72.7,-10.6,47,0,48,49,70.9,8.5,12.7,7.9
2024-08-05T19:40:00,251.5,249.5,0.992,51,1,0,0,0,173,22.5,0,33.2,20.8,1341.3,4.5,45,49.5,4.8,88,83.2,72.7,-10.5,47,0,48,49,69.4,9,13.3,8.3
2024-08-05T19:50:00,246.6,291.4,1.182,63.3,1,0,0,0,214.8,22.4,0,33.5,20.7,1344.8,4.4,44.9,49.3,4.9,87.5,82.6,72.7,-9.9,47,0,48,49,73.7,7.7,11.5,7.1
2024-08-05T20:00:00,229.3,259.1,1.13,53.9,1,0,0,0,182.9,22.5,0,33,20.7,1342.5,4.1,45.3,49.4,4.8,87.3,82.5,72.7,-9.8,47,0,48,49,70.6,8.7,12.7,8
2024-08-05T20:10:00,233.3,237.8,1.019,48.4,1,0,0,0,164.4,22.6,0,31.2,19.6,1333.1,4.2,45,49.2,4.8,86.9,82.1,72.7,-9.4,47,0,47,48,69.1,9.5,13.1,8.3
2024-08-05T20:20:00,228.9,234.5,1.024,47.2,1,0,0,0,161.1,22.6,0,31.3,19.6,1340.2,4.1,45,49.1,4.4,86.5,82.1,72.7,-9.4,47,0,47,48,68.7,9.6,13.3,8.4
2024-08-05T20:30:00,233.7,240.3,1.028,48.8,1,0,0,0,166.6,22.6,0,31.7,19.5,1335.5,4.2,45,49.2,4.5,86.5,82,72.7,-9.3,47,0,47,48,69.3,9.4,13.2,8.1
2024-08-05T20:40:00,240.1,261.3,1.088,55,1,0,0,0,187.6,22.6,0,31.4,19.7,1340.2,4.3,44.9,49.2,4.7,86.5,81.8,72.7,-9.1,47,0,47,48,71.8,8.6,12,7.5
2024-08-05T20:50:00,246.1,267.8,1.088,57.3,1,0,0,0,194.3,22.5,0,31.3,19.7,1342.5,4.4,44.8,49.2,4.8,86.6,81.8,72.7,-9.1,47,0,47,48,72.6,8.4,11.7,7.3
2024-08-05T21:00:00,233.3,233.9,1.003,47.3,1,0,0,0,160.4,22.5,0,31.4,19.5,1333.1,4.2,44.9,49.1,4.7,86.6,81.9,72.7,-9.2,47,0,47,48,68.6,9.6,13.4,8.3
2024-08-05T21:10:00,221.8,228.7,1.031,47.1,1,0,0,0,159.7,21,0,29.5,18.5,1298.6,4.1,44.9,49,4.6,86.6,82,72.7,-9.3,46,0,46,47,69.8,9.2,12.9,8.1
2024-08-05T21:20:00,183.6,207.4,1.13,40.8,1,0,0,0,138.4,21,0,29.4,18.5,1296.2,3.4,44.9,48.3,3.7,85.5,81.8,72.7,-9.1,46,0,46,47,66.8,10.1,14.2,8.9
2024-08-05T21:30:00,194.8,203.2,1.043,39.5,1,0,0,0,134.2,21.1,0,29.4,18.5,1298.6,3.6,44.8,48.4,3.8,85.2,81.4,72.7,-8.7,46,0,46,47,66,10.4,14.5,9.1
2024-08-05T21:40:00,227.7,212.5,0.933,42.4,1,0,0,0,143.9,21,0,29.3,18.3,1301,4.2,44.4,48.6,4.4,85.7,81.3,72.7,-8.6,46,0,46,47,67.7,9.9,13.8,8.6
2024-08-05T21:50:00,216.2,210.9,0.975,41.8,1,0,0,0,141.9,21,0,29.4,18.6,1297.4,4,45,49,4,85.6,81.6,72.7,-8.9,46,0,46,47,67.3,10,13.9,8.8
2024-08-05T22:00:00,237.9,215.9,0.908,43.3,1,0,0,0,146.9,20.9,0,29.6,18.4,1297.4,4.4,44.5,48.9,4.1,85.6,81.5,72.7,-8.8,46,0,46,47,68.1,9.7,13.7,8.5
2024-08-05T22:10:00,184.7,207.1,1.121,41.2,1,0,0,0,139.8,19.5,0,29.4,18.3,1266.8,3.5,45,48.5,3.8,85,81.2,72.7,-8.5,45,0,46,47,67.5,9.4,14.2,8.8
2024-08-05T22:20:00,196.8,196.3,0.997,37.9,1,0,0,0,128.7,19.6,0,29.4,18.6,1276.7,3.7,44.8,48.5,3.8,84.4,80.6,72.7,-7.9,45,0,46,47,65.6,10,15,9.5
2024-08-05T22:30:00,190.6,195.2,1.024,37.6,1,0,0,0,127.7,19.7,0,29.5,18.4,1270.5,3.6,44.9,48.5,3.9,83.9,80,72.7,-7.3,45,0,46,47,65.4,10.1,15.1,9.4
2024-08-05T22:40:00,224.1,190.9,0.852,36.3,1,0,0,0,123.4,19.7,0,29.4,18.5,1280.4,4.2,44.6,48.8,3.9,84,80.1,72.7,-7.4,45,0,46,47,64.6,10.3,15.4,9.7
2024-08-05T22:50:00,220,206.3,0.938,40.8,1,0,0,0,138.4,19.7,0,29.5,18.6,1287.7,4.1,44.6,48.7,4,84.5,80.5,72.7,-7.8,45,0,46,47,67.1,9.6,14.3,9
2024-08-05T23:00:00,218.7,205.3,0.939,40.5,1,0,0,0,137.5,19.7,0,29.5,18.6,1280.4,4.1,44.6,48.7,4,84.5,80.5,72.7,-7.8,45,0,46,47,67,9.6,14.4,9.1
2024-08-05T23:10:00,208.9,201.7,0.966,40,1,0,0,0,135.9,19.7,0,27.5,18.6,1285.2,3.9,44.8,48.7,4.1,84.4,80.3,72.7,-7.6,45,0,45,47,67.4,9.8,13.7,9.2
2024-08-05T23:20:00,213.8,206.2,0.965,41,1,0,0,0,140.3,19.7,0,27.6,18.6,1282.8,4,44.6,48.6,4.3,84.2,79.9,72.7,-7.2,45,0,45,47,68,9.6,13.4,9
2024-08-05T23:30:00,208.5,202.8,0.973,40.1,1,0,0,0,137,19.7,0,27.5,18.6,1282.8,3.9,44.8,48.7,4.3,84.1,79.8,72.7,-7.1,45,0,45,47,67.6,9.7,13.6,9.2
2024-08-05T23:40:00,168.4,188.4,1.119,36.2,1,0,0,0,122.9,19.5,0,27.5,18.5,1263.1,3.2,44.8,48,3.5,83,79.5,72.7,-6.8,45,0,45,47,65.2,10.4,14.6,9.8
2024-08-05T23:50:00,156,178.6,1.145,33.3,1,0,0,0,113,19.7,0,27.5,18.4,1248.1,3,44.5,47.5,3.3,82.2,78.9,72.7,-6.2,45,0,45,47,63.3,11,15.4,10.3
2024-08-06T00:00:00,147.8,184.5,1.248,35,1,0,0,0,119,19.5,0,27.4,18.6,1266.8,2.8,44.9,47.7,3.4,81.9,78.5,72.7,-5.8,45,0,45,47,64.5,10.6,14.8,10.1
2024-08-06T00:10:00,160.6,188.5,1.174,36.2,1,0,0,0,122.9,19.4,0,27.5,18.8,1243.1,3.1,44.8,47.9,3.4,81.6,78.2,72.7,-5.5,45,0,45,47,65.2,10.3,14.6,10
2024-08-06T00:20:00,161.2,187,1.16,35.8,1,0,0,0,121.4,19.6,0,27.4,18.6,1248.1,3.1,44.5,47.6,3.1,81.2,78.1,72.7,-5.4,45,0,45,47,65,10.5,14.6,9.9
2024-08-06T00:30:00,0,66,0,0,0,0,0,0,0.2,19.6,0,27.6,18.6,0,2.9,44.7,47.6,3.1,81,77.9,72.7,-5.2,45,0,45,47,0.3,29.7,41.8,28.3
2024-08-06T00:40:00,174,188,1.08,36,1,0,0,0,122.3,19.5,0,27.5,18.7,1265.6,3.3,44.6,47.9,3.2,81.2,78,72.7,-5.3,45,0,45,47,65,10.4,14.6,10
2024-08-06T00:50:00,167.8,189.5,1.13,36.4,1,0,0,0,123.5,19.7,0,27.6,18.7,1258.1,3.2,44.5,47.7,3.3,81.3,78,72.7,-5.3,45,0,45,47,65.2,10.4,14.6,9.8
2024-08-06T01:00:00,171.6,192.2,1.12,37.3,1,0,0,0,126.5,19.6,0,27.7,18.4,1248.1,3.3,44.5,47.8,3.3,81.3,78,72.7,-5.3,45,0,45,47,65.8,10.2,14.4,9.6
2024-08-06T01:10:00,163,187.3,1.149,35.8,1,0,0,0,121.7,19.5,0,27.4,18.7,1261.9,3.1,44.6,47.7,3.1,81.2,78.1,72.7,-5.4,45,0,45,47,65,10.4,14.6,10
2024-08-06T01:20:00,145,187,1.29,35.8,1,0,0,0,121.6,19.5,0,27.3,18.6,1243.1,2.8,44.7,47.5,3,81.2,78.2,72.7,-5.5,45,0,45,47,65,10.4,14.6,9.9
2024-08-06T01:30:00,141.7,188.8,1.333,36,1,0,0,0,123.3,19.6,0,27.5,18.4,1259.4,2.7,44.8,47.5,3,81.1,78.1,72.7,-5.4,45,0,45,47,65.3,10.4,14.6,9.7
2024-08-06T01:40:00,166.4,187.5,1.127,35.6,1,0,0,0,122,19.5,0,27.5,18.6,1248.1,3.2,44.7,47.9,3.1,81.1,78,72.7,-5.3,45,0,45,47,65.1,10.4,14.6,9.9
2024-08-06T01:50:00,129.8,186.8,1.44,35.7,1,0,0,0,121.1,19.4,0,27.5,18.8,1245.6,2.5,44.9,47.4,3.1,81.2,78.1,72.7,-5.4,45,0,45,47,64.8,10.4,14.7,10.1
2024-08-06T02:00:00,144.9,186.2,1.285,35.5,1,0,0,0,120.6,19.5,0,27.6,18.5,1241.8,2.8,44.6,47.4,3.1,81,77.9,72.7,-5.2,45,0,45,47,64.8,10.5,14.8,9.9
2024-08-06T02:10:00,141.4,184.7,1.306,35.1,1,0,0,0,119.2,19.5,0,27.5,18.5,1256.9,2.7,44.9,47.6,3,80.8,77.8,72.7,-5.1,45,0,45,47,64.5,10.5,14.9,10
2024-08-06T02:20:00,145.9,186,1.274,35.5,1,0,0,0,120.5,19.5,0,27.3,18.6,1250.6,2.8,45,47.8,3.2,80.9,77.7,72.7,-5,45,0,45,47,64.8,10.5,14.7,10
2024-08-06T02:30:00,150.5,184.5,1.226,35,1,0,0,0,118.8,19.6,0,27.5,18.5,1245.6,2.9,45,47.9,3.1,81,77.9,72.7,-5.2,45,0,45,47,64.4,10.6,14.9,10
2024-08-06T02:40:00,152,187.3,1.232,35.8,1,0,0,0,121.4,19.6,0,27.6,18.7,1258.1,2.9,44.9,47.8,3,80.7,77.7,72.7,-5,45,0,45,47,64.8,10.5,14.7,10
2024-08-06T02:50:00,140.4,187.7,1.337,36,1,0,0,0,122.1,19.5,0,27.6,18.5,1248.1,2.7,44.8,47.5,3,80.7,77.7,72.7,-5,45,0,45,47,65,10.4,14.7,9.9
2024-08-06T03:00:00,145,185.8,1.281,35.4,1,0,0,0,120.1,19.5,0,27.6,18.6,1243.1,2.8,44.8,47.6,3.1,80.8,77.7,72.7,-5,45,0,45,47,64.6,10.5,14.9,10
2024-08-06T03:10:00,120.7,184.7,1.531,35.1,1,0,0,0,119.1,19.5,0,27.4,18.7,1259.4,2.3,44.8,47.1,2.9,80.6,77.7,72.7,-5,45,0,45,47,64.5,10.6,14.8,10.1
2024-08-06T03:20:00,140,185.9,1.328,35.4,1,0,0,0,120.3,19.5,0,27.6,18.5,1244.4,2.7,44.7,47.4,2.9,80.4,77.5,72.7,-4.8,45,0,45,47,64.7,10.5,14.8,10
2024-08-06T03:30:00,130.4,182.1,1.396,34.3,1,0,0,0,116.3,19.4,0,27.7,18.6,1251.9,2.5,45,47.5,3,80.5,77.5,72.7,-4.8,45,0,45,47,63.9,10.7,15.2,10.2
2024-08-06T03:40:00,0,66.2,0,0,0,0,0,0,0.2,19.4,0,27.8,18.8,0,2.3,44.8,47.1,3,80.6,77.6,72.7,-4.9,45,0,45,47,0.3,29.4,42,28.3
2024-08-06T03:50:00,151.3,182.9,1.209,34.6,1,0,0,0,117.5,19.4,0,27.5,18.5,1251.9,2.9,44.5,47.4,2.9,80.4,77.5,72.7,-4.8,45,0,45,47,64.2,10.6,15,10.1
2024-08-06T04:00:00,109.1,181.8,1.666,34.3,1,0,0,0,116.3,19.5,0,27.5,18.5,1246.9,2.1,44.8,46.9,3,80.4,77.4,72.7,-4.7,45,0,45,47,64,10.7,15.1,10.2
2024-08-06T04:10:00,119.9,184.2,1.537,34.9,1,0,0,0,118.6,19.4,0,27.6,18.6,1250.6,2.3,44.6,46.9,2.9,80.4,77.5,72.7,-4.8,45,0,45,47,64.4,10.5,15,10.1
2024-08-06T04:20:00,87.9,219.2,2.495,45.2,1,0,0,0,153.6,19.4,0,27.5,18.7,1240.6,1.7,45.1,46.8,2.6,80.1,77.5,72.7,-4.8,45,0,45,47,70,8.9,12.6,8.5
2024-08-06T04:30:00,136.4,223.7,1.64,46.3,1,0,0,0,158.1,19.5,0,27.6,18.6,1259.4,2.6,44.4,47,3.1,80.5,77.4,72.7,-4.7,45,0,45,47,70.7,8.7,12.3,8.3
2024-08-06T04:40:00,187.8,168.8,0.899,30.1,1,0,0,0,103.1,19.6,0,27.5,18.6,1251.9,3.6,43.7,47.3,3.4,81,77.6,72.7,-4.9,45,0,45,47,61.1,11.6,16.3,11
2024-08-06T04:50:00,130.8,147.6,1.129,23.9,1,0,0,0,82.1,19.6,0,27.5,18.5,1255.6,2.5,44.5,47,3.1,80.9,77.8,72.7,-5.1,45,0,45,47,55.6,13.2,18.6,12.5
2024-08-06T05:00:00,147.8,190.6,1.29,36.8,1,0,0,0,125.1,19.5,0,27.5,18.5,1266.8,2.8,45,47.8,3.1,81,77.9,72.7,-5.2,45,0,45,47,65.6,10.2,14.4,9.7
2024-08-06T05:10:00,218.7,219.4,1.003,45,1,0,0,0,152.6,20.9,0,27.4,18.5,1280.4,4.1,44.1,48.2,4.1,82,77.9,72.7,-5.2,46,0,45,47,69.6,9.5,12.5,8.4
2024-08-06T05:20:00,167,202.6,1.213,40,1,0,0,0,135.6,21,0,27.5,18.4,1292.5,3.1,44.4,47.5,3.6,81.8,78.2,72.7,-5.5,46,0,45,47,67,10.4,13.6,9.1
2024-08-06T05:30:00,129.7,179.1,1.381,33,1,0,0,0,112,21,0,27.6,18.6,1297.4,2.4,45.3,47.7,3.3,81.5,78.2,72.7,-5.5,46,0,45,47,62.5,11.7,15.4,10.4
2024-08-06T05:40:00,187.8,172.6,0.919,31,1,0,0,0,105.4,20.8,0,27.7,18.7,1287.7,3.5,44.6,48.1,3.9,82.1,78.2,72.7,-5.5,46,0,45,47,61.1,12.1,16,10.9
2024-08-06T05:50:00,202.3,179.3,0.886,33.1,1,0,0,0,112.3,20.9,0,27.5,18.6,1277.9,3.8,44.3,48.1,3.9,82.3,78.4,72.7,-5.7,46,0,45,47,62.6,11.7,15.3,10.4
2024-08-06T06:00:00,171.9,245.5,1.428,52.7,1,0,0,0,178.8,20.9,0,27.3,18.5,1288.9,3.2,44.9,48.1,3.7,82.2,78.5,72.7,-5.8,46,0,45,47,72.8,8.5,11.1,7.5
2024-08-06T06:10:00,178.7,215.5,1.206,43.7,1,0,0,0,148.3,21,0,27.7,18.5,1299.8,3.3,45.3,48.6,3.8,82.2,78.4,72.7,-5.7,46,0,45,47,68.8,9.7,12.8,8.6
2024-08-06T06:20:00,228.3,210.6,0.923,42.3,1,0,0,0,143.5,21.1,0,27.6,18.4,1304.6,4.2,45,49.2,4.5,83.1,78.6,72.7,-5.9,46,0,45,47,68.1,10,13.1,8.7
2024-08-06T06:30:00,249.8,210.6,0.843,42.2,1,0,0,0,143.4,21.1,0,27.6,18.5,1303.4,4.6,44.6,49.2,4.6,83.8,79.2,72.7,-6.5,46,0,45,47,68.1,10,13.1,8.8
2024-08-06T06:40:00,239.4,206.2,0.862,41,1,0,0,0,139.2,21,0,27.5,18.6,1305.8,4.4,44.7,49.1,4.5,83.7,79.2,72.7,-6.5,46,0,45,47,67.5,10.2,13.3,9
2024-08-06T06:50:00,239.6,216.6,0.904,44.2,1,0,0,0,149.9,21.1,0,27.3,18.4,1307,4.4,44.7,49.1,4.6,83.9,79.3,72.7,-6.6,46,0,45,47,69.2,9.7,12.6,8.5
2024-08-06T07:00:00,231.2,214.1,0.926,43.3,1,0,0,0,146.8,21.1,0,27.5,18.7,1321.3,4.2,45,49.2,4.5,83.7,79.2,72.7,-6.5,46,0,45,47,68.6,9.9,12.8,8.7
2024-08-06T07:10:00,299,253.5,0.848,53.9,1,0,0,0,183,22.4,0,29.7,18.5,1354.1,5.3,44.3,49.6,5,84.5,79.5,72.7,-6.8,47,0,46,47,72.2,8.8,11.7,7.3
2024-08-06T07:20:00,253.2,227.2,0.897,46.1,1,0,0,0,156.6,22.8,0,29.5,18.4,1350.6,4.5,44.9,49.4,4.7,84.5,79.8,72.7,-7.1,47,0,46,47,68.9,10,13,8.1
2024-08-06T07:30:00,265.4,244.1,0.92,50.8,1,0,0,0,173.5,22.6,0,29.4,18.6,1355.3,4.7,44.5,49.2,5.1,84.8,79.7,72.7,-7,47,0,46,47,71.1,9.3,12.1,7.6
2024-08-06T07:40:00,230.7,233.8,1.013,47.7,1,0,0,0,163,22.6,0,29.5,18.7,1350.6,4.1,44.9,49,4.8,84.5,79.7,72.7,-7,47,0,46,47,69.7,9.7,12.6,8
2024-08-06T07:50:00,276.2,236.4,0.856,48.8,1,0,0,0,165.7,22.7,0,29.5,18.6,1353,4.9,45.2,50.1,4.9,84.8,79.9,72.7,-7.2,47,0,46,47,70.1,9.6,12.5,7.9
2024-08-06T08:00:00,295.1,257.1,0.871,54.9,1,0,0,0,186.4,22.6,0,29.6,18.6,1362.2,5.2,44.8,50,4.7,86.8,82.1,72.7,-9.4,47,0,46,47,72.5,8.8,11.5,7.2
2024-08-06T08:10:00,288.7,259.3,0.898,55.1,1,0,0,0,186.9,22.6,0,31.6,18.3,1358.7,5.1,44.9,50,4.8,88.8,84,72.7,-11.3,47,0,47,48,72.1,8.7,12.2,7
2024-08-06T08:20:00,295.9,280.9,0.949,61.4,1,0,0,0,208.5,22.6,0,31.6,18.2,1365.6,5.2,44.8,50,5.8,87.8,82,72.7,-9.3,47,0,47,48,74.2,8,11.3,6.5
2024-08-06T08:30:00,292.9,262.6,0.897,56.1,1,0,0,0,190.4,22.6,0,31.5,18,1378.2,5.1,44.7,49.8,5.5,87,81.5,72.7,-8.8,47,0,47,48,72.5,8.6,12,6.9
2024-08-06T08:40:00,279.3,267.6,0.958,57.6,1,0,0,0,195.5,22.8,0,31.3,18.1,1367.9,4.9,45.1,50,5.3,86.6,81.3,72.7,-8.6,47,0,47,48,73,8.5,11.7,6.8
2024-08-06T08:50:00,302.3,267.5,0.885,57.5,1,0,0,0,195.2,22.6,0,31.6,18,1369.1,5.3,44.9,50.2,5.6,87,81.4,72.7,-8.7,47,0,47,48,73,8.5,11.8,6.7
2024-08-06T09:00:00,311.4,263.5,0.846,56.3,1,0,0,0,190.9,22.7,0,31.7,18.1,1358.7,5.5,44.6,50.1,5.4,86.8,81.4,72.7,-8.7,47,0,47,48,72.5,8.6,12,6.9
2024-08-06T09:10:00,280.9,283.4,1.009,60.8,1,0,0,0,206.2,24.1,0,33.9,19.2,1375.9,4.9,45,49.9,5.1,87.1,82,72.7,-9.3,48,0,48,49,72.7,8.5,12,6.8
2024-08-06T09:20:00,291.4,289.2,0.993,62.5,1,0,0,0,212.2,24.1,0,33.7,19.4,1398.5,5,45.2,50.2,5.2,87.2,82,72.7,-9.3,48,0,48,49,73.4,8.3,11.6,6.7
2024-08-06T09:30:00,287.8,278,0.966,59.3,1,0,0,0,201.4,24,0,33.5,19.1,1381.6,5,45,50,5.2,87.6,82.4,72.7,-9.7,48,0,48,49,72.4,8.6,12.1,6.9
2024-08-06T09:40:00,318.2,277.7,0.873,59.2,1,0,0,0,200.7,24.2,0,33.5,19.3,1388.4,5.5,45.4,50.9,5.6,88,82.4,72.7,-9.7,48,0,48,49,72.3,8.7,12.1,6.9
2024-08-06T09:50:00,330.6,281.4,0.851,60.4,1,0,0,0,205,24,0,33.3,19.1,1391.8,5.7,44.9,50.6,5.7,88.5,82.8,72.7,-10.1,48,0,48,49,72.9,8.5,11.8,6.8
2024-08-06T10:00:00,310.6,289.3,0.931,62.6,1,0,0,0,212.2,24.2,0,33.8,19.1,1380.5,5.4,45.4,50.8,5.6,88.6,83,72.7,-10.3,48,0,48,49,73.4,8.4,11.7,6.6
2024-08-06T10:10:00,306.4,308.8,1.008,68.5,1,0,0,0,232.2,24.3,0,33.3,19,1387.3,5.3,45.4,50.7,5.7,89,83.3,72.7,-10.6,48,0,48,49,75.2,7.9,10.8,6.2
2024-08-06T10:20:00,347.7,298.3,0.858,65.3,1,0,0,0,221.4,24.2,0,33.5,19.1,1390.7,6,44.9,50.9,6.3,89.6,83.3,72.7,-10.6,48,0,48,49,74.2,8.1,11.2,6.4
2024-08-06T10:30:00,323.2,284,0.879,60.8,1,0,0,0,207.3,24,0,33.6,19,1385,5.6,44.8,50.4,5.9,89.5,83.6,72.7,-10.9,48,0,48,49,73,8.5,11.8,6.7
2024-08-06T10:40:00,335.3,305.5,0.911,67.1,1,0,0,0,228.6,24,0,33.8,19,1387.3,5.8,45.2,51,5.9,89.3,83.4,72.7,-10.7,48,0,48,49,74.8,7.9,11.1,6.2
2024-08-06T10:50:00,348.2,295.2,0.848,64.3,1,0,0,0,218.2,24.1,0,33.8,19.1,1392.9,6,44.9,50.9,6,89.5,83.5,72.7,-10.8,48,0,48,49,73.9,8.2,11.4,6.5
2024-08-06T11:00:00,328.9,288,0.875,62.2,1,0,0,0,211.1,24.1,0,33.6,19.1,1385,5.7,45,50.7,6,89.3,83.3,72.7,-10.6,48,0,48,49,73.3,8.4,11.7,6.6
2024-08-06T11:10:00,334.2,311.1,0.931,68,1,0,0,0,230.9,24.3,0,35.8,20.2,1382.8,5.8,44.9,50.7,5.7,89.2,83.5,72.7,-10.8,48,0,49,50,74.2,7.8,11.5,6.5
2024-08-06T11:20:00,331.1,280.6,0.847,59.2,1,0,0,0,200.8,24,0,35.6,20.1,1394,5.7,45,50.7,5.4,88.8,83.4,72.7,-10.7,48,0,49,50,71.6,8.6,12.7,7.2
2024-08-06T11:30:00,323.7,282.3,0.872,59.6,1,0,0,0,202.3,24.1,0,35.8,20.1,1387.3,5.6,45,50.6,5.6,89.4,83.8,72.7,-11.1,48,0,49,50,71.6,8.5,12.7,7.1
2024-08-06T11:40:00,354.3,310.7,0.877,68,1,0,0,0,230.6,24.1,0,35.9,20.3,1394,6.1,44.8,50.9,5.7,89.4,83.7,72.7,-11,48,0,49,50,74.2,7.7,11.5,6.5
2024-08-06T11:50:00,336.6,294.7,0.875,63.3,1,0,0,0,214.7,24.2,0,35.6,20.2,1392.9,5.8,44.8,50.6,5.8,89.5,83.7,72.7,-11,48,0,49,50,72.9,8.2,12.1,6.9
2024-08-06T12:00:00,329.7,309.7,0.939,67.6,1,0,0,0,229.5,24.3,0,35.7,20.2,1388.4,5.7,45,50.7,5.6,89.7,84.1,72.7,-11.4,48,0,49,50,74.1,7.8,11.5,6.5
2024-08-06T12:10:00,354.3,304.5,0.859,66.1,1,0,0,0,224.4,24.3,0,35.7,20.1,1394,6.1,44.9,51,5.8,89.8,84,72.7,-11.3,48,0,49,50,73.7,8,11.7,6.6
2024-08-06T12:20:00,342.1,284.4,0.831,60.3,1,0,0,0,204.5,24.1,0,35.6,20.2,1391.8,5.9,45.1,51,5.7,90,84.3,72.7,-11.6,48,0,49,50,71.9,8.5,12.5,7.1
2024-08-06T12:30:00,332.4,293.7,0.883,63.1,1,0,0,0,214.2,24.1,0,35.3,20.2,1399.7,5.7,44.9,50.6,5.6,89.8,84.2,72.7,-11.5,48,0,49,50,72.9,8.2,12,6.9
2024-08-06T12:40:00,343,303.9,0.886,65.9,1,0,0,0,223.7,24.2,0,35.7,20.4,1395.2,5.9,44.7,50.6,5.9,89.5,83.6,72.7,-10.9,48,0,49,50,73.6,8,11.8,6.7
2024-08-06T12:50:00,339.9,298.7,0.879,64.5,1,0,0,0,218.9,24.1,0,35.5,20.2,1382.8,5.9,44.9,50.8,5.8,89.6,83.8,72.7,-11.1,48,0,49,50,73.3,8.1,11.9,6.8
2024-08-06T13:00:00,330.6,308.9,0.935,67.5,1,0,0,0,229.2,24.2,0,35.5,20.1,1391.8,5.7,44.7,50.4,5.7,89.3,83.6,72.7,-10.9,48,0,49,50,74.2,7.8,11.5,6.5
2024-08-06T13:10:00,347.9,294.4,0.846,63.3,1,0,0,0,214.6,24.1,0,35.6,20.1,1391.8,6,44.4,50.4,5.6,89.5,83.9,72.7,-11.2,48,0,49,50,72.9,8.2,12.1,6.8
2024-08-06T13:20:00,346.3,301.8,0.872,65.3,1,0,0,0,221.6,24.2,0,35.9,20.2,1385,6,45.2,51.2,5.7,89.7,84,72.7,-11.3,48,0,49,50,73.4,8,11.9,6.7
2024-08-06T13:30:00,369.9,313.5,0.847,68.8,1,0,0,0,233.4,24.1,0,35.8,20.2,1387.3,6.4,45.2,51.6,6.1,90.1,84,72.7,-11.3,48,0,49,50,74.5,7.7,11.4,6.5
2024-08-06T13:40:00,361.6,321,0.888,70.7,1,0,0,0,240.8,24,0,36,20.1,1399.7,6.2,45.1,51.3,6.1,90.2,84.1,72.7,-11.4,48,0,49,50,75,7.5,11.2,6.3
2024-08-06T13:50:00,402.7,339.7,0.843,76.3,1,0,0,0,259.8,24,0,35.6,20.2,1400.8,6.9,44.5,51.4,6.6,90.7,84.1,72.7,-11.4,48,0,49,50,76.5,7.1,10.5,6
2024-08-06T14:00:00,341.6,328.8,0.963,73.3,1,0,0,0,248.7,24,0,35.9,20.2,1389.5,5.9,44.7,50.6,6.4,90.9,84.5,72.7,-11.8,48,0,49,50,75.6,7.3,10.9,6.1
2024-08-06T14:10:00,359.8,304.2,0.846,66,1,0,0,0,224.1,24,0,35.9,20.2,1392.9,6.2,44.7,50.9,6,90.2,84.2,72.7,-11.5,48,0,49,50,73.7,7.9,11.8,6.6
2024-08-06T14:20:00,366.8,309.7,0.844,67.7,1,0,0,0,229.8,24.1,0,35.7,20,1397.4,6.3,44.6,50.9,6.1,89.9,83.8,72.7,-11.1,48,0,49,50,74.2,7.8,11.5,6.5
2024-08-06T14:30:00,359.3,295.6,0.823,63.6,1,0,0,0,215.9,24,0,35.4,20.2,1390.7,6.2,45.1,51.3,6.1,90.4,84.3,72.7,-11.6,48,0,49,50,73,8.1,12,6.8
2024-08-06T14:40:00,364.5,309.7,0.85,67.8,1,0,0,0,229.9,24,0,35.6,20.2,1388.4,6.3,45.2,51.5,6.1,90.4,84.3,72.7,-11.6,48,0,49,50,74.2,7.8,11.5,6.5
2024-08-06T15:00:00,354,302.4,0.854,65.6,1,0,0,0,222.7,24,0,35.5,20.1,1392.9,6.1,45.3,51.4,6.1,90.8,84.7,72.7,-12,48,0,49,50,73.7,7.9,11.8,6.7
2024-08-06T15:10:00,370.8,339.5,0.915,76.5,1,0,0,0,259.4,24.2,0,35.7,20.2,1390.7,6.4,44.5,50.9,6.2,90.6,84.4,72.7,-11.7,48,0,49,50,76.4,7.1,10.5,5.9
2024-08-06T15:20:00,389.5,314.9,0.809,69.2,1,0,0,0,234.9,24,0,35.7,20.3,1395.2,6.7,44.6,51.3,6.5,91,84.5,72.7,-11.8,48,0,49,50,74.6,7.6,11.3,6.4
2024-08-06T15:30:00,386.7,316.8,0.819,69.7,1,0,0,0,236.6,24.2,0,35.9,20.2,1385,6.7,44.6,51.3,6.6,91.2,84.6,72.7,-11.9,48,0,49,50,74.7,7.6,11.3,6.4
2024-08-06T15:40:00,369.6,305.1,0.825,66.2,1,0,0,0,224.7,24.2,0,35.9,20.3,1386.2,6.4,45.3,51.7,6.5,91.8,85.3,72.7,-12.6,48,0,49,50,73.7,7.9,11.8,6.6
2024-08-06T15:50:00,359.5,313.9,0.873,69.1,1,0,0,0,234.4,24,0,35.5,20.1,1391.8,6.2,45.5,51.7,6.2,91,84.8,72.7,-12.1,48,0,49,50,74.7,7.6,11.3,6.4
2024-08-06T16:00:00,357.5,310.7,0.869,68,1,0,0,0,230.7,23.9,0,35.9,20.2,1383.9,6.2,45.2,51.4,6.3,91.1,84.8,72.7,-12.1,48,0,49,50,74.2,7.7,11.6,6.5
2024-08-06T16:10:00,387.1,333.8,0.862,74.8,1,0,0,0,253.8,24.2,0,35.6,20.2,1407.5,6.6,45.2,51.8,6.8,91.7,84.9,72.7,-12.2,48,0,49,50,76,7.2,10.7,6.1
2024-08-06T16:20:00,408.9,324.4,0.793,72,1,0,0,0,244.3,24.2,0,35.8,20.2,1401.9,7,45.4,52.4,6.8,92.1,85.3,72.7,-12.6,48,0,49,50,75.3,7.5,11,6.2
2024-08-06T16:30:00,391,341.9,0.874,77.2,1,0,0,0,261.9,24.3,0,35.7,20,1400.8,6.7,44.9,51.6,6.7,91.9,85.2,72.7,-12.5,48,0,49,50,76.6,7.1,10.4,5.9
2024-08-06T16:40:00,348.5,321.6,0.923,71.2,1,0,0,0,241.6,24.3,0,35.7,20.1,1394,6,45.5,51.5,6.3,91.8,85.5,72.7,-12.8,48,0,49,50,75.1,7.5,11.1,6.2
2024-08-06T16:50:00,387.6,318.1,0.821,70.1,1,0,0,0,237.8,24.4,0,35.9,20.1,1388.4,6.7,45.3,52,6.5,92.1,85.6,72.7,-12.9,48,0,49,50,74.7,7.7,11.3,6.3
2024-08-06T17:00:00,389.2,348.8,0.896,78.8,1,0,0,0,268.4,24.3,0,36.1,20,1394,6.7,45.2,51.9,6.4,91.7,85.3,72.7,-12.6,48,0,49,50,77,7,10.3,5.7
2024-08-06T17:10:00,395.3,339.4,0.859,76.2,1,0,0,0,259.4,24.4,0,35.7,20,1395.2,6.8,45.2,52,6.5,91.9,85.4,72.7,-12.7,48,0,49,50,76.4,7.2,10.5,5.9
2024-08-06T17:20:00,395.9,331.2,0.836,74,1,0,0,0,251.2,24.2,0,35.7,20.2,1397.4,6.8,45,51.8,6.7,92.1,85.4,72.7,-12.7,48,0,49,50,75.8,7.3,10.8,6.1
2024-08-06T17:30:00,384.3,341.8,0.889,77.2,1,0,0,0,261.8,24.2,0,35.6,20.2,1397.4,6.6,45.2,51.8,6.3,91.9,85.6,72.7,-12.9,48,0,49,50,76.6,7.1,10.4,5.9
2024-08-06T17:40:00,395.7,322,0.814,71.3,1,0,0,0,242,24.3,0,35.6,20.2,1417.5,6.7,45.6,52.3,6.6,92.6,86,72.7,-13.3,48,0,49,50,75.1,7.5,11,6.3
2024-08-06T17:50:00,397.8,338.4,0.85,76.2,1,0,0,0,258.4,24.3,0,35.6,20.1,1404.1,6.8,45.5,52.3,6.9,92.5,85.6,72.7,-12.9,48,0,49,50,76.4,7.2,10.5,5.9
2024-08-06T18:00:00,397.8,340.7,0.856,76.9,1,0,0,0,261,24.2,0,35.5,20,1404.1,6.8,45.4,52.2,6.8,92.9,86.1,72.7,-13.4,48,0,49,50,76.6,7.1,10.4,5.9
2024-08-06T18:10:00,380.9,340.6,0.894,76.8,1,0,0,0,260.5,24.2,0,35.8,20.1,1406.4,6.5,45.3,51.8,6.5,92.4,85.9,72.7,-13.2,48,0,49,50,76.5,7.1,10.5,5.9
2024-08-06T18:20:00,392,339.3,0.866,76.5,1,0,0,0,259.4,24.1,0,35.7,20,1404.1,6.7,45,51.7,6.6,92.8,86.2,72.7,-13.5,48,0,49,50,76.5,7.1,10.5,5.9
2024-08-06T18:30:00,390.1,314.8,0.807,69.2,1,0,0,0,234.7,24.2,0,35.7,20.2,1397.4,6.7,45,51.7,6.8,92.9,86.1,72.7,-13.4,48,0,49,50,74.5,7.7,11.4,6.4
2024-08-06T18:40:00,338.8,305.8,0.903,66.6,1,0,0,0,226.1,24.1,0,35.3,20.3,1401.9,5.8,45.4,51.2,6.5,91.7,85.2,72.7,-12.5,48,0,49,50,73.9,7.9,11.5,6.6
2024-08-06T18:50:00,343,309.5,0.902,67.6,1,0,0,0,229.4,24.2,0,35.6,20.2,1395.2,5.9,45.1,51,6.2,90,83.8,72.7,-11.1,48,0,49,50,74.1,7.8,11.5,6.5
2024-08-06T19:00:00,359.8,333.2,0.926,74.6,1,0,0,0,253,24.2,0,35.7,20.3,1392.9,6.2,44.8,51,6.6,90.2,83.6,72.7,-10.9,48,0,49,50,75.9,7.3,10.7,6.1
2024-08-06T19:10:00,313.5,282.6,0.901,61.1,1,0,0,0,207.2,22.6,0,33.6,19.1,1343.7,5.6,44.8,50.4,5.9,89.1,83.2,72.7,-10.5,47,0,48,49,73.3,8,11.9,6.8
2024-08-06T19:20:00,303.4,258,0.85,53.9,1,0,0,0,182.9,22.4,0,33.5,19.2,1348.3,5.4,44.6,50,5.6,88.2,82.6,72.7,-9.9,47,0,48,49,70.9,8.7,13,7.4
2024-08-06T19:30:00,285,265.2,0.93,56,1,0,0,0,190.1,22.4,0,33.6,19.1,1341.3,5.1,45,50.1,5.3,87.5,82.2,72.7,-9.5,47,0,48,49,71.7,8.4,12.7,7.2
2024-08-06T19:40:00,258.2,253.8,0.983,52.6,1,0,0,0,178.5,22.4,0,33.8,19.1,1347.2,4.6,44.4,49,5.1,86.9,81.8,72.7,-9.1,47,0,48,49,70.3,8.8,13.3,7.5
2024-08-06T19:50:00,251.7,254.9,1.013,52.9,1,0,0,0,179.5,22.5,0,33.7,19.2,1342.5,4.5,44.4,48.9,4.9,86.2,81.3,72.7,-8.6,47,0,48,49,70.4,8.8,13.2,7.5
2024-08-06T20:00:00,234.9,249.5,1.062,51.4,1,0,0,0,174.4,22.4,0,33.5,19.2,1342.5,4.2,44.9,49.1,4.5,85.9,81.4,72.7,-8.7,47,0,48,49,69.9,9,13.4,7.7
2024-08-06T20:10:00,212.9,265.3,1.246,56.7,1,0,0,0,193.5,22.5,0,31.3,18,1344.8,3.8,45.1,48.9,4.5,85.5,81,72.7,-8.3,47,0,47,48,72.9,8.5,11.8,6.8
2024-08-06T20:20:00,216.8,232.1,1.07,46.8,1,0,0,0,159.8,22.4,0,31.6,18.2,1334.3,3.9,45.2,49.1,4.5,85.3,80.8,72.7,-8.1,47,0,47,48,68.9,9.7,13.6,7.8
2024-08-06T20:30:00,268,256.9,0.958,54.5,1,0,0,0,185,22.4,0,31.3,18.1,1340.2,4.8,44.2,49,4.7,85.5,80.8,72.7,-8.1,47,0,47,48,72,8.7,12.2,7
2024-08-06T20:40:00,223.6,245.8,1.099,51.1,1,0,0,0,173.6,22.5,0,31.5,18.1,1341.3,4,44.8,48.8,4.6,85.5,80.9,72.7,-8.2,47,0,47,48,70.6,9.2,12.8,7.4
2024-08-06T20:50:00,241.2,244.9,1.015,50.8,1,0,0,0,172.5,22.5,0,31.7,18.2,1346,4.3,44.6,48.9,4.8,85.5,80.7,72.7,-8,47,0,47,48,70.4,9.2,12.9,7.4
2024-08-06T21:00:00,272.7,237.7,0.872,48.9,1,0,0,0,165.8,22.4,0,31.4,18.1,1335.5,4.9,44.3,49.2,4.9,85.5,80.6,72.7,-7.9,47,0,47,48,69.8,9.4,13.2,7.6
2024-08-06T21:10:00,230.2,218.7,0.95,44.5,1,0,0,0,151.1,21,0,29.6,17,1315.4,4.2,44.7,48.9,4.7,85.4,80.7,72.7,-8,46,0,46,47,69.1,9.6,13.5,7.8
2024-08-06T21:20:00,257.1,237.5,0.923,50.1,1,0,0,0,169.9,21.1,0,29.5,17,1313,4.7,44.5,49.2,4.9,85.4,80.5,72.7,-7.8,46,0,46,47,71.5,8.9,12.4,7.1
2024-08-06T21:30:00,255.3,222.8,0.873,45.7,1,0,0,0,155.2,21,0,29.5,17.1,1303.4,4.7,44.5,49.2,4.5,85,80.5,72.7,-7.8,46,0,46,47,69.6,9.4,13.2,7.7
2024-08-06T21:40:00,244.2,237.7,0.974,50.1,1,0,0,0,170,21,0,29.6,17.1,1302.2,4.5,44.6,49.1,4.5,84.9,80.4,72.7,-7.7,46,0,46,47,71.5,8.8,12.4,7.2
2024-08-06T21:50:00,211.4,217.7,1.03,44.2,1,0,0,0,150.2,21,0,29.5,17,1301,3.9,44.8,48.7,4,84,80,72.7,-7.3,46,0,46,47,69,9.6,13.5,7.8
2024-08-06T22:00:00,204.5,208.2,1.019,41.4,1,0,0,0,140.7,21,0,29.4,17.2,1291.3,3.8,44.9,48.7,4,83.9,79.9,72.7,-7.2,46,0,46,47,67.5,10.1,14.1,8.2
2024-08-06T22:10:00,190.8,217.4,1.139,44.5,1,0,0,0,151.1,19.7,0,29.4,17.2,1271.8,3.6,44.9,48.5,4,83.7,79.7,72.7,-7,45,0,46,47,69.5,9.1,13.5,7.9
2024-08-06T22:20:00,197,190.9,0.969,36.8,1,0,0,0,124.8,19.6,0,29.4,17.1,1277.9,3.7,44.9,48.6,3.6,83.3,79.7,72.7,-7,45,0,46,47,65.4,10.3,15.4,9
2024-08-06T22:30:00,208.5,210,1.008,42.4,1,0,0,0,143.8,19.6,0,29.5,17.2,1282.8,3.9,44.5,48.4,3.9,83.3,79.4,72.7,-6.7,45,0,46,47,68.4,9.4,14,8.2
2024-08-06T22:40:00,209.8,213.1,1.016,43.2,1,0,0,0,146.6,19.8,0,29.5,17.3,1291.3,3.9,44.6,48.5,4,83.4,79.4,72.7,-6.7,45,0,46,47,68.8,9.3,13.8,8.1
2024-08-06T22:50:00,203.7,216.9,1.065,44.3,1,0,0,0,150.5,19.7,0,29.6,17.1,1286.5,3.8,44.8,48.6,4,83.4,79.4,72.7,-6.7,45,0,46,47,69.4,9.1,13.6,7.9
2024-08-06T23:00:00,203.1,196.6,0.968,38.3,1,0,0,0,130.2,19.7,0,29.5,17.1,1282.8,3.8,44.5,48.3,3.8,83.3,79.5,72.7,-6.8,45,0,46,47,66.2,10,15,8.7
2024-08-06T23:10:00,208.9,190.1,0.91,37,1,0,0,0,125.7,19.7,0,27.6,17.1,1285.2,3.9,44.2,48.1,4,83.4,79.4,72.7,-6.7,45,0,45,47,66.1,10.4,14.5,9
2024-08-06T23:20:00,181.2,206.9,1.142,41.9,1,0,0,0,142.3,19.7,0,27.7,17.1,1279.1,3.4,44.8,48.2,3.9,83.2,79.3,72.7,-6.6,45,0,45,47,68.8,9.5,13.4,8.3
2024-08-06T23:30:00,218.3,207.9,0.952,42,1,0,0,0,143.5,19.6,0,27.5,17.2,1277.9,4.1,44.6,48.7,4.1,83.3,79.2,72.7,-6.5,45,0,45,47,69,9.4,13.2,8.3
2024-08-06T23:40:00,187.8,208,1.108,42,1,0,0,0,143.6,19.5,0,27.7,17.1,1251.9,3.6,44.5,48.1,3.6,82.8,79.2,72.7,-6.5,45,0,45,47,69,9.4,13.3,8.2
2024-08-06T23:50:00,136.4,226.4,1.66,47.8,1,0,0,0,162.1,19.6,0,27.5,17.3,1259.4,2.6,44.7,47.3,3.2,82.2,79,72.7,-6.3,45,0,45,47,71.6,8.6,12.1,7.6
2024-08-07T00:00:00,162.3,151.4,0.933,25.6,1,0,0,0,87.1,19.5,0,27.6,17.2,1256.9,3.1,44.4,47.5,3.2,81.8,78.6,72.7,-5.9,45,0,45,47,57.5,12.9,18.3,11.4
2024-08-07T00:10:00,153.1,153,1,26.1,1,0,0,0,88.8,19.5,0,27.5,17.3,1266.8,2.9,44.9,47.8,3.2,81.5,78.3,72.7,-5.6,45,0,45,47,58,12.7,17.9,11.3
2024-08-07T00:20:00,152.6,218.5,1.432,45.4,1,0,0,0,154.2,19.6,0,27.6,17.2,1263.1,2.9,45,47.9,3.1,81.4,78.3,72.7,-5.6,45,0,45,47,70.6,9,12.6,7.9
2024-08-07T00:30:00,157.4,227.9,1.447,48.2,1,0,0,0,163.7,19.5,0,27.5,17.1,1259.4,3,44.6,47.6,3.1,81.5,78.4,72.7,-5.7,45,0,45,47,71.8,8.6,12.1,7.5
2024-08-07T00:40:00,167.3,160.4,0.959,28.2,1,0,0,0,95.9,19.6,0,27.6,17.2,1254.4,3.2,44.2,47.4,3.1,81.3,78.2,72.7,-5.5,45,0,45,47,59.8,12.2,17.2,10.7
2024-08-07T00:50:00,141.4,162.2,1.147,28.9,1,0,0,0,98.1,19.4,0,27.5,17.2,1256.9,2.7,45,47.7,3.1,81.3,78.2,72.7,-5.5,45,0,45,47,60.5,12,16.9,10.6
2024-08-07T01:00:00,164,161.7,0.986,28.7,1,0,0,0,97.6,19.4,0,27.6,17.1,1269.3,3.1,44.3,47.4,3,81.2,78.2,72.7,-5.5,45,0,45,47,60.4,12,17.1,10.6
2024-08-07T01:10:00,172.3,160.3,0.93,28.2,1,0,0,0,95.8,19.5,0,27.8,17.3,1253.1,3.3,44.3,47.6,3.1,81,77.9,72.7,-5.2,45,0,45,47,59.7,12.2,17.3,10.8
2024-08-07T01:20:00,147.9,226.6,1.532,47.7,1,0,0,0,162.3,19.6,0,27.6,17.1,1268.1,2.8,44.9,47.7,2.8,81,78.2,72.7,-5.5,45,0,45,47,71.6,8.6,12.2,7.6
2024-08-07T01:30:00,135.9,226.4,1.666,47.8,1,0,0,0,162.1,19.5,0,27.5,17.2,1254.4,2.6,44.6,47.2,3,81,78,72.7,-5.3,45,0,45,47,71.6,8.6,12.2,7.6
2024-08-07T01:40:00,171.8,166.4,0.969,30,1,0,0,0,102,19.5,0,27.6,17.3,1249.4,3.3,44.2,47.5,3,80.9,77.9,72.7,-5.2,45,0,45,47,61.3,11.7,16.6,10.4
2024-08-07T01:50:00,134.9,165.5,1.226,29.8,1,0,0,0,101.2,19.5,0,27.6,17.2,1245.6,2.6,45.2,47.8,2.9,81,78.1,72.7,-5.4,45,0,45,47,61.2,11.8,16.7,10.4
2024-08-07T02:00:00,151.4,158.9,1.049,27.9,1,0,0,0,94.6,19.5,0,27.6,17.1,1253.1,2.9,44.5,47.4,3,80.9,77.9,72.7,-5.2,45,0,45,47,59.6,12.3,17.4,10.8
2024-08-07T02:10:00,172.8,161.6,0.935,28.6,1,0,0,0,97.3,19.5,0,27.7,17.2,1256.9,3.3,44.3,47.6,3.1,81.1,78,72.7,-5.3,45,0,45,47,60.2,12.1,17.1,10.7
2024-08-07T02:20:00,142.2,222.8,1.566,46.4,1,0,0,0,158.6,19.5,0,27.5,17.2,1264.3,2.7,44.7,47.4,3,80.8,77.8,72.7,-5.1,45,0,45,47,71.2,8.8,12.4,7.7
2024-08-07T02:30:00,131.3,220.5,1.679,45.7,1,0,0,0,156.1,19.6,0,27.6,17.2,1260.6,2.5,44.4,46.9,2.8,80.7,77.9,72.7,-5.2,45,0,45,47,70.8,8.9,12.5,7.8
2024-08-07T02:40:00,167.8,162.4,0.968,28.9,1,0,0,0,98.1,19.5,0,27.6,17.2,1258.1,3.2,44.3,47.5,3,80.9,77.9,72.7,-5.2,45,0,45,47,60.4,12,17,10.6
2024-08-07T02:50:00,140.6,160,1.138,28.1,1,0,0,0,95.5,19.6,0,27.7,17.3,1249.4,2.7,44.7,47.4,3,80.9,77.9,72.7,-5.2,45,0,45,47,59.7,12.2,17.3,10.8
2024-08-07T03:00:00,152.2,158.5,1.041,27.8,1,0,0,0,94.4,19.5,0,27.4,17.2,1259.4,2.9,44.5,47.4,3,80.8,77.8,72.7,-5.1,45,0,45,47,59.6,12.3,17.3,10.8
2024-08-07T03:10:00,183.7,169.2,0.921,30.9,1,0,0,0,104.8,19.5,0,27.7,17.1,1259.4,3.5,44.1,47.6,3.1,80.9,77.8,72.7,-5.1,45,0,45,47,61.9,11.5,16.4,10.1
2024-08-07T03:20:00,131.4,219.2,1.667,45.6,1,0,0,0,154.8,19.6,0,27.6,17.2,1261.9,2.5,44.8,47.3,2.8,80.5,77.7,72.7,-5,45,0,45,47,70.6,9,12.6,7.8
2024-08-07T03:30:00,157.9,219.8,1.392,45.7,1,0,0,0,155.3,19.5,0,27.8,17.3,1263.1,3,44.4,47.4,2.9,80.5,77.6,72.7,-4.9,45,0,45,47,70.6,8.9,12.6,7.9
2024-08-07T03:40:00,173.8,156.9,0.903,27.1,1,0,0,0,92.2,19.5,0,27.8,17.4,1264.3,3.3,44,47.3,3.1,80.6,77.5,72.7,-4.8,45,0,45,47,58.8,12.4,17.7,11.1
2024-08-07T03:50:00,125.1,145.1,1.16,23.8,1,0,0,0,80.7,19.5,0,27.6,17.2,1250.6,2.4,44.7,47.1,2.7,80.2,77.5,72.7,-4.8,45,0,45,47,55.6,13.5,19,11.9
2024-08-07T04:00:00,146.3,198.6,1.357,39.6,1,0,0,0,134.3,19.5,0,27.6,17.3,1254.4,2.8,44.5,47.3,3,80.3,77.3,72.7,-4.6,45,0,45,47,67.6,9.8,13.9,8.7
2024-08-07T04:10:00,171.8,188.1,1.095,36.5,1,0,0,0,123.8,19.5,0,27.6,17.3,1249.4,3.3,43.8,47.1,3,80.4,77.4,72.7,-4.7,45,0,45,47,65.8,10.4,14.7,9.2
2024-08-07T04:20:00,130.4,212.3,1.628,43.6,1,0,0,0,148,19.4,0,27.8,17.2,1251.9,2.5,44.8,47.3,2.8,80,77.2,72.7,-4.5,45,0,45,47,69.7,9.2,13.1,8.1
2024-08-07T04:30:00,141.7,211.2,1.49,43.3,1,0,0,0,146.9,19.5,0,27.6,17.3,1259.4,2.7,44.6,47.3,3,80.4,77.4,72.7,-4.7,45,0,45,47,69.6,9.2,13.1,8.2
2024-08-07T04:40:00,206.3,157.4,0.763,27.3,1,0,0,0,92.8,19.6,0,27.7,17.3,1269.3,3.9,44,47.9,3.6,81.1,77.5,72.7,-4.8,45,0,45,47,58.9,12.4,17.6,11
2024-08-07T04:50:00,164.3,158,0.962,27.6,1,0,0,0,93.7,19.5,0,27.7,17.1,1271.8,3.1,44.7,47.8,3.2,80.8,77.6,72.7,-4.9,45,0,45,47,59.3,12.4,17.5,10.8
2024-08-07T05:00:00,163,200.4,1.229,39.8,1,0,0,0,136,19.6,0,27.6,17.2,1261.9,3.1,44.7,47.8,3.3,80.9,77.6,72.7,-4.9,45,0,45,47,67.9,9.8,13.8,8.6
2024-08-07T05:10:00,0,67.2,0,0,0,0,0,0,1.2,21,0,27.7,17.4,0,3.6,44.4,48,3.5,81.2,77.7,72.7,-5,46,0,45,47,1.7,31.2,41.3,25.8
2024-08-07T05:20:00,181.6,222.2,1.224,45.9,1,0,0,0,156.7,20.8,0,27.5,17.2,1281.6,3.4,44.6,48,3.6,81.4,77.8,72.7,-5.1,46,0,45,47,70.5,9.4,12.4,7.8
2024-08-07T05:30:00,161.7,190.8,1.18,36.8,1,0,0,0,125,20.9,0,27.6,17.4,1293.8,3,45,48,3.4,81.3,77.9,72.7,-5.2,46,0,45,47,65.5,10.9,14.5,9.1
2024-08-07T05:40:00,188.1,205.8,1.094,41.3,1,0,0,0,140.2,20.8,0,27.6,17.2,1290.1,3.5,44.7,48.2,3.8,81.8,78,72.7,-5.3,46,0,45,47,68.1,10.1,13.4,8.4
2024-08-07T05:50:00,209.4,242,1.156,52,1,0,0,0,176.4,20.9,0,27.4,17.3,1288.9,3.9,44.2,48.1,4,82,78,72.7,-5.3,46,0,45,47,72.9,8.6,11.3,7.1
2024-08-07T06:00:00,219.4,181.9,0.829,34.2,1,0,0,0,116.2,21,0,27.5,17.2,1284,4.1,44.3,48.4,3.9,82.1,78.2,72.7,-5.5,46,0,45,47,63.9,11.5,15.1,9.5
2024-08-07T06:10:00,249.1,198.6,0.797,39.1,1,0,0,0,132.8,21,0,27.5,17.3,1299.8,4.6,44.2,48.8,4.1,82.5,78.4,72.7,-5.7,46,0,45,47,66.9,10.6,13.8,8.7
2024-08-07T06:20:00,239.8,241.8,1.008,51.9,1,0,0,0,176,21,0,27.6,17.2,1308.2,4.4,44.5,48.9,4.4,83,78.6,72.7,-5.9,46,0,45,47,72.8,8.7,11.4,7.1
2024-08-07T06:30:00,222.9,215.2,0.966,44,1,0,0,0,149.5,20.9,0,27.6,17.2,1304.6,4.1,45,49.1,4.5,83.4,78.9,72.7,-6.2,46,0,45,47,69.5,9.7,12.8,8
2024-08-07T06:40:00,240.1,244.8,1.02,52.8,1,0,0,0,179.1,21,0,27.5,17.2,1309.4,4.4,44.7,49.1,4.6,83.6,79,72.7,-6.3,46,0,45,47,73.2,8.6,11.2,7
2024-08-07T06:50:00,256.2,237.7,0.928,50.7,1,0,0,0,171.9,21,0,27.5,17.2,1308.2,4.7,44.4,49.1,4.7,83.9,79.2,72.7,-6.5,46,0,45,47,72.3,8.8,11.6,7.3
2024-08-07T07:00:00,248.4,222.7,0.897,46.2,1,0,0,0,156.7,21.2,0,27.6,17.3,1324.9,4.5,44.5,49,4.6,83.9,79.3,72.7,-6.6,46,0,45,47,70.3,9.5,12.4,7.8
2024-08-07T07:10:00,269,244.3,0.908,51.6,1,0,0,0,175,22.5,0,29.6,17.1,1344.8,4.8,44.7,49.5,4.8,84.3,79.5,72.7,-6.8,47,0,46,47,71.6,9.2,12.1,7
2024-08-07T07:20:00,246.6,228.2,0.925,46.9,1,0,0,0,159.1,22.6,0,29.5,17.1,1344.8,4.4,44.7,49.1,4.7,84.3,79.6,72.7,-6.9,47,0,46,47,69.7,9.9,12.9,7.5
2024-08-07T07:30:00,285,249.9,0.877,53.2,1,0,0,0,180.6,22.5,0,29.6,17.1,1341.3,5.1,44.4,49.5,4.7,84.2,79.5,72.7,-6.8,47,0,46,47,72.3,9,11.9,6.9
2024-08-07T07:40:00,251.5,226.6,0.901,46.4,1,0,0,0,157.5,22.6,0,29.4,17.2,1341.3,4.5,44.6,49.1,4.5,84.3,79.8,72.7,-7.1,47,0,46,47,69.5,10,13,7.6
2024-08-07T07:50:00,280.9,255.3,0.909,54.5,1,0,0,0,185.9,22.7,0,29.6,17.1,1348.3,5,44.7,49.7,4.8,84.5,79.7,72.7,-7,47,0,46,47,72.8,8.9,11.6,6.7
2024-08-07T08:00:00,281.9,256.4,0.91,54.2,1,0,0,0,185,22.6,0,31.8,17,1353,5,44.7,49.7,5,85.3,80.3,72.7,-7.6,47,0,47,47,72.2,8.8,12.4,6.6
2024-08-07T08:10:00,293.9,279,0.949,61,1,0,0,0,207,22.6,0,31.1,18.2,1356.4,5.2,44.8,50,5.4,85.8,80.4,72.7,-7.7,47,0,47,48,74.2,8.1,11.2,6.5
2024-08-07T08:20:00,294.6,248.3,0.843,51.8,1,0,0,0,175.9,22.5,0,31.6,18.2,1359.9,5.2,44.8,50,5.5,86.1,80.6,72.7,-7.9,47,0,47,48,70.9,9.1,12.7,7.3
2024-08-07T08:30:00,310.9,260.6,0.838,55.6,1,0,0,0,188.4,22.5,0,31.5,18.2,1356.4,5.5,44.3,49.8,5.7,86.3,80.6,72.7,-7.9,47,0,47,48,72.3,8.7,12.1,7
2024-08-07T08:40:00,279.8,281.1,1.005,61.4,1,0,0,0,208.4,22.8,0,31.7,18.2,1370.2,4.9,44.9,49.8,5.4,86.3,80.9,72.7,-8.2,47,0,47,48,74.1,8.1,11.3,6.5
2024-08-07T08:50:00,0,72.7,0,0,0,0,0,0,0.2,22.7,0,31.6,18.2,0,5.6,44.4,50,5.6,86.5,80.9,72.7,-8.2,47,0,47,48,0.2,31.2,43.5,25
2024-08-07T09:00:00,260.6,262.3,1.006,55.9,1,0,0,0,189.8,22.8,0,31.5,18.3,1359.9,4.6,45.1,49.7,5.3,86.6,81.3,72.7,-8.6,47,0,47,48,72.4,8.7,12,7
2024-08-07T09:10:00,299.4,277.3,0.926,59.1,1,0,0,0,200.4,24,0,33.8,19.1,1381.6,5.2,44.8,50,5.2,86.3,81.1,72.7,-8.4,48,0,48,49,72.3,8.7,12.2,6.9
2024-08-07T09:20:00,283.7,284.9,1.004,61.3,1,0,0,0,207.9,24.1,0,33.5,19.3,1389.5,4.9,45,49.9,5,86.4,81.4,72.7,-8.7,48,0,48,49,73,8.5,11.8,6.8
2024-08-07T09:30:00,271,256,0.945,52.9,1,0,0,0,179.5,23.9,0,33.4,19.3,1383.9,4.7,45.2,49.9,5,86.6,81.6,72.7,-8.9,48,0,48,49,70.1,9.3,13,7.5
2024-08-07T09:40:00,311.4,294.6,0.946,64.2,1,0,0,0,218,24.1,0,33.3,19.2,1383.9,5.4,45,50.4,5.4,87.1,81.7,72.7,-9,48,0,48,49,74,8.2,11.3,6.5
2024-08-07T09:50:00,322.9,318.8,0.987,71.4,1,0,0,0,242.4,24,0,33.3,19.2,1383.9,5.6,45.4,51,5.7,88.1,82.4,72.7,-9.7,48,0,48,49,76,7.5,10.4,6
2024-08-07T10:00:00,357.5,306.6,0.858,67.7,1,0,0,0,229.6,24.2,0,33.6,19.2,1383.9,6.2,45,51.2,6.3,89.1,82.8,72.7,-10.1,48,0,48,49,74.9,7.9,10.9,6.3
2024-08-07T10:10:00,351.7,299.4,0.851,65.6,1,0,0,0,222.6,24,0,33.6,19.2,1383.9,6.1,44.9,51,6,88.7,82.7,72.7,-10,48,0,48,49,74.3,8,11.2,6.4
2024-08-07T10:20:00,340.8,282.5,0.829,60.6,1,0,0,0,205.7,24,0,33.7,19.1,1386.2,5.9,45,50.9,6,88.7,82.7,72.7,-10,48,0,48,49,72.8,8.5,11.9,6.8
2024-08-07T10:30:00,328.9,294.7,0.896,64.2,1,0,0,0,217.9,23.9,0,33.8,19.1,1385,5.7,45.2,50.9,5.4,88.9,83.5,72.7,-10.8,48,0,48,49,73.9,8.1,11.5,6.5
2024-08-07T10:40:00,342.4,295.8,0.864,64.5,1,0,0,0,219,24.1,0,33.7,19,1392.9,5.9,44.9,50.8,5.9,89.5,83.6,72.7,-10.9,48,0,48,49,74,8.2,11.4,6.4
2024-08-07T10:50:00,365.3,297.1,0.813,64.6,1,0,0,0,220.2,24.1,0,33.7,19.2,1391.8,6.3,45.1,51.4,6.1,90,83.9,72.7,-11.2,48,0,48,49,74.1,8.1,11.3,6.5
2024-08-07T11:00:00,343.5,298.6,0.869,65.1,1,0,0,0,221.7,23.9,0,33.7,19.2,1397.4,5.9,45,50.9,6.2,89.9,83.7,72.7,-11,48,0,48,49,74.3,8,11.3,6.4
2024-08-07T11:10:00,339.4,304,0.896,65.9,1,0,0,0,223.7,24.1,0,35.8,20.4,1380.5,5.9,45,50.9,6,89.6,83.6,72.7,-10.9,48,0,49,50,73.6,7.9,11.8,6.7
2024-08-07T11:20:00,341.3,291.2,0.853,62.2,1,0,0,0,211,24.1,0,35.9,20.2,1388.4,5.9,45.1,51,5.7,89.7,84,72.7,-11.3,48,0,49,50,72.5,8.3,12.3,6.9
2024-08-07T11:30:00,346.8,302,0.871,65.3,1,0,0,0,221.5,24.2,0,36,20.3,1387.3,6,45.3,51.3,5.8,90.1,84.3,72.7,-11.6,48,0,49,50,73.4,8,11.9,6.7
2024-08-07T11:40:00,358.4,297.4,0.83,64.1,1,0,0,0,217.6,24.1,0,35.5,20.1,1387.3,6.2,45.3,51.5,5.9,90.3,84.4,72.7,-11.7,48,0,49,50,73.2,8.1,12,6.8
2024-08-07T11:50:00,347.7,298.8,0.86,64.5,1,0,0,0,218.8,24.1,0,35.8,20.2,1390.7,6,45.2,51.2,5.9,90.1,84.2,72.7,-11.5,48,0,49,50,73.2,8.1,12,6.7
2024-08-07T12:00:00,357.2,300,0.84,64.9,1,0,0,0,220.1,24,0,35.8,20.1,1382.8,6.2,45.2,51.4,5.6,90.1,84.5,72.7,-11.8,48,0,49,50,73.4,8,11.9,6.7
2024-08-07T12:10:00,343.4,347.8,1.013,78.8,1,0,0,0,267.3,24.3,0,35.9,20.3,1373.7,6,45.2,51.2,5.9,90,84.1,72.7,-11.4,48,0,49,50,76.8,7,10.3,5.8
2024-08-07T12:20:00,374.8,311.6,0.831,68.3,1,0,0,0,231.7,24.1,0,35.7,20.1,1383.9,6.5,44.7,51.2,6.1,90.3,84.2,72.7,-11.5,48,0,49,50,74.4,7.7,11.5,6.5
2024-08-07T12:30:00,347.1,297.7,0.858,64.2,1,0,0,0,218,24,0,35.5,20.3,1388.4,6,45.3,51.3,5.6,90.2,84.6,72.7,-11.9,48,0,49,50,73.2,8.1,11.9,6.8
2024-08-07T12:40:00,364.8,297.6,0.816,64.1,1,0,0,0,217.4,24,0,36,20.3,1389.5,6.3,45.2,51.5,5.9,90.2,84.3,72.7,-11.6,48,0,49,50,73,8.1,12.1,6.8
2024-08-07T12:50:00,359,297.8,0.83,64.2,1,0,0,0,217.8,24.1,0,35.6,20.3,1389.5,6.2,45.3,51.5,6,90.3,84.3,72.7,-11.6,48,0,49,50,73.1,8.1,12,6.8
2024-08-07T13:00:00,377.6,336,0.89,75.5,1,0,0,0,256.2,24.2,0,35.5,20.2,1394,6.5,45.1,51.6,6.1,90.5,84.4,72.7,-11.7,48,0,49,50,76.2,7.2,10.6,6
2024-08-07T13:10:00,342.4,348.9,1.019,79.3,1,0,0,0,269,24.1,0,35.5,20.2,1392.9,5.9,45.2,51.1,5.9,90.3,84.4,72.7,-11.7,48,0,49,50,77.1,6.9,10.2,5.8
2024-08-07T13:20:00,382.7,344.2,0.899,77.8,1,0,0,0,264.1,24,0,35.9,20.2,1391.8,6.6,44.6,51.2,6.3,90.8,84.5,72.7,-11.8,48,0,49,50,76.7,7,10.4,5.9
2024-08-07T13:30:00,352,301.8,0.857,65.4,1,0,0,0,222,24.2,0,35.5,20.1,1385,6.1,45,51.1,6.3,91,84.7,72.7,-12,48,0,49,50,73.5,8,11.8,6.7
2024-08-07T13:40:00,360.7,330.6,0.917,73.9,1,0,0,0,250.8,24,0,35.6,20.2,1396.3,6.2,45.2,51.4,5.9,90.4,84.5,72.7,-11.8,48,0,49,50,75.9,7.3,10.8,6.1
2024-08-07T13:50:00,372.6,309.2,0.83,67.6,1,0,0,0,229.3,24,0,35.8,20.1,1397.4,6.4,44.8,51.2,6.3,90.9,84.6,72.7,-11.9,48,0,49,50,74.2,7.8,11.6,6.5
2024-08-07T14:00:00,360.4,325.1,0.902,72,1,0,0,0,245.1,24.1,0,35.8,20.1,1395.2,6.2,45,51.2,6.2,90.5,84.3,72.7,-11.6,48,0,49,50,75.4,7.4,11,6.2
2024-08-07T14:10:00,359.5,297.6,0.828,63.9,1,0,0,0,217.8,24,0,35.6,20.3,1391.8,6.2,45.1,51.3,6.3,90.8,84.5,72.7,-11.8,48,0,49,50,73.2,8.1,12,6.8
2024-08-07T14:20:00,374.5,314.7,0.84,69.2,1,0,0,0,234.9,24,0,35.6,20.2,1382.8,6.5,44.6,51.1,6.2,90.5,84.3,72.7,-11.6,48,0,49,50,74.6,7.6,11.3,6.4
2024-08-07T14:30:00,352.6,311,0.882,68.2,1,0,0,0,231.3,24,0,35.6,20.1,1387.3,6.1,45.3,51.4,6.1,91.1,85,72.7,-12.3,48,0,49,50,74.4,7.7,11.4,6.5
2024-08-07T14:40:00,387.9,333.2,0.859,74.6,1,0,0,0,253.2,24.1,0,35.8,20.1,1389.5,6.7,44.8,51.5,6.4,90.8,84.4,72.7,-11.7,48,0,49,50,76,7.2,10.7,6
2024-08-07T14:50:00,352.6,297.7,0.844,64.1,1,0,0,0,217.4,24.1,0,35.7,20.4,1387.3,6.1,45.1,51.2,6,90.5,84.5,72.7,-11.8,48,0,49,50,73,8.1,12,6.9
2024-08-07T15:00:00,349.7,323.9,0.926,71.8,1,0,0,0,243.6,24.1,0,36.1,20.1,1375.9,6.1,44.9,51,6.5,90.6,84.1,72.7,-11.4,48,0,49,50,75.2,7.4,11.1,6.2
2024-08-07T15:10:00,327.1,292.7,0.895,62.7,1,0,0,0,212.7,24,0,35.7,20.4,1377.1,5.7,45.1,50.8,5.8,89.9,84.1,72.7,-11.4,48,0,49,50,72.6,8.2,12.2,7
2024-08-07T15:20:00,333.9,295.6,0.885,63.5,1,0,0,0,215.6,24,0,35.7,20.2,1381.6,5.8,44.9,50.7,5.9,89.7,83.8,72.7,-11.1,48,0,49,50,72.9,8.1,12.1,6.8
2024-08-07T15:30:00,326.8,299.1,0.915,64.5,1,0,0,0,219,24.1,0,35.7,20.4,1375.9,5.7,45,50.7,5.8,89.8,84,72.7,-11.3,48,0,49,50,73.2,8,11.9,6.8
2024-08-07T15:40:00,324,290.8,0.898,62.1,1,0,0,0,210.6,24.2,0,35.6,20.4,1388.4,5.6,45,50.6,6,90,84,72.7,-11.3,48,0,49,50,72.4,8.3,12.2,7
2024-08-07T15:50:00,323.2,277.8,0.86,58.3,1,0,0,0,197.7,24.1,0,35.8,20.2,1385,5.6,45.3,50.9,5.7,89.5,83.8,72.7,-11.1,48,0,49,50,71.2,8.7,12.9,7.3
2024-08-07T16:00:00,340.5,299.3,0.879,64.6,1,0,0,0,219.2,24.2,0,35.6,20.3,1385,5.9,45,50.9,5.7,89.2,83.5,72.7,-10.8,48,0,49,50,73.2,8.1,11.9,6.8
2024-08-07T16:10:00,347.9,292.4,0.84,62.6,1,0,0,0,212.5,24,0,35.6,20.2,1391.8,6,45,51,5.8,89.4,83.6,72.7,-10.9,48,0,49,50,72.7,8.2,12.2,6.9
2024-08-07T16:20:00,342.7,296.8,0.866,63.9,1,0,0,0,216.8,24.2,0,35.7,20.1,1394,5.9,45,50.9,6,90,84,72.7,-11.3,48,0,49,50,73,8.1,12,6.8
2024-08-07T16:30:00,346.3,295.1,0.852,63.5,1,0,0,0,215.3,24.1,0,35.5,20.2,1385,6,45.2,51.2,6,90,84,72.7,-11.3,48,0,49,50,73,8.2,12,6.8
2024-08-07T16:40:00,352.6,303,0.859,65.8,1,0,0,0,223.2,24.2,0,35.5,20.1,1387.3,6.1,45,51.1,5.9,90.2,84.3,72.7,-11.6,48,0,49,50,73.6,8,11.7,6.6
2024-08-07T16:50:00,352.3,311.1,0.883,68.1,1,0,0,0,231.1,24.1,0,35.7,20.2,1386.2,6.1,44.6,50.7,5.8,90.2,84.4,72.7,-11.7,48,0,49,50,74.3,7.7,11.5,6.5
2024-08-07T17:00:00,328.1,293.5,0.895,62.9,1,0,0,0,213.4,24.1,0,35.7,20.3,1381.6,5.7,44.9,50.6,5.9,89.6,83.7,72.7,-11,48,0,49,50,72.7,8.2,12.2,6.9
2024-08-07T17:10:00,334.7,293.1,0.876,62.6,1,0,0,0,213.3,24.1,0,35.4,20.2,1385,5.8,44.9,50.7,5.7,89.7,84,72.7,-11.3,48,0,49,50,72.8,8.2,12.1,6.9
2024-08-07T17:20:00,309.1,283.9,0.919,59.8,1,0,0,0,203.8,24.2,0,35.8,20.1,1399.7,5.3,45.1,50.4,5.4,89.3,83.9,72.7,-11.2,48,0,49,50,71.8,8.5,12.6,7.1
2024-08-07T17:30:00,330,284.2,0.861,60.2,1,0,0,0,204.4,24.1,0,35.5,20.2,1389.5,5.7,44.9,50.6,5.6,89.6,84,72.7,-11.3,48,0,49,50,71.9,8.5,12.5,7.1
2024-08-07T17:40:00,309.3,303,0.98,65.8,1,0,0,0,223.2,24.2,0,35.5,20.2,1400.8,5.3,45.3,50.6,5.6,89.6,84,72.7,-11.3,48,0,49,50,73.6,8,11.7,6.7
2024-08-07T17:50:00,331.9,297.2,0.895,63.9,1,0,0,0,216.8,24.2,0,36,20.2,1397.4,5.7,44.7,50.4,5.8,89.7,83.9,72.7,-11.2,48,0,49,50,73,8.1,12.1,6.8
2024-08-07T18:00:00,354.9,332.4,0.937,74.5,1,0,0,0,252.8,24.1,0,35.2,20.2,1396.3,6.1,44.4,50.5,6.4,90.7,84.3,72.7,-11.6,48,0,49,50,76.1,7.3,10.6,6.1
2024-08-07T18:10:00,321.5,293.5,0.913,63,1,0,0,0,213.9,24.1,0,35.4,20.1,1403,5.5,44.8,50.3,5.9,90.5,84.6,72.7,-11.9,48,0,49,50,72.9,8.2,12.1,6.9
2024-08-07T18:20:00,331.4,319.6,0.965,70.6,1,0,0,0,239.6,24.1,0,35.7,20.1,1395.2,5.7,45.1,50.8,5.9,90.3,84.4,72.7,-11.7,48,0,49,50,75,7.5,11.2,6.3
2024-08-07T18:30:00,347.9,307.6,0.884,67.1,1,0,0,0,227.5,24.3,0,35.6,20.2,1391.8,6,45,51,6.1,90.7,84.6,72.7,-11.9,48,0,49,50,74,7.9,11.6,6.6
2024-08-07T18:40:00,313.9,288.4,0.919,61.5,1,0,0,0,208.5,24.1,0,35.5,20.3,1395.2,5.4,45.1,50.5,5.6,90.2,84.6,72.7,-11.9,48,0,49,50,72.3,8.4,12.3,7
2024-08-07T18:50:00,312.4,290.5,0.93,62.1,1,0,0,0,210.8,24,0,35.7,20.1,1388.4,5.4,44.9,50.3,5.3,89.6,84.3,72.7,-11.6,48,0,49,50,72.5,8.3,12.3,6.9
2024-08-07T19:00:00,312.1,296.8,0.951,63.8,1,0,0,0,216.6,24.1,0,35.7,20.3,1387.3,5.4,44.6,50,5.5,89.6,84.1,72.7,-11.4,48,0,49,50,73,8.1,12,6.8
2024-08-07T19:10:00,258,267.1,1.035,56.5,1,0,0,0,191.8,22.5,0,33.8,18.9,1346,4.6,45.2,49.8,4.9,89.1,84.2,72.7,-11.5,47,0,48,49,71.8,8.4,12.7,7.1
2024-08-07T19:20:00,268.3,259.4,0.967,54.4,1,0,0,0,184.5,22.6,0,33.3,19,1341.3,4.8,44.8,49.6,4.8,88.6,83.8,72.7,-11.1,47,0,48,49,71.1,8.7,12.9,7.3
2024-08-07T19:30:00,278.5,255.7,0.918,53.1,1,0,0,0,180.3,22.6,0,33.8,19,1336.7,5,44.5,49.5,5,88.6,83.6,72.7,-10.9,47,0,48,49,70.5,8.8,13.2,7.5
2024-08-07T19:40:00,235.1,244,1.038,49.8,1,0,0,0,168.8,22.5,0,33.5,19.1,1343.7,4.2,44.9,49.1,4.6,88.3,83.7,72.7,-11,47,0,48,49,69.2,9.2,13.7,7.8
2024-08-07T19:50:00,234.1,250.3,1.069,51.5,1,0,0,0,174.8,22.7,0,33.6,19.2,1337.8,4.2,44.9,49.1,4.5,88,83.5,72.7,-10.8,47,0,48,49,69.8,9.1,13.4,7.7
2024-08-07T20:00:00,245.9,251.5,1.023,51.9,1,0,0,0,176,22.6,0,33.8,19.2,1341.3,4.4,44.6,49,4.5,87.7,83.2,72.7,-10.5,47,0,48,49,70,9,13.4,7.6
2024-08-07T20:10:00,250.4,250.5,1,52.6,1,0,0,0,178.3,22.5,0,31.5,18.1,1335.5,4.5,44.5,49,4.6,87.7,83.1,72.7,-10.4,47,0,47,48,71.2,9,12.6,7.2
2024-08-07T20:20:00,222.8,234.5,1.053,47.9,1,0,0,0,162.5,22.5,0,31.5,18,1336.7,4,44.6,48.6,4.3,87.3,83,72.7,-10.3,47,0,47,48,69.3,9.6,13.4,7.7
2024-08-07T20:30:00,246.6,252.9,1.026,53,1,0,0,0,180.8,22.4,0,31.7,18,1344.8,4.4,44.5,48.9,4.6,87.2,82.6,72.7,-9.9,47,0,47,48,71.5,8.9,12.5,7.1
2024-08-07T20:40:00,217.2,245.3,1.13,50.7,1,0,0,0,173,22.5,0,31.6,18.2,1336.7,3.9,44.9,48.8,4.5,86.7,82.2,72.7,-9.5,47,0,47,48,70.5,9.2,12.9,7.4
2024-08-07T20:50:00,223.8,239.8,1.072,49.4,1,0,0,0,167.7,22.5,0,31.5,18.1,1342.5,4,44.6,48.6,4.4,86.2,81.8,72.7,-9.1,47,0,47,48,69.9,9.4,13.1,7.6
2024-08-07T21:00:00,212.6,225.5,1.061,45.2,1,0,0,0,153.3,22.6,0,31.5,18.1,1342.5,3.8,44.8,48.6,4.4,85.9,81.5,72.7,-8.8,47,0,47,48,68,10,13.9,8
2024-08-07T21:10:00,200.6,241.1,1.202,51.1,1,0,0,0,173.5,21,0,29.5,17.1,1301,3.7,44.7,48.4,4.2,85.3,81.1,72.7,-8.4,46,0,46,47,72,8.7,12.2,7.1
2024-08-07T21:20:00,201.5,207.4,1.03,41.2,1,0,0,0,139.9,21.1,0,29.4,17.1,1307,3.7,44.8,48.5,4,84.7,80.7,72.7,-8,46,0,46,47,67.4,10.2,14.2,8.2
2024-08-07T21:30:00,218.8,205.2,0.938,40.5,1,0,0,0,137.5,21,0,29.6,17.1,1313,4,44.6,48.6,3.8,84.3,80.5,72.7,-7.8,46,0,46,47,67,10.2,14.4,8.3
2024-08-07T21:40:00,228.5,214.5,0.939,43.3,1,0,0,0,147,21,0,29.5,17.1,1305.8,4.2,44.3,48.5,4.1,84.3,80.2,72.7,-7.5,46,0,46,47,68.5,9.8,13.7,8
2024-08-07T21:50:00,210.8,199.6,0.947,38.9,1,0,0,0,132.2,21,0,29.4,17,1297.4,3.9,44.7,48.6,3.8,84,80.2,72.7,-7.5,46,0,46,47,66.2,10.5,14.7,8.5
2024-08-07T22:00:00,211.2,201.3,0.953,39.4,1,0,0,0,133.8,21,0,29.6,17,1299.8,3.9,44.6,48.5,3.8,83.8,80,72.7,-7.3,46,0,46,47,66.4,10.4,14.7,8.4
2024-08-07T22:10:00,197.4,204.6,1.036,40.7,1,0,0,0,138.3,19.6,0,29.6,17.1,1280.4,3.7,44.8,48.5,3.6,83.7,80.1,72.7,-7.4,45,0,46,47,67.6,9.6,14.5,8.3
2024-08-07T22:20:00,202.5,191.6,0.946,36.9,1,0,0,0,125.3,19.7,0,29.5,17.1,1279.1,3.8,44.7,48.5,3.6,83.7,80.1,72.7,-7.4,45,0,46,47,65.4,10.3,15.4,8.9
2024-08-07T22:30:00,202.7,196.8,0.971,38.3,1,0,0,0,129.9,19.8,0,29.7,17.3,1280.4,3.8,44.7,48.5,3.7,83.5,79.8,72.7,-7.1,45,0,46,47,66,10.1,15.1,8.8
2024-08-07T22:40:00,192.6,209.3,1.087,42.1,1,0,0,0,143,19.8,0,29.4,17.2,1284,3.6,45,48.6,3.5,83.5,80,72.7,-7.3,45,0,46,47,68.3,9.5,14,8.2
2024-08-07T22:50:00,209.6,204.5,0.976,40.7,1,0,0,0,138.1,19.7,0,29.6,17.1,1290.1,3.9,44.5,48.4,3.9,83.8,79.9,72.7,-7.2,45,0,46,47,67.5,9.6,14.5,8.4
