Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2024-08-10T06:20:00,249.3,225,0.903,46.9,1,0,0,0,159,21.3,0,27.6,17.2,1329.6,4.5,46,50.5,4.7,84.2,79.5,72.7,-6.8,46,0,45,47,70.7,9.5,12.2,7.6
2024-08-10T06:30:00,271.2,265.8,0.98,58.7,1,0,0,0,199.8,21.3,0,27.5,17.3,1328.4,4.9,45.8,50.7,4.9,84.5,79.6,72.7,-6.9,46,0,45,47,75.2,8,10.3,6.5
2024-08-10T06:40:00,245.5,257.7,1.05,56.5,1,0,0,0,191.8,21.3,0,27.5,17.1,1339,4.4,46,50.4,4.8,84.6,79.8,72.7,-7.1,46,0,45,47,74.4,8.2,10.7,6.6
2024-08-10T06:50:00,276.8,244.9,0.885,52.8,1,0,0,0,179,21.2,0,27.6,17.1,1328.4,5,45.6,50.6,5,85.2,80.2,72.7,-7.5,46,0,45,47,73.1,8.7,11.3,7
2024-08-10T07:00:00,273.1,239.5,0.877,50.1,1,0,0,0,170.1,22.7,0,29.5,17.2,1365.6,4.8,45.8,50.6,4.9,85,80.1,72.7,-7.4,47,0,46,47,71,9.5,12.3,7.2
2024-08-10T07:10:00,313.5,238,0.759,51.9,1,0,0,0,177.2,22.6,0,29.6,8.6,1367.9,5.5,45.3,50.8,5.4,85.5,80.1,72.7,-7.4,47,0,46,47,74.5,9.5,12.4,3.6
2024-08-10T07:20:00,285.5,267.3,0.937,58.1,1,0,0,0,198.2,22.7,0,29.4,17.1,1370.2,5,45.8,50.8,5.1,85.4,80.3,72.7,-7.6,47,0,46,47,74.1,8.5,11,6.4
2024-08-10T07:30:00,283.1,235.6,0.832,49,1,0,0,0,166.2,22.8,0,29.5,17.2,1358.7,5,45.8,50.8,5,85.6,80.6,72.7,-7.9,47,0,46,47,70.5,9.7,12.5,7.3
2024-08-10T07:40:00,286.7,262.4,0.915,57,1,0,0,0,193.3,22.6,0,29.4,17.1,1375.9,5,45.6,50.6,5.1,85.8,80.7,72.7,-8,47,0,46,47,73.7,8.6,11.2,6.5
2024-08-10T07:50:00,295.1,257.7,0.873,55.6,1,0,0,0,188.6,22.6,0,29.4,17.2,1362.2,5.2,45.8,51,5.2,85.9,80.7,72.7,-8,47,0,46,47,73.2,8.8,11.4,6.7
2024-08-10T08:00:00,283.1,236.9,0.837,48.5,1,0,0,0,164.6,22.6,0,31.5,18.1,1358.7,5,45.5,50.5,4.9,85.9,81,72.7,-8.3,47,0,47,48,69.5,9.6,13.3,7.7
2024-08-10T08:10:00,279.8,228.8,0.818,46.2,1,0,0,0,156.8,22.7,0,31.3,18,1370.2,4.9,45.5,50.4,4.7,85.3,80.6,72.7,-7.9,47,0,47,48,68.5,9.9,13.7,7.9
2024-08-10T08:20:00,249.5,230.5,0.924,46.6,1,0,0,0,158.3,22.8,0,31.4,18.1,1361.1,4.4,46.1,50.5,4.8,85.8,81,72.7,-8.3,47,0,47,48,68.7,9.9,13.6,7.9
2024-08-10T08:30:00,281.6,244.6,0.868,50.8,1,0,0,0,172.3,22.8,0,31.3,18.2,1379.4,4.9,45.6,50.5,4.9,86.2,81.3,72.7,-8.6,47,0,47,48,70.4,9.3,12.8,7.4
2024-08-10T08:40:00,344,290.2,0.844,64.2,1,0,0,0,218,22.7,0,31.5,18,1375.9,6,44.7,50.7,5.6,87.2,81.6,72.7,-8.9,47,0,47,48,75.1,7.8,10.9,6.2
2024-08-10T08:50:00,339.9,297.1,0.874,66.1,1,0,0,0,224.3,22.8,0,31.9,18.1,1382.8,5.9,44.3,50.2,6.3,88.3,82,72.7,-9.3,47,0,47,48,75.5,7.7,10.7,6.1
2024-08-10T09:00:00,314.9,301.3,0.957,66.2,1,0,0,0,224.5,24.1,0,33.5,19.1,1399.7,5.4,44.3,49.7,5.9,88.1,82.2,72.7,-9.5,48,0,48,49,74.5,8,11.1,6.3
2024-08-10T09:10:00,332.4,279.3,0.84,59.6,1,0,0,0,202.3,24.2,0,33.6,19.1,1399.7,5.7,44,49.7,5.3,88.1,82.8,72.7,-10.1,48,0,48,49,72.4,8.7,12,6.9
2024-08-10T09:20:00,309.6,271.2,0.876,57.2,1,0,0,0,194.2,24.1,0,33.5,19.3,1375.9,5.4,44.1,49.5,5.6,88.5,82.9,72.7,-10.2,48,0,48,49,71.6,8.9,12.4,7.1
2024-08-10T09:30:00,326.6,297.6,0.911,65.1,1,0,0,0,220.8,24,0,33.7,19,1399.7,5.6,44.2,49.8,5.7,88.9,83.2,72.7,-10.5,48,0,48,49,74.2,8.1,11.3,6.4
2024-08-10T09:40:00,313.2,283.3,0.905,60.8,1,0,0,0,206.4,24.2,0,33.6,19.1,1391.8,5.4,44,49.4,5.5,88.9,83.4,72.7,-10.7,48,0,48,49,72.9,8.5,11.9,6.7
2024-08-10T09:50:00,331.9,286.9,0.865,61.9,1,0,0,0,210.2,24.1,0,33.4,19.2,1397.4,5.7,44.3,50,5.7,89.3,83.6,72.7,-10.9,48,0,48,49,73.2,8.4,11.6,6.7
2024-08-10T10:00:00,367.1,300.9,0.82,66.1,1,0,0,0,224.3,24.1,0,33.4,19.1,1398.5,6.3,44.5,50.8,6.2,90.1,83.9,72.7,-11.2,48,0,48,49,74.6,8,11.1,6.3
2024-08-10T10:10:00,379.4,322.6,0.85,72.5,1,0,0,0,245.8,24.2,0,33.5,19,1400.8,6.5,44,50.5,6.2,90.5,84.3,72.7,-11.6,48,0,48,49,76.2,7.5,10.4,5.9
2024-08-10T10:20:00,377.9,313.7,0.83,69.5,1,0,0,0,236.7,24.3,0,33.5,19.2,1395.2,6.5,44.4,50.9,6.4,90.9,84.5,72.7,-11.8,48,0,48,49,75.5,7.7,10.7,6.1
2024-08-10T10:30:00,405.9,338.7,0.834,76.9,1,0,0,0,261.8,24.3,0,33.5,19,1411.9,6.9,44.2,51.1,6.8,91.4,84.6,72.7,-11.9,48,0,48,49,77.3,7.2,9.9,5.6
2024-08-10T10:40:00,405.3,339.5,0.838,77.5,1,0,0,0,262.8,24.2,0,33.3,19.1,1409.7,6.9,44.2,51.1,6.3,91.2,84.9,72.7,-12.2,48,0,48,49,77.4,7.1,9.8,5.6
2024-08-10T10:50:00,405.6,343,0.846,78.4,1,0,0,0,265.9,24.3,0,33.8,19,1410.8,6.9,44.4,51.3,6.8,91.5,84.7,72.7,-12,48,0,48,49,77.5,7.1,9.8,5.5
2024-08-10T11:00:00,386.4,342.7,0.887,77.5,1,0,0,0,263,24.1,0,35.5,20.1,1405.2,6.6,44.4,51,6.5,91.1,84.6,72.7,-11.9,48,0,49,50,76.7,7,10.4,5.9
2024-08-10T11:10:00,407.6,338.4,0.83,76.2,1,0,0,0,258.4,24.1,0,35.8,20.1,1397.4,7,44.5,51.5,6.7,91.7,85,72.7,-12.3,48,0,49,50,76.4,7.1,10.6,5.9
2024-08-10T11:20:00,397.2,338.3,0.852,76,1,0,0,0,258,24.1,0,36,20.2,1401.9,6.8,44.2,51,6.6,91.3,84.7,72.7,-12,48,0,49,50,76.3,7.1,10.6,6
2024-08-10T11:30:00,385.2,336.3,0.873,75.6,1,0,0,0,256.1,24.1,0,35.9,20.1,1400.8,6.6,44.4,51,6.5,91.6,85.1,72.7,-12.4,48,0,49,50,76.2,7.2,10.7,6
2024-08-10T11:40:00,386.1,325.9,0.844,72.5,1,0,0,0,245.8,24.2,0,35.8,20.1,1404.1,6.6,44.2,50.8,6.4,91.4,85,72.7,-12.3,48,0,49,50,75.4,7.4,11,6.2
2024-08-10T11:50:00,409.5,336.4,0.821,75.5,1,0,0,0,256.1,24.3,0,35.8,20.2,1404.1,7,44.1,51.1,6.6,91.5,84.9,72.7,-12.2,48,0,49,50,76.1,7.2,10.7,6
2024-08-10T12:00:00,405.3,336.8,0.831,75.6,1,0,0,0,256.4,24.2,0,35.9,20.3,1409.7,6.9,44.2,51.1,6.5,91.7,85.2,72.7,-12.5,48,0,49,50,76.1,7.2,10.7,6
2024-08-10T12:10:00,396.3,333.5,0.842,74.7,1,0,0,0,253.4,24.3,0,35.5,20.3,1398.5,6.8,44.4,51.2,6.4,91.7,85.3,72.7,-12.6,48,0,49,50,76,7.3,10.7,6.1
2024-08-10T12:20:00,403.4,334.3,0.829,74.9,1,0,0,0,254.3,24.2,0,35.6,20.2,1403,6.9,44.2,51.1,6.4,91.4,85,72.7,-12.3,48,0,49,50,76.1,7.3,10.6,6.1
2024-08-10T12:30:00,402.7,334.8,0.831,75.1,1,0,0,0,254.9,24.3,0,35.6,20.1,1400.8,6.9,43.7,50.6,6.6,91.7,85.1,72.7,-12.4,48,0,49,50,76.1,7.3,10.6,6
2024-08-10T12:40:00,412.4,333.7,0.809,74.9,1,0,0,0,254.2,24.2,0,35.2,20.1,1394,7.1,44.3,51.4,6.5,92,85.5,72.7,-12.8,48,0,49,50,76.2,7.2,10.6,6
2024-08-10T12:50:00,397.5,320.7,0.807,71,1,0,0,0,240.8,24.3,0,35.5,20.1,1403,6.8,44.1,50.9,6.4,91.7,85.3,72.7,-12.6,48,0,49,50,75.1,7.6,11.1,6.3
2024-08-10T13:00:00,402.4,324.4,0.806,72,1,0,0,0,244.3,24.1,0,35.8,20.1,1399.7,6.9,44.6,51.5,6.2,92.2,86,72.7,-13.3,48,0,49,50,75.3,7.4,11,6.2
2024-08-10T13:10:00,407.6,338.4,0.83,76.2,1,0,0,0,258.4,24.2,0,35.7,20.1,1397.4,7,44.6,51.6,6.3,92.3,86,72.7,-13.3,48,0,49,50,76.4,7.1,10.6,5.9
2024-08-10T13:20:00,408.6,332.7,0.814,74.4,1,0,0,0,252.5,24.3,0,35.8,20.1,1400.8,7,44.7,51.7,6.5,92.7,86.2,72.7,-13.5,48,0,49,50,75.9,7.3,10.8,6
2024-08-10T13:30:00,395.9,337.4,0.852,75.8,1,0,0,0,257.3,24.2,0,35.8,20.2,1397.4,6.8,44.6,51.4,6.5,92.4,85.9,72.7,-13.2,48,0,49,50,76.2,7.2,10.6,6
2024-08-10T13:40:00,419.6,340.5,0.811,76.4,1,0,0,0,260.2,24.2,0,35.9,20.2,1398.5,7.2,44.8,52,6.2,92.2,86,72.7,-13.3,48,0,49,50,76.4,7.1,10.5,5.9
2024-08-10T13:50:00,402.7,343.3,0.852,77.4,1,0,0,0,263.5,24.1,0,35.7,20,1400.8,6.9,45.2,52.1,6.4,92.6,86.2,72.7,-13.5,48,0,49,50,76.7,7,10.4,5.8
2024-08-10T14:00:00,409.5,341.1,0.833,76.8,1,0,0,0,260.7,24.2,0,35.9,20.2,1404.1,7,45.2,52.2,6.6,92.9,86.3,72.7,-13.6,48,0,49,50,76.4,7.1,10.5,5.9
2024-08-10T14:10:00,395.3,342.7,0.867,77.5,1,0,0,0,262.8,24,0,35.8,20.1,1395.2,6.8,44.7,51.5,6.3,92.1,85.8,72.7,-13.1,48,0,49,50,76.7,7,10.4,5.9
2024-08-10T14:20:00,404.6,339.7,0.839,76.6,1,0,0,0,259.7,24.1,0,35.7,20.1,1407.5,6.9,45.1,52,6.4,92.3,85.9,72.7,-13.2,48,0,49,50,76.5,7.1,10.5,5.9
2024-08-10T14:30:00,414.4,336.8,0.813,75.7,1,0,0,0,256.7,24.1,0,35.9,20.1,1400.8,7.1,44.7,51.8,6.5,92.4,85.9,72.7,-13.2,48,0,49,50,76.2,7.2,10.7,6
2024-08-10T14:40:00,408.6,341.7,0.836,77.1,1,0,0,0,261.7,24.2,0,35.7,20.1,1400.8,7,45.1,52.1,6.3,92.4,86.1,72.7,-13.4,48,0,49,50,76.6,7.1,10.4,5.9
2024-08-10T14:50:00,404.6,342.1,0.845,77.2,1,0,0,0,261.9,24.2,0,36,20,1407.5,6.9,45.4,52.3,6.4,92.9,86.5,72.7,-13.8,48,0,49,50,76.6,7.1,10.5,5.8
2024-08-10T15:00:00,410.5,338,0.823,76.1,1,0,0,0,258.2,24.1,0,35.6,20.1,1407.5,7,45.2,52.2,6.4,93,86.6,72.7,-13.9,48,0,49,50,76.4,7.1,10.5,6
2024-08-10T15:10:00,384.3,339.1,0.882,76.4,1,0,0,0,259,24.2,0,35.6,20.2,1397.4,6.6,45.3,51.9,6.5,92.8,86.3,72.7,-13.6,48,0,49,50,76.4,7.1,10.5,6
2024-08-10T15:20:00,382.4,336.2,0.879,75.5,1,0,0,0,256.2,24.1,0,35.8,20,1390.7,6.6,45.3,51.9,6.4,92.5,86.1,72.7,-13.4,48,0,49,50,76.2,7.2,10.7,5.9
2024-08-10T15:30:00,412.4,347.3,0.842,78.8,1,0,0,0,267.4,24,0,35.7,20.2,1394,7.1,44.8,51.9,7.3,92.1,84.8,72.7,-12.1,48,0,49,50,77,6.9,10.3,5.8
2024-08-10T15:40:00,413.7,349.6,0.845,79.5,1,0,0,0,269.7,24.1,0,35.5,20.2,1398.5,7.1,44.3,51.4,7,90.9,83.9,72.7,-11.2,48,0,49,50,77.2,6.9,10.2,5.8
2024-08-10T15:50:00,379.1,320.1,0.844,70.7,1,0,0,0,240,24.1,0,35.7,20.3,1399.7,6.5,44.6,51.1,6.7,90.3,83.6,72.7,-10.9,48,0,49,50,75,7.5,11.2,6.3
2024-08-10T16:00:00,397.8,339.3,0.853,76.4,1,0,0,0,259.3,24.2,0,35.6,20.2,1404.1,6.8,44,50.8,6.5,89.6,83.1,72.7,-10.4,48,0,49,50,76.4,7.1,10.5,6
2024-08-10T16:10:00,384,303.5,0.791,65.9,1,0,0,0,223.4,24.1,0,35.8,20.1,1396.3,6.6,44.1,50.7,6.4,90,83.6,72.7,-10.9,48,0,49,50,73.6,8,11.8,6.6
2024-08-10T16:20:00,409.9,339.7,0.829,76.6,1,0,0,0,259.8,24.1,0,35.7,20.2,1405.2,7,44,51,6.5,90.4,83.9,72.7,-11.2,48,0,49,50,76.5,7.1,10.5,5.9
2024-08-10T16:30:00,374.4,320.1,0.855,70.8,1,0,0,0,240.2,24,0,35.6,20.2,1404.1,6.4,44.6,51,6.3,90.5,84.2,72.7,-11.5,48,0,49,50,75,7.5,11.1,6.3
2024-08-10T16:40:00,397.2,340.4,0.857,76.8,1,0,0,0,260.4,24.3,0,35.6,20.1,1401.9,6.8,44.5,51.3,6.6,91.1,84.5,72.7,-11.8,48,0,49,50,76.5,7.1,10.5,5.9
2024-08-10T16:50:00,403.7,340.1,0.842,76.7,1,0,0,0,260.2,24,0,35.7,20.2,1404.1,6.9,44,50.9,6.8,90.6,83.8,72.7,-11.1,48,0,49,50,76.5,7.1,10.5,5.9
2024-08-10T17:00:00,371.1,301.5,0.812,65,1,0,0,0,221.6,24.1,0,35.5,20.3,1391.8,6.4,44.6,51,6.3,90.1,83.8,72.7,-11.1,48,0,49,50,73.5,8,11.8,6.7
2024-08-10T17:10:00,380.3,312.7,0.822,68.2,1,0,0,0,232.4,24.2,0,35.8,20.3,1404.1,6.5,44,50.5,6.1,89.4,83.3,72.7,-10.6,48,0,49,50,74.3,7.7,11.5,6.5
2024-08-10T17:20:00,386.7,303.6,0.785,65.9,1,0,0,0,223.4,24.3,0,35.7,20.2,1406.4,6.6,43.8,50.4,6.3,89.4,83.1,72.7,-10.4,48,0,49,50,73.6,8,11.8,6.7
2024-08-10T17:30:00,372.6,306.5,0.822,66.7,1,0,0,0,226.4,24.1,0,35.7,20.2,1397.4,6.4,44.3,50.7,6.3,89.1,82.8,72.7,-10.1,48,0,49,50,73.9,7.9,11.6,6.6
2024-08-10T17:40:00,382.4,322.3,0.843,71.4,1,0,0,0,242.3,24.1,0,35.8,20.1,1411.9,6.5,44,50.5,6.3,89,82.7,72.7,-10,48,0,49,50,75.2,7.5,11.1,6.2
2024-08-10T17:50:00,429.8,316.5,0.736,69.6,1,0,0,0,236,24.3,0,35.9,20.3,1413,7.3,43.6,50.9,6.8,89.6,82.8,72.7,-10.1,48,0,49,50,74.6,7.7,11.3,6.4
2024-08-10T18:00:00,406.9,338.8,0.833,76.1,1,0,0,0,258.1,24.3,0,36,20.4,1395.2,7,43.9,50.9,6.7,89.5,82.8,72.7,-10.1,48,0,49,50,76.2,7.2,10.6,6
2024-08-10T18:10:00,379.1,293.2,0.774,62.8,1,0,0,0,213.2,24.3,0,35.7,20.1,1399.7,6.5,43.5,50,6.3,88.7,82.4,72.7,-9.7,48,0,49,50,72.7,8.3,12.2,6.9
2024-08-10T18:20:00,356.3,299.2,0.84,64.5,1,0,0,0,219,24.1,0,35.9,20.2,1401.9,6.1,43.9,50,5.7,88.3,82.6,72.7,-9.9,48,0,49,50,73.2,8.1,12,6.7
2024-08-10T18:30:00,392.3,297.5,0.758,64.1,1,0,0,0,217.5,24.1,0,35.7,20.3,1405.2,6.7,44.1,50.8,6.4,89.5,83.1,72.7,-10.4,48,0,49,50,73.1,8.1,12,6.8
2024-08-10T18:40:00,355.2,291,0.819,62.1,1,0,0,0,210.6,24.2,0,36,20.3,1397.4,6.1,44.5,50.6,5.8,89,83.2,72.7,-10.5,48,0,49,50,72.4,8.3,12.4,7
2024-08-10T18:50:00,343,290.9,0.848,62.1,1,0,0,0,210.8,24.1,0,35.8,20.3,1395.2,5.9,44.6,50.5,5.7,88.5,82.8,72.7,-10.1,48,0,49,50,72.5,8.3,12.3,7
2024-08-10T19:00:00,349.4,282.7,0.809,61.1,1,0,0,0,207.4,22.7,0,33.5,19.1,1374.8,6.1,44.3,50.4,5.8,88.7,82.9,72.7,-10.2,47,0,48,49,73.4,8,11.9,6.8
2024-08-10T19:10:00,339.1,275.4,0.812,58.9,1,0,0,0,199.8,22.6,0,33.8,19.2,1356.4,6,43.9,49.9,5.7,88.6,82.9,72.7,-10.2,47,0,48,49,72.5,8.2,12.3,7
2024-08-10T19:20:00,309.8,279.3,0.902,60,1,0,0,0,203.6,22.6,0,33.9,19.2,1351.8,5.5,43.8,49.3,5.2,88.2,83,72.7,-10.3,47,0,48,49,72.9,8.1,12.1,6.9
2024-08-10T19:30:00,293.4,253.8,0.865,52.6,1,0,0,0,178.4,22.6,0,33.8,19,1354.1,5.2,44.4,49.6,5,88,83,72.7,-10.3,47,0,48,49,70.3,8.9,13.3,7.5
2024-08-10T19:40:00,276.2,245.5,0.889,50.2,1,0,0,0,170.4,22.5,0,33.5,19.1,1353,4.9,44.2,49.1,4.7,87.5,82.8,72.7,-10.1,47,0,48,49,69.4,9.2,13.6,7.8
2024-08-10T19:50:00,289.2,259.2,0.896,54.2,1,0,0,0,183.9,22.5,0,33.7,19.1,1361.1,5.1,44.4,49.5,4.9,87.7,82.8,72.7,-10.1,47,0,48,49,71,8.7,13,7.4
2024-08-10T20:00:00,309.8,259.8,0.839,55.3,1,0,0,0,187.7,22.6,0,31.5,18,1351.8,5.5,44,49.5,5.6,88.3,82.7,72.7,-10,47,0,47,48,72.2,8.7,12.1,6.9
2024-08-10T20:10:00,271.3,272.9,1.006,58.9,1,0,0,0,200.8,22.5,0,31.7,17.9,1356.4,4.8,44,48.8,5.3,88.3,83,72.7,-10.3,47,0,47,48,73.6,8.2,11.6,6.6
2024-08-10T20:20:00,270.1,253,0.937,53,1,0,0,0,180.8,22.5,0,31.6,18,1350.6,4.8,43.9,48.7,5.1,88.1,83,72.7,-10.3,47,0,47,48,71.5,8.9,12.5,7.1
2024-08-10T20:30:00,277.4,256.7,0.925,54.3,1,0,0,0,184.3,22.6,0,31.8,17.9,1358.7,4.9,43.9,48.8,5,87.8,82.8,72.7,-10.1,47,0,47,48,71.8,8.8,12.4,7
2024-08-10T20:40:00,267,259.2,0.971,55.2,1,0,0,0,187.3,22.6,0,31.2,18.1,1363.4,4.7,44.3,49,5,87.9,82.9,72.7,-10.2,47,0,47,48,72.3,8.7,12,7
2024-08-10T20:50:00,271.5,267.3,0.984,57.5,1,0,0,0,195.1,22.5,0,31.6,18.1,1357.6,4.8,43.7,48.5,5.2,87.8,82.6,72.7,-9.9,47,0,47,48,73,8.4,11.8,6.8
2024-08-10T21:00:00,264.5,270.1,1.021,59.6,1,0,0,0,202.3,21.1,0,29.5,17,1322.5,4.8,44,48.8,5.2,87.6,82.4,72.7,-9.7,46,0,46,47,74.9,7.8,10.9,6.3
2024-08-10T21:10:00,280.3,262.1,0.935,57.3,1,0,0,0,194.6,21,0,29.4,17.1,1318.9,5.1,43.7,48.8,5.2,87.8,82.6,72.7,-9.9,46,0,46,47,74.2,8,11.2,6.5
2024-08-10T21:20:00,267.8,244.2,0.912,52,1,0,0,0,176.6,21.1,0,29.5,17,1311.8,4.9,44,48.9,4.7,87.1,82.4,72.7,-9.7,46,0,46,47,72.3,8.6,12.1,7
2024-08-10T21:30:00,268.6,255.7,0.952,55.4,1,0,0,0,187.9,21.2,0,29.7,17,1315.4,4.9,43.9,48.8,4.9,87,82.1,72.7,-9.4,46,0,46,47,73.5,8.3,11.6,6.6
2024-08-10T21:40:00,268.3,250.1,0.932,53.8,1,0,0,0,182.5,21.1,0,29.5,16.9,1314.2,4.9,43.8,48.7,5,87.1,82.1,72.7,-9.4,46,0,46,47,73,8.4,11.8,6.8
2024-08-10T21:50:00,269,244.7,0.91,52.2,1,0,0,0,177,21.2,0,29.6,16.9,1317.8,4.9,44.1,49,4.7,86.8,82.1,72.7,-9.4,46,0,46,47,72.3,8.7,12.1,6.9
2024-08-10T22:00:00,256.3,236.4,0.922,50,1,0,0,0,169.8,19.9,0,29.7,17,1281.6,4.8,44,48.8,4.6,86.6,82,72.7,-9.3,45,0,46,47,71.8,8.4,12.6,7.2
2024-08-10T22:10:00,252.9,233.1,0.922,49.2,1,0,0,0,167,19.8,0,29.3,16.9,1291.3,4.7,43.9,48.6,4.6,86.6,82,72.7,-9.3,45,0,46,47,71.7,8.5,12.6,7.3
2024-08-10T22:20:00,252.4,237.7,0.942,50.5,1,0,0,0,171.3,19.8,0,29.6,17,1288.9,4.7,43.7,48.4,4.6,86.5,81.9,72.7,-9.2,45,0,46,47,72,8.3,12.5,7.2
2024-08-10T22:30:00,232,224.9,0.969,46.7,1,0,0,0,158.6,19.9,0,29.5,16.9,1295,4.3,44.1,48.4,4.3,86.2,81.9,72.7,-9.2,45,0,46,47,70.5,8.8,13.1,7.5
2024-08-10T22:40:00,265.4,239.3,0.902,50.9,1,0,0,0,172.9,19.8,0,29.6,17,1299.8,4.9,44,48.9,4.6,86.3,81.7,72.7,-9,45,0,46,47,72.2,8.3,12.4,7.1
2024-08-10T22:50:00,249.6,244.2,0.978,52.3,1,0,0,0,177.7,19.8,0,29.6,17.1,1302.2,4.6,43.9,48.5,4.5,86.2,81.7,72.7,-9,45,0,46,47,72.7,8.1,12.1,7
2024-08-10T23:00:00,269.3,243.9,0.906,52.9,1,0,0,0,179.6,19.7,0,27.6,17,1292.5,5,43.7,48.7,4.7,86.3,81.6,72.7,-8.9,45,0,45,47,73.6,8.1,11.3,7
2024-08-10T23:10:00,265.1,230.7,0.87,49,1,0,0,0,166.3,19.8,0,27.6,16.9,1298.6,4.9,43.7,48.6,4.6,86.2,81.6,72.7,-8.9,45,0,45,47,72.1,8.6,12,7.3
2024-08-10T23:20:00,260.7,223.7,0.858,46.6,1,0,0,0,159.2,19.7,0,27.8,17,1303.4,4.8,43.7,48.5,4.7,85.9,81.2,72.7,-8.5,45,0,45,47,71.2,8.8,12.4,7.6
2024-08-10T23:30:00,266.1,219.4,0.825,45.7,1,0,0,0,154.8,19.9,0,27.7,17,1303.4,4.9,43.2,48.1,4.7,85.6,80.9,72.7,-8.2,45,0,45,47,70.6,9.1,12.6,7.8
2024-08-10T23:40:00,196.4,198.2,1.009,39.5,1,0,0,0,134,19.6,0,27.5,17,1274.2,3.7,43.9,47.6,3.8,84.6,80.8,72.7,-8.1,45,0,45,47,67.6,9.9,13.9,8.6
2024-08-10T23:50:00,207.3,216.4,1.044,44.8,1,0,0,0,152.1,19.7,0,27.5,17.1,1275.5,3.9,43.6,47.5,3.9,84.3,80.4,72.7,-7.7,45,0,45,47,70.3,9.1,12.7,7.9
2024-08-11T00:00:00,190.2,193.6,1.018,38,1,0,0,0,129.1,19.6,0,27.8,17.1,1268.1,3.6,43.8,47.4,3.5,83.6,80.1,72.7,-7.4,45,0,45,47,66.7,10.1,14.3,8.8
2024-08-11T00:10:00,158.7,195.5,1.232,38.6,1,0,0,0,131.2,19.6,0,27.6,17.1,1269.3,3,44,47,3.5,83.4,79.9,72.7,-7.2,45,0,45,47,67.1,10,14.1,8.7
2024-08-11T00:20:00,197,197.7,1.004,39.3,1,0,0,0,133.5,19.6,0,27.6,17.1,1277.9,3.7,43.5,47.2,3.6,83,79.4,72.7,-6.7,45,0,45,47,67.5,9.9,14,8.6
2024-08-11T00:30:00,189.8,186.3,0.982,36,1,0,0,0,122.1,19.6,0,27.5,17,1265.6,3.6,43.8,47.4,3.6,83,79.4,72.7,-6.7,45,0,45,47,65.5,10.5,14.8,9.1
2024-08-11T00:40:00,185.3,185,0.998,35.6,1,0,0,0,120.8,19.6,0,27.5,17.1,1270.5,3.5,43.5,47,3.5,82.8,79.3,72.7,-6.6,45,0,45,47,65.3,10.6,14.8,9.3
2024-08-11T00:50:00,212,183,0.863,35,1,0,0,0,118.8,19.5,0,27.7,17,1271.8,4,43.5,47.5,3.4,82.8,79.4,72.7,-6.7,45,0,45,47,64.9,10.7,15.1,9.3
2024-08-11T01:00:00,157.9,177.7,1.126,33.4,1,0,0,0,113.5,19.6,0,27.6,17.1,1263.1,3,43.8,46.8,3.6,82.8,79.2,72.7,-6.5,45,0,45,47,63.8,11,15.5,9.6
2024-08-11T01:10:00,158.8,188.4,1.186,36.5,1,0,0,0,124.1,19.6,0,27.6,17.1,1270.5,3,43.9,46.9,3.2,82.2,79,72.7,-6.3,45,0,45,47,65.9,10.4,14.7,9.1
2024-08-11T01:20:00,164.1,193.3,1.178,38,1,0,0,0,128.9,19.6,0,27.6,17.2,1270.5,3.1,43.8,46.9,3.5,82.6,79.1,72.7,-6.4,45,0,45,47,66.7,10.2,14.3,8.9
2024-08-11T01:30:00,175,180.4,1.031,34.2,1,0,0,0,116,19.7,0,27.7,17.1,1273,3.3,43.6,46.9,3.6,82.4,78.8,72.7,-6.1,45,0,45,47,64.3,10.9,15.3,9.5
2024-08-11T01:40:00,185.1,176.5,0.953,33.1,1,0,0,0,112.3,19.6,0,27.5,17.2,1269.3,3.5,43.6,47.1,3.4,82,78.6,72.7,-5.9,45,0,45,47,63.6,11.1,15.6,9.7
2024-08-11T01:50:00,202.1,183.2,0.906,35,1,0,0,0,118.9,19.6,0,27.5,17.3,1276.7,3.8,43.7,47.5,3.5,82,78.5,72.7,-5.8,45,0,45,47,64.9,10.7,15,9.4
2024-08-11T02:00:00,152.3,188,1.234,36.5,1,0,0,0,123.8,19.5,0,27.5,17.2,1260.6,2.9,43.9,46.8,3.2,81.8,78.6,72.7,-5.9,45,0,45,47,65.8,10.4,14.7,9.1
2024-08-11T02:10:00,179.8,182.9,1.017,34.8,1,0,0,0,118.3,19.7,0,27.7,17.2,1269.3,3.4,43.9,47.3,3.3,81.8,78.5,72.7,-5.8,45,0,45,47,64.7,10.8,15.1,9.4
2024-08-11T02:20:00,207.5,242.3,1.168,52.4,1,0,0,0,177.9,19.6,0,27.5,17.1,1276.7,3.9,43.5,47.4,3.5,82.1,78.6,72.7,-5.9,45,0,45,47,73.4,8.1,11.4,7.1
2024-08-11T02:30:00,184.4,157.7,0.855,27.2,1,0,0,0,93.3,19.6,0,27.7,17.2,1264.3,3.5,43.3,46.8,3.5,82.1,78.6,72.7,-5.9,45,0,45,47,59.1,12.4,17.5,10.9
2024-08-11T02:40:00,170.7,163.3,0.957,28.9,1,0,0,0,99.1,19.6,0,27.6,17,1280.4,3.2,43.9,47.1,3.3,81.7,78.4,72.7,-5.7,45,0,45,47,60.7,12,16.9,10.4
2024-08-11T02:50:00,175.4,204.6,1.167,41.3,1,0,0,0,140.2,19.7,0,27.6,17.1,1275.5,3.3,44,47.3,3.3,82,78.7,72.7,-6,45,0,45,47,68.5,9.6,13.5,8.4
2024-08-11T03:00:00,189.7,201.6,1.063,40.4,1,0,0,0,137.3,19.5,0,27.7,17,1264.3,3.6,43.4,47,3.5,82.1,78.6,72.7,-5.9,45,0,45,47,68.1,9.7,13.8,8.5
2024-08-11T03:10:00,154.4,237.1,1.535,51,1,0,0,0,173,19.6,0,27.4,17,1277.9,2.9,44.1,47,3.2,81.7,78.5,72.7,-5.8,45,0,45,47,73,8.3,11.6,7.2
2024-08-11T03:20:00,168.4,235.6,1.399,50.5,1,0,0,0,171.2,19.7,0,27.7,17,1263.1,3.2,43.7,46.9,3.3,81.6,78.3,72.7,-5.6,45,0,45,47,72.7,8.3,11.7,7.2
2024-08-11T03:30:00,200.8,149.1,0.742,24.9,1,0,0,0,84.7,19.6,0,27.7,17.1,1268.1,3.8,43.3,47.1,3.4,81.6,78.2,72.7,-5.5,45,0,45,47,56.8,13.1,18.6,11.5
2024-08-11T03:40:00,169.4,159,0.939,27.8,1,0,0,0,94.6,19.6,0,27.6,17.2,1270.5,3.2,43.7,46.9,3.5,81.8,78.3,72.7,-5.6,45,0,45,47,59.5,12.3,17.3,10.8
2024-08-11T03:50:00,165.2,241.1,1.459,52.1,1,0,0,0,176.9,19.6,0,27.6,17,1279.1,3.1,43.8,46.9,3.3,81.7,78.4,72.7,-5.7,45,0,45,47,73.4,8.1,11.4,7.1
2024-08-11T04:00:00,181.2,239.1,1.319,51.4,1,0,0,0,174.5,19.7,0,27.6,17.2,1279.1,3.4,43.6,47,3.6,82,78.4,72.7,-5.7,45,0,45,47,73,8.2,11.6,7.2
2024-08-11T04:10:00,196.4,172.8,0.88,31.9,1,0,0,0,108.4,19.7,0,27.7,17,1274.2,3.7,43.3,47,3.6,81.8,78.2,72.7,-5.5,45,0,45,47,62.7,11.4,16,9.9
2024-08-11T04:20:00,169.2,151.1,0.893,25.4,1,0,0,0,86.4,19.7,0,27.8,17.2,1269.3,3.2,43.8,47,3.1,81.4,78.3,72.7,-5.6,45,0,45,47,57.2,13,18.4,11.4
2024-08-11T04:30:00,153.7,221.8,1.444,46.4,1,0,0,0,157.6,19.7,0,27.5,17,1271.8,2.9,44.1,47,3.6,81.7,78.1,72.7,-5.4,45,0,45,47,71,8.9,12.4,7.7
2024-08-11T04:40:00,186.4,245.5,1.317,53.4,1,0,0,0,181.2,19.6,0,27.6,17.1,1277.9,3.5,43.7,47.2,3.8,82.3,78.5,72.7,-5.8,45,0,45,47,73.8,8,11.3,6.9
2024-08-11T04:50:00,164,159.8,0.975,28.2,1,0,0,0,95.7,19.6,0,27.3,17.3,1269.3,3.1,43.7,46.8,3.6,82.2,78.6,72.7,-5.9,45,0,45,47,59.8,12.3,17.1,10.8
2024-08-11T05:00:00,168.5,160.9,0.955,28,1,0,0,0,95.1,21,0,27.6,17.1,1304.6,3.1,44.1,47.2,3.6,82.2,78.6,72.7,-5.9,46,0,45,47,59.1,13.1,17.2,10.6
2024-08-11T05:10:00,196.4,251.4,1.28,54.7,1,0,0,0,185.5,21,0,27.8,17.1,1309.4,3.6,44.4,48,4,82.8,78.8,72.7,-6.1,46,0,45,47,73.8,8.3,11,6.8
2024-08-11T05:20:00,222.9,226.1,1.015,47.3,1,0,0,0,160.5,21,0,27.6,17.1,1304.6,4.1,43.7,47.8,4.1,83.1,79,72.7,-6.3,46,0,45,47,71,9.3,12.2,7.5
2024-08-11T05:30:00,186.3,199.6,1.071,39.1,1,0,0,0,133.6,21,0,27.8,17.1,1315.4,3.4,44,47.4,3.8,83,79.2,72.7,-6.5,46,0,45,47,66.9,10.5,13.9,8.6
2024-08-11T05:40:00,228.5,214.2,0.937,43.5,1,0,0,0,148.5,21.1,0,27.4,17.1,1305.8,4.2,44,48.2,4.2,83.3,79.1,72.7,-6.4,46,0,45,47,69.3,9.9,12.8,8
2024-08-11T05:50:00,211.6,209.1,0.988,41.9,1,0,0,0,143.1,21.1,0,27.8,17.1,1302.2,3.9,44,47.9,4.2,83.7,79.5,72.7,-6.8,46,0,45,47,68.4,10.1,13.3,8.2
2024-08-11T06:00:00,229.6,203.1,0.885,40.4,1,0,0,0,137.3,21.1,0,27.6,17.1,1311.8,4.2,43.8,48,4.2,83.5,79.3,72.7,-6.6,46,0,45,47,67.6,10.4,13.6,8.4
2024-08-11T06:10:00,271.3,233.4,0.86,49.4,1,0,0,0,167.6,21,0,27.5,17.2,1302.2,5,43.4,48.4,5,84.5,79.5,72.7,-6.8,46,0,45,47,71.8,9,11.8,7.4
2024-08-11T06:20:00,252.8,236.4,0.935,50.3,1,0,0,0,170.7,21,0,27.4,17.2,1318.9,4.6,44,48.6,4.7,84.5,79.8,72.7,-7.1,46,0,45,47,72.2,8.9,11.6,7.3
2024-08-11T06:30:00,263.6,235.9,0.895,50.2,1,0,0,0,170.2,21.1,0,27.6,17,1317.8,4.8,43.6,48.4,5.1,84.8,79.7,72.7,-7,46,0,45,47,72.2,8.9,11.7,7.2
2024-08-11T06:40:00,275.8,240.6,0.873,51.5,1,0,0,0,174.7,21.2,0,27.7,17.1,1323.7,5,43.7,48.7,5.1,84.9,79.8,72.7,-7.1,46,0,45,47,72.6,8.8,11.5,7.1
2024-08-11T06:50:00,264.5,262.1,0.991,57.9,1,0,0,0,196.4,21.1,0,27.5,17.1,1322.5,4.8,43.8,48.6,5,84.8,79.8,72.7,-7.1,46,0,45,47,74.9,8.1,10.5,6.5
2024-08-11T07:00:00,291.4,238.8,0.819,49.9,1,0,0,0,169.5,22.7,0,29.5,17.1,1371.4,5.1,43.7,48.8,5,85,80,72.7,-7.3,47,0,46,47,71,9.5,12.4,7.2
2024-08-11T07:10:00,304.7,274.1,0.9,60.4,1,0,0,0,204.9,22.7,0,29.5,17,1354.1,5.4,43.7,49.1,5.3,85.8,80.5,72.7,-7.8,47,0,46,47,74.8,8.3,10.8,6.2
2024-08-11T07:20:00,266.5,259,0.972,56,1,0,0,0,189.9,22.5,0,29.5,17,1361.1,4.7,44.1,48.8,5.1,85.8,80.7,72.7,-8,47,0,46,47,73.3,8.7,11.4,6.6
2024-08-11T07:30:00,299,271.8,0.909,59.7,1,0,0,0,202.5,22.6,0,29.6,17,1354.1,5.3,43.4,48.7,5.3,86.1,80.8,72.7,-8.1,47,0,46,47,74.5,8.3,10.9,6.3
2024-08-11T07:40:00,266.5,251.5,0.944,53.8,1,0,0,0,182.5,22.5,0,29.5,17,1361.1,4.7,43.9,48.6,5.2,86.2,81,72.7,-8.3,47,0,46,47,72.6,8.9,11.7,6.8
2024-08-11T07:50:00,287.5,263.7,0.917,57.3,1,0,0,0,194.6,22.8,0,29.4,17,1353,5.1,43.8,48.9,5.2,86,80.8,72.7,-8.1,47,0,46,47,73.8,8.6,11.1,6.4
2024-08-11T08:00:00,296.6,277.8,0.936,60.5,1,0,0,0,205.4,22.7,0,31.7,18,1369.1,5.2,44,49.2,5.3,86.2,80.9,72.7,-8.2,47,0,47,48,73.9,8.2,11.4,6.5
2024-08-11T08:10:00,339.4,287,0.846,63.2,1,0,0,0,214.4,22.7,0,31.8,18.1,1380.5,5.9,44,49.9,6.1,87.1,81,72.7,-8.3,47,0,47,48,74.7,7.9,11.1,6.3
2024-08-11T08:20:00,328.7,287.9,0.876,63.6,1,0,0,0,215.7,22.7,0,31.3,18.1,1383.9,5.7,44.1,49.8,5.8,87.1,81.3,72.7,-8.6,47,0,47,48,74.9,7.9,10.9,6.3
2024-08-11T08:30:00,338.8,294.2,0.868,65.2,1,0,0,0,222,22.7,0,31.3,18.2,1378.2,5.9,43.7,49.6,6.1,87.6,81.5,72.7,-8.8,47,0,47,48,75.5,7.7,10.6,6.2
2024-08-11T08:40:00,308.3,281.8,0.914,61.4,1,0,0,0,209.3,22.9,0,31.6,18.1,1370.2,5.4,44,49.4,5.7,87.6,81.9,72.7,-9.2,47,0,47,48,74.3,8.1,11.2,6.4
2024-08-11T08:50:00,344,263.9,0.767,56.5,1,0,0,0,191.6,22.7,0,31.6,18.1,1375.9,6,43.6,49.6,5.7,87.6,81.9,72.7,-9.2,47,0,47,48,72.6,8.6,12,6.8
2024-08-11T09:00:00,312.4,281.8,0.902,60.4,1,0,0,0,205,24.2,0,33.5,19.2,1388.4,5.4,44.1,49.5,5.7,87.9,82.2,72.7,-9.5,48,0,48,49,72.7,8.6,11.9,6.8
2024-08-11T09:10:00,359.5,299.8,0.834,65.8,1,0,0,0,223.2,24.3,0,33.3,19.1,1391.8,6.2,43.9,50.1,6.5,88.5,82,72.7,-9.3,48,0,48,49,74.4,8.1,11.1,6.4
2024-08-11T09:20:00,348.2,292.7,0.84,63.7,1,0,0,0,216.2,24.1,0,33.3,19,1392.9,6,43.8,49.8,6.1,88.2,82.1,72.7,-9.4,48,0,48,49,73.9,8.3,11.4,6.5
2024-08-11T09:30:00,356.3,309.9,0.87,68.6,1,0,0,0,232.9,24.3,0,33.8,19,1401.9,6.1,44.2,50.3,6.1,88.4,82.3,72.7,-9.6,48,0,48,49,75.1,7.8,10.9,6.1
2024-08-11T09:40:00,391.4,312.3,0.798,69.5,1,0,0,0,235.8,24.1,0,33.4,19,1401.9,6.7,44.4,51.1,6.2,88.9,82.7,72.7,-10,48,0,48,49,75.5,7.7,10.7,6.1
2024-08-11T09:50:00,397.2,307.5,0.774,68.1,1,0,0,0,230.9,24.1,0,33.5,19,1401.9,6.8,44.3,51.1,6.7,89.8,83.1,72.7,-10.4,48,0,48,49,75.1,7.8,10.9,6.2
2024-08-11T10:00:00,382.4,331.5,0.867,75.1,1,0,0,0,254.8,24.2,0,33.5,19,1390.7,6.6,44,50.6,6.5,90,83.5,72.7,-10.8,48,0,48,49,76.9,7.3,10.1,5.7
2024-08-11T10:10:00,365.6,300.3,0.821,65.8,1,0,0,0,223.3,24.1,0,33.8,19.1,1392.9,6.3,44.3,50.6,6.8,90.6,83.8,72.7,-11.1,48,0,48,49,74.4,8,11.3,6.4
2024-08-11T10:20:00,372,313.7,0.843,70,1,0,0,0,237.3,24.1,0,33.3,19,1395.2,6.4,44.7,51.1,6.5,90.2,83.7,72.7,-11,48,0,48,49,75.7,7.7,10.6,6
2024-08-11T10:30:00,389.8,330.8,0.849,74.9,1,0,0,0,254,24.1,0,33.6,19.1,1396.3,6.7,44.2,50.9,6.7,90.6,83.9,72.7,-11.2,48,0,48,49,76.8,7.3,10.1,5.8
2024-08-11T10:40:00,391,343.9,0.879,78.7,1,0,0,0,267,24.2,0,33.8,19,1400.8,6.7,44.4,51.1,6.9,91.2,84.3,72.7,-11.6,48,0,48,49,77.6,7,9.8,5.5
2024-08-11T10:50:00,416.7,349.2,0.838,80.3,1,0,0,0,272.4,24.1,0,33.7,19,1408.6,7.1,44.3,51.4,7.2,91.6,84.4,72.7,-11.7,48,0,48,49,78,6.9,9.7,5.4
2024-08-11T11:00:00,403.4,341.8,0.847,77.2,1,0,0,0,261.9,24.2,0,35.6,20.1,1403,6.9,44.1,51,7.1,91.5,84.4,72.7,-11.7,48,0,49,50,76.6,7.1,10.4,5.9
2024-08-11T11:10:00,408.6,342,0.837,77.3,1,0,0,0,262.3,24.1,0,35.5,20.2,1400.8,7,44.1,51.1,6.9,91.4,84.5,72.7,-11.8,48,0,49,50,76.7,7,10.4,5.9
2024-08-11T11:20:00,392.9,328.7,0.836,73.2,1,0,0,0,248.3,24.1,0,36,20.2,1407.5,6.7,44.4,51.1,6.9,91.7,84.8,72.7,-12.1,48,0,49,50,75.5,7.3,11,6.2
2024-08-11T11:30:00,385.8,345.9,0.897,78.5,1,0,0,0,266.1,24.3,0,35.4,20.1,1403,6.6,44.4,51,6.8,91.6,84.8,72.7,-12.1,48,0,49,50,76.9,7,10.2,5.8
2024-08-11T11:40:00,387.4,339.2,0.876,76.2,1,0,0,0,259.5,24,0,35.6,20.1,1408.6,6.6,44.5,51.1,6.3,91.5,85.2,72.7,-12.5,48,0,49,50,76.5,7.1,10.5,5.9
2024-08-11T11:50:00,394.3,341.6,0.866,76.9,1,0,0,0,261.7,24.2,0,35.5,20.1,1391.8,6.8,44.7,51.5,6.6,92.4,85.8,72.7,-13.1,48,0,49,50,76.6,7.1,10.4,5.9
2024-08-11T12:00:00,400.8,340.8,0.85,76.9,1,0,0,0,260.9,24.1,0,35.7,20.1,1394,6.9,44.8,51.7,6.8,92.9,86.1,72.7,-13.4,48,0,49,50,76.6,7.1,10.5,5.9
2024-08-11T12:10:00,396.6,329.6,0.831,73.5,1,0,0,0,249.3,24.4,0,35.8,20.2,1399.7,6.8,44.8,51.6,6.4,92.3,85.9,72.7,-13.2,48,0,49,50,75.6,7.4,10.9,6.1
2024-08-11T12:20:00,397.5,346.6,0.872,78.7,1,0,0,0,267.1,24.2,0,35.3,20,1403,6.8,44.9,51.7,6.8,93,86.2,72.7,-13.5,48,0,49,50,77.1,7,10.2,5.8
2024-08-11T12:30:00,397.2,339.9,0.856,76.6,1,0,0,0,260,24.2,0,35.6,20.1,1401.9,6.8,45.2,52,6.7,93,86.3,72.7,-13.6,48,0,49,50,76.5,7.1,10.5,5.9
2024-08-11T12:40:00,409.5,346.3,0.846,78.5,1,0,0,0,266.4,24.1,0,35.6,20.1,1404.1,7,44.8,51.8,6.6,92.6,86,72.7,-13.3,48,0,49,50,76.9,7,10.3,5.8
2024-08-11T12:50:00,409.9,347.8,0.849,78.9,1,0,0,0,267.7,24.2,0,35.7,20.1,1405.2,7,45.2,52.2,6.8,92.9,86.1,72.7,-13.4,48,0,49,50,77,7,10.3,5.8
2024-08-11T13:00:00,406.9,347.6,0.854,78.9,1,0,0,0,267.6,24.2,0,35.7,20.1,1395.2,7,45.4,52.4,7,93.4,86.4,72.7,-13.7,48,0,49,50,77,7,10.3,5.8
2024-08-11T13:10:00,395.9,348.7,0.881,79.2,1,0,0,0,268.6,24.1,0,35.8,20.3,1397.4,6.8,45.3,52.1,6.7,93,86.3,72.7,-13.6,48,0,49,50,77,6.9,10.3,5.8
2024-08-11T13:20:00,406.3,344.3,0.847,77.8,1,0,0,0,263.9,24.3,0,35.9,20.1,1392.9,7,45,52,6.9,92.9,86,72.7,-13.3,48,0,49,50,76.7,7.1,10.4,5.8
2024-08-11T13:30:00,389.8,352,0.903,80.2,1,0,0,0,272.1,24.2,0,35.7,20,1396.3,6.7,45.3,52,6.8,92.9,86.1,72.7,-13.4,48,0,49,50,77.3,6.9,10.1,5.7
2024-08-11T13:40:00,403.4,355.2,0.881,81.1,1,0,0,0,275.1,24.1,0,35.8,20.1,1403,6.9,45.5,52.4,6.8,92.8,86,72.7,-13.3,48,0,49,50,77.5,6.8,10.1,5.7
2024-08-11T13:50:00,408.2,334.4,0.819,74.9,1,0,0,0,254.1,24.3,0,35.8,20.2,1399.7,7,45.3,52.3,6.8,92.7,85.9,72.7,-13.2,48,0,49,50,76,7.3,10.7,6
2024-08-11T14:00:00,404.3,344,0.851,77.9,1,0,0,0,264.2,24.1,0,35.6,20.1,1406.4,6.9,45,51.9,7.1,92.5,85.4,72.7,-12.7,48,0,49,50,76.8,7,10.4,5.8
2024-08-11T14:10:00,400.8,345.3,0.861,78.1,1,0,0,0,265.1,24.3,0,35.9,20,1394,6.9,44.6,51.5,6.6,92,85.4,72.7,-12.7,48,0,49,50,76.8,7,10.4,5.8
2024-08-11T14:20:00,384.6,341.2,0.887,77,1,0,0,0,261.3,24.2,0,35.6,20.1,1398.5,6.6,44.5,51.1,6.6,91.9,85.3,72.7,-12.6,48,0,49,50,76.6,7.1,10.4,5.9
2024-08-11T14:30:00,385.5,335.2,0.869,75.3,1,0,0,0,255.4,24.2,0,35.5,20.1,1401.9,6.6,44.7,51.3,6.6,92.3,85.7,72.7,-13,48,0,49,50,76.2,7.2,10.6,6
2024-08-11T14:40:00,383.4,341.8,0.892,77.2,1,0,0,0,261.8,24.3,0,35.5,20.2,1394,6.6,44.8,51.4,6.4,92.3,85.9,72.7,-13.2,48,0,49,50,76.6,7.1,10.4,5.9
2024-08-11T14:50:00,373.5,344,0.921,77.8,1,0,0,0,263.9,24.2,0,35.7,20.1,1400.8,6.4,44.8,51.2,6.7,92.8,86.1,72.7,-13.4,48,0,49,50,76.7,7,10.4,5.9
2024-08-11T15:00:00,395.3,342.2,0.866,77,1,0,0,0,262.2,24.1,0,35.8,20.1,1395.2,6.8,44.6,51.4,6.7,92,85.3,72.7,-12.6,48,0,49,50,76.6,7.1,10.5,5.9
2024-08-11T15:10:00,371.4,312,0.84,68,1,0,0,0,231.8,24.4,0,35.9,19.9,1392.9,6.4,44.9,51.3,6.1,91.6,85.5,72.7,-12.8,48,0,49,50,74.3,7.8,11.5,6.4
2024-08-11T15:20:00,389.2,342.1,0.879,77.2,1,0,0,0,262,24.2,0,35.8,20.1,1394,6.7,44.7,51.4,6.3,92.4,86.1,72.7,-13.4,48,0,49,50,76.6,7.1,10.5,5.9
2024-08-11T15:30:00,382.1,338.7,0.887,76.4,1,0,0,0,259.1,24.1,0,35.6,20,1410.8,6.5,44.8,51.3,6.1,92.2,86.1,72.7,-13.4,48,0,49,50,76.5,7.1,10.5,5.9
2024-08-11T15:40:00,407.6,340.8,0.836,77,1,0,0,0,261.1,24,0,35.6,20.1,1397.4,7,45,52,6.7,92.6,85.9,72.7,-13.2,48,0,49,50,76.6,7,10.5,5.9
2024-08-11T15:50:00,384.6,341.7,0.888,77.2,1,0,0,0,262,24.2,0,35.5,20,1398.5,6.6,45,51.6,6.5,92.5,86,72.7,-13.3,48,0,49,50,76.7,7.1,10.4,5.9
2024-08-11T16:00:00,380.3,338.5,0.89,76.2,1,0,0,0,258.5,24,0,35.9,20.1,1404.1,6.5,44.6,51.1,6.4,92.1,85.7,72.7,-13,48,0,49,50,76.3,7.1,10.6,5.9
2024-08-11T16:10:00,385.2,323.8,0.841,74.8,1,0,0,0,253.7,24.2,0,35.9,10,1400.8,6.6,44.5,51.1,6.4,91.8,85.4,72.7,-12.7,48,0,49,50,78.3,7.5,11.1,3.1
2024-08-11T16:20:00,364.5,328.7,0.902,73.3,1,0,0,0,248.8,24.2,0,35.5,20.1,1410.8,6.2,44.8,51,6.3,92.1,85.8,72.7,-13.1,48,0,49,50,75.7,7.4,10.8,6.1
2024-08-11T16:30:00,367.1,337.1,0.918,75.9,1,0,0,0,257.5,24.1,0,35.5,19.9,1398.5,6.3,44.6,50.9,6.3,92.1,85.8,72.7,-13.1,48,0,49,50,76.4,7.2,10.5,5.9
2024-08-11T16:40:00,361.9,335.4,0.927,75.4,1,0,0,0,255.6,24.2,0,35.5,20,1400.8,6.2,44.5,50.7,6.3,91.9,85.6,72.7,-12.9,48,0,49,50,76.2,7.2,10.6,6
2024-08-11T16:50:00,355.7,320.8,0.902,71,1,0,0,0,240.9,24.2,0,35.7,20,1399.7,6.1,44.7,50.8,6.1,91.8,85.7,72.7,-13,48,0,49,50,75.1,7.5,11.1,6.2
2024-08-11T17:00:00,402.4,342,0.85,77.2,1,0,0,0,262,24.1,0,35.7,20.1,1399.7,6.9,44.7,51.6,6.4,92.3,85.9,72.7,-13.2,48,0,49,50,76.6,7.1,10.5,5.9
2024-08-11T17:10:00,384.6,338.5,0.88,76.2,1,0,0,0,258.5,24.3,0,35.8,19.9,1398.5,6.6,45.1,51.7,6.3,92.6,86.3,72.7,-13.6,48,0,49,50,76.4,7.2,10.6,5.9
2024-08-11T17:20:00,397.2,342.1,0.861,77.4,1,0,0,0,262.6,24,0,35.6,19.9,1401.9,6.8,45,51.8,6.4,92.9,86.5,72.7,-13.8,48,0,49,50,76.8,7,10.4,5.8
2024-08-11T17:30:00,390.4,336.7,0.862,75.8,1,0,0,0,257,24.3,0,35.5,19.9,1398.5,6.7,44.8,51.5,6.6,93.3,86.7,72.7,-14,48,0,49,50,76.3,7.2,10.5,5.9
2024-08-11T17:40:00,383.9,347.6,0.906,79,1,0,0,0,268,24.3,0,35.5,19.9,1417.5,6.5,45.5,52,6.7,93.4,86.7,72.7,-14,48,0,49,50,77.1,7,10.2,5.7
2024-08-11T17:50:00,395.4,348.4,0.881,79.2,1,0,0,0,268.5,24.3,0,35.6,20,1416.3,6.7,45.6,52.3,6.7,93.4,86.7,72.7,-14,48,0,49,50,77.1,7,10.2,5.7
2024-08-11T18:00:00,400.4,347.8,0.869,79.1,1,0,0,0,268.3,24.2,0,35.4,19.9,1413,6.8,45.7,52.5,6.7,93.7,87,72.7,-14.3,48,0,49,50,77.1,7,10.2,5.7
2024-08-11T18:10:00,409.5,352.7,0.861,80.3,1,0,0,0,272.5,24.2,0,35.9,20,1404.1,7,45.7,52.7,6.8,94.1,87.3,72.7,-14.6,48,0,49,50,77.3,6.9,10.2,5.7
2024-08-11T18:20:00,394.2,353.2,0.896,80.6,1,0,0,0,273.3,24.3,0,35.7,20,1411.9,6.7,45.6,52.3,6.8,93.7,86.9,72.7,-14.2,48,0,49,50,77.4,6.9,10.1,5.7
2024-08-11T18:30:00,405,352.9,0.872,80.5,1,0,0,0,273.1,24.3,0,35.6,20,1408.6,6.9,45.6,52.5,6.7,93.9,87.2,72.7,-14.5,48,0,49,50,77.4,6.9,10.1,5.7
2024-08-11T18:40:00,393.9,353.1,0.897,80.4,1,0,0,0,273.8,24.1,0,35.3,19.9,1410.8,6.7,45.5,52.2,6.8,94.2,87.4,72.7,-14.7,48,0,49,50,77.5,6.8,10,5.6
2024-08-11T18:50:00,398.8,353.2,0.886,80.3,1,0,0,0,273.4,24.1,0,35.6,20.1,1407.5,6.8,45.6,52.4,6.7,94,87.3,72.7,-14.6,48,0,49,50,77.4,6.8,10.1,5.7
2024-08-11T19:00:00,372.6,346.3,0.929,79.9,1,0,0,0,271,22.8,0,33.7,18.8,1375.9,6.5,45.9,52.4,6.9,94.4,87.5,72.7,-14.8,47,0,48,49,78.3,6.6,9.7,5.4
2024-08-11T19:10:00,389.2,340.6,0.875,78.3,1,0,0,0,265.5,22.8,0,33.5,18.9,1373.7,6.8,45.3,52.1,6.9,94.3,87.4,72.7,-14.7,47,0,48,49,77.9,6.7,9.8,5.5
2024-08-11T19:20:00,359.7,326.7,0.908,74.2,1,0,0,0,251.6,22.7,0,33.5,18.9,1370.2,6.3,45.2,51.5,6.4,93.7,87.3,72.7,-14.6,47,0,48,49,77,6.9,10.2,5.8
2024-08-11T19:30:00,362.3,323.6,0.893,73.3,1,0,0,0,248.5,22.6,0,33.5,18.9,1358.7,6.4,45.3,51.7,6.3,93.5,87.2,72.7,-14.5,47,0,48,49,76.8,7,10.3,5.9
2024-08-11T19:40:00,325.4,324.8,0.998,73.6,1,0,0,0,249.7,22.8,0,33.4,19,1370.2,5.7,45.2,50.9,6,93.1,87.1,72.7,-14.4,47,0,48,49,76.9,7,10.3,5.8
2024-08-11T19:50:00,337.1,318.7,0.945,71.8,1,0,0,0,243.5,22.6,0,33.5,19,1371.4,5.9,44.7,50.6,6.2,93,86.8,72.7,-14.1,47,0,48,49,76.4,7.1,10.5,6
2024-08-11T20:00:00,316.2,298.8,0.945,66.8,1,0,0,0,226.6,22.8,0,31.5,18,1355.3,5.6,44.7,50.3,6,92.4,86.4,72.7,-13.7,47,0,47,48,75.8,7.6,10.5,6
2024-08-11T20:10:00,300.8,310.6,1.033,70.3,1,0,0,0,238.6,22.6,0,31.5,17.9,1362.2,5.3,44.2,49.5,6.3,91.8,85.5,72.7,-12.8,47,0,47,48,76.8,7.3,10.1,5.7
2024-08-11T20:20:00,276.2,273.4,0.99,59.4,1,0,0,0,201.4,22.5,0,31.4,17.9,1353,4.9,44,48.9,5.8,91,85.2,72.7,-12.5,47,0,47,48,73.7,8.2,11.5,6.6
2024-08-11T20:30:00,305.2,284.2,0.931,71.8,1,0,0,0,243.7,22.6,0,0,17.9,1356.4,5.4,43.6,49,6,90.3,84.3,72.7,-11.6,47,0,0,48,85.7,8,0,6.3
2024-08-11T20:40:00,301.6,268.8,0.891,58,1,0,0,0,196.9,22.6,0,31.3,18,1365.6,5.3,44.2,49.5,5.8,89,83.2,72.7,-10.5,47,0,47,48,73.2,8.4,11.6,6.7
2024-08-11T20:50:00,316.5,268.2,0.847,57.8,1,0,0,0,196,22.5,0,31.6,18,1356.4,5.6,43.8,49.4,5.7,88.4,82.7,72.7,-10,47,0,47,48,73.1,8.4,11.8,6.7
2024-08-11T21:00:00,270,247.8,0.918,53.1,1,0,0,0,180.1,21.2,0,29.5,17,1322.5,4.9,44.1,49,5.4,87.8,82.4,72.7,-9.7,46,0,46,47,72.7,8.6,11.9,6.8
2024-08-11T21:10:00,263.6,260.9,0.99,57,1,0,0,0,193.6,21.2,0,29.2,17,1317.8,4.8,43.9,48.7,5.3,87.2,81.9,72.7,-9.2,46,0,46,47,74.2,8.1,11.2,6.5
2024-08-11T21:20:00,271.2,239.2,0.882,50.6,1,0,0,0,171.6,21.1,0,29.5,16.9,1328.4,4.9,43.6,48.5,4.9,86.5,81.6,72.7,-8.9,46,0,46,47,71.7,8.8,12.3,7.1
2024-08-11T21:30:00,241.2,223.9,0.928,46.1,1,0,0,0,156.3,21.1,0,29.5,17.1,1315.4,4.4,44.2,48.6,4.4,86,81.6,72.7,-8.9,46,0,46,47,69.8,9.4,13.2,7.6
2024-08-11T21:40:00,257.1,248.8,0.968,53.4,1,0,0,0,181.1,21.1,0,29.6,17,1313,4.7,43.9,48.6,4.6,86,81.4,72.7,-8.7,46,0,46,47,72.8,8.5,11.9,6.8
2024-08-11T21:50:00,264.7,242.1,0.915,51.4,1,0,0,0,174.4,21.1,0,29.6,17,1323.7,4.8,43.7,48.5,4.9,86.1,81.2,72.7,-8.5,46,0,46,47,72,8.7,12.2,7
2024-08-11T22:00:00,261.6,245.3,0.938,52.4,1,0,0,0,179,19.8,0,29.6,16.9,1308.2,4.8,43.9,48.7,4.6,85.8,81.2,72.7,-8.5,45,0,46,47,73,8.1,12.1,6.9
2024-08-11T22:10:00,252.9,242.8,0.96,51.6,1,0,0,0,176.2,19.9,0,29.7,17,1291.3,4.7,43.8,48.5,4.8,86,81.2,72.7,-8.5,45,0,46,47,72.6,8.2,12.2,7
2024-08-11T22:20:00,227,217.6,0.958,44.6,1,0,0,0,151.3,19.8,0,29.6,16.9,1297.4,4.2,43.8,48,4.5,85.6,81.1,72.7,-8.4,45,0,46,47,69.5,9.1,13.6,7.8
2024-08-11T22:30:00,253.6,243.8,0.961,52.3,1,0,0,0,177.5,19.9,0,29.5,17,1295,4.7,43.9,48.6,4.3,85.5,81.2,72.7,-8.5,45,0,46,47,72.8,8.1,12.1,7
2024-08-11T22:40:00,249.1,232.3,0.932,48.8,1,0,0,0,165.5,20,0,29.7,17,1299.8,4.6,43.9,48.5,4.6,85.6,81,72.7,-8.3,45,0,46,47,71.3,8.6,12.8,7.3
2024-08-11T22:50:00,243.3,225.2,0.926,46.8,1,0,0,0,158.9,19.8,0,29.5,17.1,1297.4,4.5,43.9,48.4,4.4,85.4,81,72.7,-8.3,45,0,46,47,70.5,8.8,13.1,7.6
2024-08-11T23:00:00,252.4,224,0.887,47,1,0,0,0,159.7,19.8,0,27.4,17.1,1288.9,4.7,43.8,48.5,4.5,85.6,81.1,72.7,-8.4,45,0,45,47,71.3,8.8,12.2,7.6
2024-08-11T23:10:00,233.1,221.3,0.95,46.3,1,0,0,0,157,19.9,0,27.5,17,1301,4.3,44.1,48.4,4.4,85.5,81.1,72.7,-8.4,45,0,45,47,70.9,9,12.4,7.7
2024-08-11T23:20:00,238.7,229.1,0.96,48.4,1,0,0,0,164.4,19.9,0,27.8,17.1,1302.2,4.4,43.8,48.2,4.7,85.7,81,72.7,-8.3,45,0,45,47,71.8,8.7,12.1,7.4
2024-08-11T23:30:00,237.9,212.9,0.895,43.7,1,0,0,0,148.5,19.8,0,27.5,17.1,1297.4,4.4,44.1,48.5,4.4,85.4,81,72.7,-8.3,45,0,45,47,69.8,9.3,12.9,8
2024-08-11T23:40:00,228.1,215.8,0.946,44.6,1,0,0,0,151.4,19.6,0,27.8,17.1,1273,4.3,43.9,48.2,4.2,85.3,81.1,72.7,-8.4,45,0,45,47,70.1,9.1,12.9,7.9
2024-08-11T23:50:00,196.3,194.5,0.991,38.4,1,0,0,0,130.4,19.6,0,27.6,16.9,1273,3.7,44.1,47.8,4,84.6,80.6,72.7,-7.9,45,0,45,47,67.1,10.1,14.2,8.7
2024-08-12T00:00:00,196.3,221.5,1.129,46.3,1,0,0,0,157.1,19.6,0,27.7,17.1,1273,3.7,43.8,47.5,3.9,84.2,80.3,72.7,-7.6,45,0,45,47,70.9,8.8,12.5,7.7
2024-08-12T00:10:00,165.1,216.5,1.312,44.8,1,0,0,0,152.2,19.6,0,27.6,17.1,1277.9,3.1,44.1,47.2,3.6,83.7,80.1,72.7,-7.4,45,0,45,47,70.3,9.1,12.8,7.9
2024-08-12T00:20:00,201.9,241.3,1.195,52.2,1,0,0,0,177,19.6,0,27.6,17.1,1275.5,3.8,43.8,47.6,3.9,83.7,79.8,72.7,-7.1,45,0,45,47,73.4,8.1,11.4,7.1
2024-08-12T00:30:00,198.1,175.7,0.887,32.9,1,0,0,0,111.6,19.6,0,27.6,17,1285.2,3.7,43.9,47.6,3.6,83.2,79.6,72.7,-6.9,45,0,45,47,63.5,11.1,15.7,9.7
2024-08-12T00:40:00,184.9,206.1,1.114,41.7,1,0,0,0,141.6,19.7,0,27.6,17.2,1268.1,3.5,43.5,47,3.8,83.3,79.5,72.7,-6.8,45,0,45,47,68.7,9.6,13.4,8.3
2024-08-12T00:50:00,191.7,199.5,1.041,39.9,1,0,0,0,135.3,19.6,0,27.5,17.1,1277.9,3.6,43.4,47,3.7,83.1,79.4,72.7,-6.7,45,0,45,47,67.8,9.8,13.8,8.6
2024-08-12T01:00:00,153.2,167.2,1.091,30.3,1,0,0,0,103,19.5,0,27.7,17.1,1268.1,2.9,44,46.9,3.5,82.9,79.4,72.7,-6.7,45,0,45,47,61.6,11.7,16.5,10.2
2024-08-12T01:10:00,180.5,238.6,1.322,51.4,1,0,0,0,174.3,19.6,0,27.6,17.1,1274.2,3.4,43.8,47.2,3.5,82.8,79.3,72.7,-6.6,45,0,45,47,73,8.2,11.6,7.2
2024-08-12T01:20:00,169.4,211.2,1.247,43.3,1,0,0,0,146.8,19.7,0,27.5,17.2,1270.5,3.2,43.8,47,3.7,83,79.3,72.7,-6.6,45,0,45,47,69.5,9.3,13,8.1
2024-08-12T01:30:00,179.6,191.8,1.068,37.3,1,0,0,0,127.5,19.6,0,27.5,17.2,1268.1,3.4,43.7,47.1,3.5,82.8,79.3,72.7,-6.6,45,0,45,47,66.5,10.2,14.3,9
2024-08-12T01:40:00,201.4,233.6,1.16,49.6,1,0,0,0,169.3,19.7,0,27.6,17.1,1271.8,3.8,43.4,47.2,3.6,82.7,79.1,72.7,-6.4,45,0,45,47,72.5,8.4,11.8,7.3
2024-08-12T01:50:00,173,205.5,1.188,41.5,1,0,0,0,141,19.6,0,27.7,17.2,1258.1,3.3,43.5,46.8,3.5,82.4,78.9,72.7,-6.2,45,0,45,47,68.6,9.6,13.5,8.4
2024-08-12T02:00:00,126.2,173.9,1.378,32.3,1,0,0,0,109.8,19.5,0,27.4,17.1,1261.9,2.4,44.1,46.5,3.3,82.2,78.9,72.7,-6.2,45,0,45,47,63.1,11.2,15.8,9.8
2024-08-12T02:10:00,158.4,167,1.055,30.2,1,0,0,0,102.7,19.5,0,27.7,17.1,1266.8,3,44,47,3.2,82.1,78.9,72.7,-6.2,45,0,45,47,61.5,11.7,16.6,10.2
2024-08-12T02:20:00,200.6,232.7,1.16,49.6,1,0,0,0,168.3,19.6,0,27.6,17.2,1266.8,3.8,43.2,47,3.4,82.1,78.7,72.7,-6,45,0,45,47,72.3,8.4,11.8,7.4
2024-08-12T02:30:00,184.4,195,1.058,38.5,1,0,0,0,130.8,19.6,0,27.4,17.2,1264.3,3.5,43.6,47.1,3.4,82.1,78.7,72.7,-6,45,0,45,47,67.1,10,14,8.8
2024-08-12T02:40:00,126.4,203.9,1.612,41.2,1,0,0,0,139.8,19.6,0,27.5,17,1264.3,2.4,44.4,46.8,3.2,81.9,78.7,72.7,-6,45,0,45,47,68.6,9.6,13.5,8.3
2024-08-12T02:50:00,195.7,172.2,0.88,31.8,1,0,0,0,108,19.5,0,27.6,17,1269.3,3.7,43.4,47.1,3.6,82.3,78.7,72.7,-6,45,0,45,47,62.7,11.3,16,9.9
2024-08-12T03:00:00,206.1,171.3,0.831,31.5,1,0,0,0,107,19.6,0,27.7,17,1268.1,3.9,43.2,47.1,3.5,82.3,78.8,72.7,-6.1,45,0,45,47,62.5,11.5,16.2,9.9
2024-08-12T03:10:00,147.2,238.9,1.623,51.5,1,0,0,0,174.6,19.6,0,27.6,17,1261.9,2.8,44.2,47,3,81.8,78.8,72.7,-6.1,45,0,45,47,73.1,8.2,11.6,7.1
2024-08-12T03:20:00,169.7,237.6,1.4,51.1,1,0,0,0,173.5,19.5,0,27.5,17.1,1273,3.2,43.7,46.9,3.3,82,78.7,72.7,-6,45,0,45,47,73,8.2,11.6,7.2
2024-08-12T03:30:00,190.4,177.6,0.933,33.3,1,0,0,0,113.2,19.6,0,27.6,17.2,1269.3,3.6,43.4,47,3.5,82.1,78.6,72.7,-5.9,45,0,45,47,63.7,11,15.5,9.7
2024-08-12T03:40:00,136,170.7,1.255,31.3,1,0,0,0,106.4,19.7,0,27.6,17,1255.6,2.6,44.3,46.9,3.2,82.1,78.9,72.7,-6.2,45,0,45,47,62.3,11.5,16.2,10
2024-08-12T03:50:00,153.1,206.7,1.35,41.9,1,0,0,0,142.4,19.6,0,27.7,17,1266.8,2.9,44.2,47.1,3.2,81.9,78.7,72.7,-6,45,0,45,47,68.9,9.5,13.4,8.2
2024-08-12T04:00:00,196.6,204.3,1.039,41.3,1,0,0,0,140.1,19.5,0,27.5,17.1,1275.5,3.7,43.5,47.2,3.3,81.8,78.5,72.7,-5.8,45,0,45,47,68.6,9.5,13.5,8.4
2024-08-12T04:10:00,190.6,234.6,1.231,50.2,1,0,0,0,170.2,19.6,0,27.6,17.2,1270.5,3.6,43.6,47.2,3.4,81.7,78.3,72.7,-5.6,45,0,45,47,72.5,8.4,11.8,7.3
2024-08-12T04:20:00,148.2,230.7,1.556,49,1,0,0,0,166.4,19.6,0,27.6,17.1,1270.5,2.8,44,46.8,3.4,82,78.6,72.7,-5.9,45,0,45,47,72.1,8.5,12,7.4
2024-08-12T04:30:00,168.4,157.6,0.936,27.5,1,0,0,0,93.3,19.6,0,27.6,17.1,1263.1,3.2,43.4,46.6,3.5,82,78.5,72.7,-5.8,45,0,45,47,59.2,12.4,17.5,10.8
2024-08-12T04:40:00,182.6,168.4,0.922,30.4,1,0,0,0,104.2,19.6,0,27.5,17.1,1288.9,3.4,43.6,47,3.4,81.9,78.5,72.7,-5.8,45,0,45,47,61.9,11.6,16.4,10.1
2024-08-12T04:50:00,143.2,238.1,1.663,51,1,0,0,0,174.1,19.5,0,27.4,17.1,1273,2.7,44.2,46.9,3.4,82.1,78.7,72.7,-6,45,0,45,47,73.1,8.2,11.5,7.2
2024-08-12T05:00:00,194.6,240.1,1.234,51.4,1,0,0,0,174.5,20.9,0,27.5,17.1,1297.4,3.6,43.6,47.2,3.6,82.1,78.5,72.7,-5.8,46,0,45,47,72.7,8.7,11.5,7.1
2024-08-12T05:10:00,185.2,183.1,0.989,34.5,1,0,0,0,117.3,21,0,27.6,17.2,1307,3.4,43.6,47,4,82.6,78.6,72.7,-5.9,46,0,45,47,64.1,11.5,15.1,9.4
2024-08-12T05:20:00,177.9,160.4,0.902,27.9,1,0,0,0,94.9,20.9,0,27.5,17.1,1293.8,3.3,44.3,47.6,3.4,82.1,78.7,72.7,-6,46,0,45,47,59.1,13,17.2,10.7
2024-08-12T05:30:00,173,233.2,1.348,49.4,1,0,0,0,167.6,21.1,0,27.5,17.1,1297.4,3.2,44.8,48,3.5,82.1,78.6,72.7,-5.9,46,0,45,47,71.8,9,11.8,7.3
2024-08-12T05:40:00,190.4,222.3,1.168,46.2,1,0,0,0,156.7,21,0,27.5,17.1,1305.8,3.5,45,48.5,3.9,82.7,78.8,72.7,-6.1,46,0,45,47,70.5,9.5,12.4,7.7
2024-08-12T05:50:00,222,174.8,0.787,32.1,1,0,0,0,109.1,21.1,0,27.6,17.1,1299.8,4.1,44.3,48.4,4,82.9,78.9,72.7,-6.2,46,0,45,47,62.4,12.1,15.8,9.8
2024-08-12T06:00:00,228.1,191.5,0.839,37.1,1,0,0,0,126.1,20.9,0,27.5,17,1303.4,4.2,44.6,48.8,4.1,83,78.9,72.7,-6.2,46,0,45,47,65.8,10.9,14.4,8.9
2024-08-12T06:10:00,228.7,223.1,0.975,46.3,1,0,0,0,157.1,21.1,0,27.7,17.2,1307,4.2,45,49.2,4.4,83.4,79,72.7,-6.3,46,0,45,47,70.4,9.5,12.4,7.7
2024-08-12T06:20:00,230.2,217,0.943,44.6,1,0,0,0,151.2,21,0,27.6,17.2,1315.4,4.2,44.9,49.1,4.5,83.9,79.4,72.7,-6.7,46,0,45,47,69.7,9.7,12.7,7.9
2024-08-12T06:30:00,263.8,226.5,0.859,47.4,1,0,0,0,160.9,21.1,0,27.6,17,1318.9,4.8,44.7,49.5,5,84.3,79.3,72.7,-6.6,46,0,45,47,71,9.3,12.2,7.5
2024-08-12T06:40:00,231.9,217.2,0.937,44.6,1,0,0,0,151.3,21,0,27.6,17.2,1324.9,4.2,44.9,49.1,4.9,84.5,79.6,72.7,-6.9,46,0,45,47,69.7,9.7,12.7,7.9
2024-08-12T06:50:00,252.1,223.3,0.886,46.4,1,0,0,0,157.5,21.1,0,27.6,17.1,1315.4,4.6,44.6,49.2,4.8,84.4,79.6,72.7,-6.9,46,0,45,47,70.5,9.4,12.4,7.6
2024-08-12T07:00:00,286.5,221.7,0.774,44.9,1,0,0,0,152.5,22.6,0,29.5,17.1,1348.3,5.1,44.6,49.7,4.9,84.4,79.5,72.7,-6.8,47,0,46,47,68.8,10.2,13.3,7.7
2024-08-12T07:10:00,258.4,253.6,0.981,54.3,1,0,0,0,184.4,22.6,0,29.6,17.1,1348.3,4.6,44.8,49.4,5.1,85,79.9,72.7,-7.2,47,0,46,47,72.7,8.9,11.7,6.7
2024-08-12T07:20:00,265,221.4,0.836,44.8,1,0,0,0,152.1,22.5,0,29.7,17,1353,4.7,45,49.7,4.9,85.1,80.2,72.7,-7.5,47,0,46,47,68.7,10.2,13.4,7.7
2024-08-12T07:30:00,281.4,251.6,0.894,53.8,1,0,0,0,182.4,22.5,0,29.5,17.2,1350.6,5,44.7,49.7,5.3,85.3,80,72.7,-7.3,47,0,46,47,72.5,8.9,11.7,6.8
2024-08-12T07:40:00,253.2,248.7,0.982,53,1,0,0,0,179.8,22.5,0,29.4,17,1350.6,4.5,45,49.5,4.9,85.2,80.3,72.7,-7.6,47,0,46,47,72.3,9.1,11.8,6.8
2024-08-12T07:50:00,272,252.3,0.928,54,1,0,0,0,183.2,22.5,0,29.6,17,1359.9,4.8,45.1,49.9,5.3,85.6,80.3,72.7,-7.6,47,0,46,47,72.6,8.9,11.7,6.7
2024-08-12T08:00:00,288.7,264.6,0.916,56.3,1,0,0,0,192.1,22.7,0,31.5,18.3,1358.7,5.1,45,50.1,5.3,85.9,80.6,72.7,-7.9,47,0,47,48,72.6,8.6,11.9,6.9
2024-08-12T08:10:00,313.7,275.8,0.879,59.7,1,0,0,0,203.6,22.6,0,31.6,18,1369.1,5.5,44.7,50.2,5.7,86.4,80.7,72.7,-8,47,0,47,48,73.8,8.2,11.4,6.5
2024-08-12T08:20:00,279.1,286.1,1.025,63,1,0,0,0,213.7,22.8,0,31.4,18.2,1366.8,4.9,45.2,50.1,5.6,87,81.4,72.7,-8.7,47,0,47,48,74.7,8,11,6.4
2024-08-12T08:30:00,290.2,278.6,0.96,60.8,1,0,0,0,206.2,22.6,0,31.6,18.2,1365.6,5.1,45,50.1,5.6,86.9,81.3,72.7,-8.6,47,0,47,48,74,8.1,11.3,6.5
2024-08-12T08:40:00,308.8,268.9,0.871,58,1,0,0,0,196.7,22.6,0,31.5,18,1372.5,5.4,45,50.4,5.6,86.9,81.3,72.7,-8.6,47,0,47,48,73.2,8.4,11.7,6.7
2024-08-12T08:50:00,330.6,266.7,0.807,57.3,1,0,0,0,194.5,22.7,0,31.5,18,1367.9,5.8,44.7,50.5,5.6,86.9,81.3,72.7,-8.6,47,0,47,48,72.9,8.5,11.8,6.8
2024-08-12T09:00:00,326.1,285,0.874,61.3,1,0,0,0,208.1,24.1,0,33.5,19.3,1397.4,5.6,45.1,50.7,5.6,87.2,81.6,72.7,-8.9,48,0,48,49,73,8.4,11.8,6.8
2024-08-12T09:10:00,329.5,298.5,0.906,65.3,1,0,0,0,221.4,24.2,0,33.7,19.2,1387.3,5.7,45,50.7,5.8,87.6,81.8,72.7,-9.1,48,0,48,49,74.2,8.1,11.3,6.4
2024-08-12T09:20:00,318.7,271.2,0.851,57.3,1,0,0,0,194.5,24.1,0,33.4,19.2,1390.7,5.5,44.9,50.4,5.5,87.2,81.7,72.7,-9,48,0,48,49,71.7,8.9,12.3,7.1
2024-08-12T09:30:00,336.6,290.3,0.862,63,1,0,0,0,213.8,24,0,33.4,19.1,1392.9,5.8,44.6,50.4,5.8,87.5,81.7,72.7,-9,48,0,48,49,73.7,8.3,11.5,6.6
2024-08-12T09:40:00,356.6,301.1,0.844,66.2,1,0,0,0,224.5,24.1,0,33.2,19.3,1403,6.1,45.4,51.5,6,88.2,82.2,72.7,-9.5,48,0,48,49,74.6,8,11,6.4
2024-08-12T09:50:00,366.8,312.6,0.852,69.5,1,0,0,0,235.8,24,0,33.6,19.2,1397.4,6.3,45,51.3,6.2,88.7,82.5,72.7,-9.8,48,0,48,49,75.5,7.7,10.7,6.1
2024-08-12T10:00:00,365.9,307.8,0.841,68.1,1,0,0,0,230.9,24.1,0,33.6,19.2,1394,6.3,45.1,51.4,6.4,89,82.6,72.7,-9.9,48,0,48,49,75,7.8,10.9,6.2
2024-08-12T10:10:00,390.4,312.2,0.8,69.3,1,0,0,0,235,24.2,0,33.8,19.2,1398.5,6.7,45.3,52,6.4,89.4,83,72.7,-10.3,48,0,48,49,75.3,7.7,10.8,6.2
2024-08-12T10:20:00,420.2,329.4,0.784,74.4,1,0,0,0,252.5,24.1,0,33.6,19.2,1400.8,7.2,44.8,52,6.9,89.9,83,72.7,-10.3,48,0,48,49,76.7,7.3,10.2,5.8
2024-08-12T10:30:00,391,320.4,0.819,71.8,1,0,0,0,243.7,24,0,33.6,19.2,1400.8,6.7,44.8,51.5,6.5,89.3,82.8,72.7,-10.1,48,0,48,49,76.1,7.5,10.5,6
2024-08-12T10:40:00,395.3,307.2,0.777,67.9,1,0,0,0,230.3,24.1,0,33.8,19,1395.2,6.8,44.6,51.4,7,90.1,83.1,72.7,-10.4,48,0,48,49,75,7.9,11,6.2
2024-08-12T10:50:00,380,320.2,0.843,71.5,1,0,0,0,243.4,24.2,0,33.6,19.1,1403,6.5,45.2,51.7,6.7,89.8,83.1,72.7,-10.4,48,0,48,49,76,7.5,10.5,6
2024-08-12T11:00:00,385.2,337.3,0.876,75.6,1,0,0,0,257.4,24.2,0,35.6,20.2,1400.8,6.6,44.7,51.3,6.6,89.7,83.1,72.7,-10.4,48,0,49,50,76.3,7.2,10.5,6
2024-08-12T11:10:00,370.5,321,0.866,71,1,0,0,0,241,24.1,0,35.8,20.2,1389.5,6.4,44.9,51.3,6.4,89.3,82.9,72.7,-10.2,48,0,49,50,75.1,7.5,11.1,6.3
2024-08-12T11:20:00,391,318.8,0.815,70.3,1,0,0,0,238.5,24.3,0,35.7,20.2,1400.8,6.7,45.3,52,6.6,89.8,83.2,72.7,-10.5,48,0,49,50,74.8,7.6,11.2,6.3
2024-08-12T11:30:00,392.3,308.2,0.786,67.2,1,0,0,0,228,24.3,0,35.6,20.3,1405.2,6.7,45,51.7,6.4,89.3,82.9,72.7,-10.2,48,0,49,50,74,7.9,11.5,6.6
2024-08-12T11:40:00,383.4,324.6,0.847,72.2,1,0,0,0,244.8,24.1,0,35.5,20.3,1394,6.6,44.8,51.4,6.4,89.1,82.7,72.7,-10,48,0,49,50,75.4,7.4,10.9,6.3
2024-08-12T11:50:00,375.6,322.5,0.859,71.5,1,0,0,0,242.5,24.2,0,35.7,20.1,1408.6,6.4,44.8,51.2,6.3,89.3,83,72.7,-10.3,48,0,49,50,75.2,7.5,11.1,6.2
2024-08-12T12:00:00,378.2,303,0.801,65.8,1,0,0,0,223.1,24.1,0,35.5,20.2,1396.3,6.5,44.9,51.4,6.3,89.8,83.5,72.7,-10.8,48,0,49,50,73.6,8,11.7,6.7
2024-08-12T12:10:00,389.5,316.3,0.812,69.6,1,0,0,0,236.2,24.2,0,35.6,20.3,1395.2,6.7,44.9,51.6,6.4,90,83.6,72.7,-10.9,48,0,49,50,74.7,7.7,11.2,6.4
2024-08-12T12:20:00,367.7,303.7,0.826,65.9,1,0,0,0,223.5,24.2,0,35.7,20.3,1400.8,6.3,45.4,51.7,6.3,90.1,83.8,72.7,-11.1,48,0,49,50,73.6,8,11.8,6.7
2024-08-12T12:30:00,374.4,302.6,0.808,65.5,1,0,0,0,222.2,24.2,0,35.9,20.3,1404.1,6.4,45.2,51.6,6.2,90.1,83.9,72.7,-11.2,48,0,49,50,73.4,8,11.9,6.7
2024-08-12T12:40:00,367.4,305.9,0.833,66.5,1,0,0,0,225.7,24.2,0,35.9,20.2,1399.7,6.3,45.3,51.6,6.3,90.1,83.8,72.7,-11.1,48,0,49,50,73.8,7.9,11.7,6.6
2024-08-12T12:50:00,350.5,313.6,0.895,68.9,1,0,0,0,233.6,24.4,0,35.4,20.2,1401.9,6,45.6,51.6,6.1,90.7,84.6,72.7,-11.9,48,0,49,50,74.5,7.8,11.3,6.5
2024-08-12T13:00:00,378.5,309.5,0.818,67.7,1,0,0,0,229.5,24.2,0,35.6,20.1,1397.4,6.5,45.2,51.7,6.5,91.3,84.8,72.7,-12.1,48,0,49,50,74.2,7.8,11.5,6.5
2024-08-12T13:10:00,403.4,323,0.801,71.7,1,0,0,0,243.3,24,0,35.6,20.1,1403,6.9,45,51.9,6.6,91,84.4,72.7,-11.7,48,0,49,50,75.3,7.4,11,6.2
