Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2024-08-14T20:20:00,257.3,235.5,0.915,47.9,1,0,0,0,163.5,22.4,0,31.5,18.1,1342.5,4.6,44.4,49,4.9,87.1,82.2,72.7,-9.5,47,0,47,48,69.4,9.5,13.4,7.7
2024-08-14T20:30:00,233.3,273.1,1.171,59,1,0,0,0,201.1,22.3,0,31.5,18.2,1333.1,4.2,44.8,49,4.7,86.7,82,72.7,-9.3,47,0,47,48,73.6,8.2,11.5,6.7
2024-08-14T20:40:00,221.2,244.3,1.104,50.7,1,0,0,0,172,22.6,0,31.6,18.1,1327.2,4,45.1,49.1,4.5,86.5,82,72.7,-9.3,47,0,47,48,70.4,9.2,12.9,7.4
2024-08-14T20:50:00,234.5,258,1.1,54.8,1,0,0,0,185.9,22.4,0,31.6,18.2,1340.2,4.2,44.9,49.1,4.6,86.6,82,72.7,-9.3,47,0,47,48,72,8.7,12.2,7.1
2024-08-14T21:00:00,223.1,230.8,1.035,48.1,1,0,0,0,163.3,21,0,29.6,17,1305.8,4.1,45.1,49.2,4.3,86.3,82,72.7,-9.3,46,0,46,47,70.7,9.1,12.8,7.4
2024-08-14T21:10:00,231.8,251.7,1.086,54.3,1,0,0,0,184.2,21,0,29.4,17.1,1293.8,4.3,44.5,48.8,4.6,86.4,81.8,72.7,-9.1,46,0,46,47,73.2,8.3,11.7,6.8
2024-08-14T21:20:00,222,222.3,1.001,45.5,1,0,0,0,154.6,21,0,29.6,17.1,1299.8,4.1,44.8,48.9,4,85.7,81.7,72.7,-9,46,0,46,47,69.5,9.4,13.3,7.7
2024-08-14T21:30:00,228.5,229.6,1.005,47.8,1,0,0,0,162.2,21,0,29.3,17,1305.8,4.2,44.7,48.9,4.2,85.8,81.6,72.7,-8.9,46,0,46,47,70.7,9.1,12.8,7.4
2024-08-14T21:40:00,223.5,204.2,0.914,40.2,1,0,0,0,136.6,21.1,0,29.4,17,1308.2,4.1,45,49.1,4.2,85.8,81.6,72.7,-8.9,46,0,46,47,66.9,10.3,14.4,8.3
2024-08-14T21:50:00,233.5,230.5,0.987,48,1,0,0,0,162.9,21,0,29.6,17,1303.4,4.3,44.4,48.7,4.3,85.5,81.2,72.7,-8.5,46,0,46,47,70.6,9.1,12.9,7.4
2024-08-14T22:00:00,206.7,209.5,1.014,42.3,1,0,0,0,143.5,19.6,0,29.4,17,1271.8,3.9,44.8,48.7,4.2,85.7,81.5,72.7,-8.8,45,0,46,47,68.5,9.4,14,8.1
2024-08-14T22:10:00,201,210.1,1.046,42.4,1,0,0,0,143.8,19.6,0,29.6,17.1,1269.3,3.8,44.5,48.3,4,85.3,81.3,72.7,-8.6,45,0,46,47,68.5,9.3,14.1,8.1
2024-08-14T22:20:00,213.8,208.8,0.976,42,1,0,0,0,142.5,19.7,0,29.5,17.1,1282.8,4,44.6,48.6,3.9,84.9,81,72.7,-8.3,45,0,46,47,68.2,9.4,14.2,8.2
2024-08-14T22:30:00,190.9,228.5,1.196,47.7,1,0,0,0,162,19.6,0,29.6,17.2,1273,3.6,45.2,48.8,3.9,84.7,80.8,72.7,-8.1,45,0,46,47,70.9,8.6,13,7.5
2024-08-14T22:40:00,207.7,239.6,1.154,51.1,1,0,0,0,173.3,19.7,0,29.5,17.1,1277.9,3.9,44.8,48.7,4.1,84.5,80.4,72.7,-7.7,45,0,46,47,72.3,8.2,12.3,7.1
2024-08-14T22:50:00,230.1,209.7,0.912,42.3,1,0,0,0,143.5,19.6,0,29.5,17.1,1284,4.3,44.4,48.7,4.1,84.5,80.4,72.7,-7.7,45,0,46,47,68.4,9.3,14.1,8.2
2024-08-14T23:00:00,228.7,216.7,0.947,44.9,1,0,0,0,152.5,19.6,0,27.5,17.1,1276.7,4.3,44.6,48.9,4.1,84.6,80.5,72.7,-7.8,45,0,45,47,70.4,9.1,12.7,7.9
2024-08-14T23:10:00,222.3,219.3,0.986,45.6,1,0,0,0,154.9,19.7,0,27.6,17.1,1270.5,4.2,44.6,48.8,4.1,84.5,80.4,72.7,-7.7,45,0,45,47,70.6,9,12.6,7.8
2024-08-14T23:20:00,187.4,197.5,1.054,39.3,1,0,0,0,133.3,19.7,0,27.5,17,1285.2,3.5,44.7,48.2,3.9,84.2,80.3,72.7,-7.6,45,0,45,47,67.5,10,13.9,8.6
2024-08-14T23:30:00,155.2,173.5,1.118,31.8,1,0,0,0,109,19.7,0,27.7,17.1,1284,2.9,45.1,48,3.2,83.4,80.2,72.7,-7.5,45,0,45,47,62.8,11.3,16,9.8
2024-08-14T23:40:00,134.4,185.5,1.381,35.4,1,0,0,0,121.3,19.5,0,27.6,17.1,1240.6,2.6,45.6,48.2,2.6,82.3,79.7,72.7,-7,45,0,45,47,65.4,10.5,14.9,9.2
2024-08-14T23:50:00,148.7,186.2,1.252,35.9,1,0,0,0,122,19.4,0,27.6,17.1,1230.4,2.9,45.5,48.4,2.8,82.1,79.3,72.7,-6.6,45,0,45,47,65.5,10.4,14.9,9.2
2024-08-15T00:00:00,145.2,185.5,1.278,35.8,1,0,0,0,121.6,19.5,0,27.4,17,1244.4,2.8,45.7,48.5,2.8,82.1,79.3,72.7,-6.6,45,0,45,47,65.5,10.5,14.8,9.2
2024-08-15T00:10:00,150.4,188,1.25,36.5,1,0,0,0,123.9,19.5,0,27.5,17.1,1244.4,2.9,45.2,48.1,2.9,82,79.1,72.7,-6.4,45,0,45,47,65.9,10.4,14.6,9.1
2024-08-15T00:20:00,151.7,187.7,1.237,36.4,1,0,0,0,123.6,19.5,0,27.5,17.2,1255.6,2.9,45.4,48.3,3,82,79,72.7,-6.3,45,0,45,47,65.8,10.4,14.6,9.2
2024-08-15T00:30:00,141.8,193.3,1.363,37.9,1,0,0,0,128.8,19.6,0,27.6,17.2,1260.6,2.7,45.6,48.3,3.1,82.1,79,72.7,-6.3,45,0,45,47,66.7,10.1,14.3,8.9
2024-08-15T00:40:00,0,64.6,0,0,0,0,0,0,0.2,19.5,0,27.8,17.1,0,2.6,45.6,48.2,3,82,79,72.7,-6.3,45,0,45,47,0.3,30.3,43,26.5
2024-08-15T00:50:00,140.1,184.4,1.316,35.4,1,0,0,0,120.1,19.5,0,27.6,17.2,1245.6,2.7,45.6,48.3,2.8,81.6,78.8,72.7,-6.1,45,0,45,47,65.1,10.6,15,9.3
2024-08-15T01:00:00,151.9,188.5,1.241,36.6,1,0,0,0,124.2,19.5,0,27.6,17.2,1256.9,2.9,45.8,48.7,2.9,81.7,78.8,72.7,-6.1,45,0,45,47,65.9,10.3,14.6,9.1
2024-08-15T01:10:00,135.3,181.7,1.343,34.6,1,0,0,0,117.5,19.4,0,27.6,17.1,1249.4,2.6,45.6,48.2,2.9,81.6,78.7,72.7,-6,45,0,45,47,64.7,10.7,15.2,9.4
2024-08-15T01:20:00,156.2,181.9,1.165,34.6,1,0,0,0,117.5,19.5,0,27.6,17.3,1249.4,3,45.4,48.4,2.9,81.5,78.6,72.7,-5.9,45,0,45,47,64.6,10.7,15.2,9.5
2024-08-15T01:30:00,141.7,187.2,1.321,36.2,1,0,0,0,123.1,19.5,0,27.5,17.2,1259.4,2.7,45.4,48.1,2.9,81.5,78.6,72.7,-5.9,45,0,45,47,65.7,10.4,14.7,9.2
2024-08-15T01:40:00,171.8,172.3,1.003,31.8,1,0,0,0,108.1,19.4,0,27.5,17.3,1249.4,3.3,45.3,48.6,3,81.6,78.6,72.7,-5.9,45,0,45,47,62.7,11.3,15.9,10
2024-08-15T01:50:00,125.1,218.5,1.747,45.5,1,0,0,0,154.3,19.5,0,27.4,17.2,1250.6,2.4,45.8,48.2,2.8,81.4,78.6,72.7,-5.9,45,0,45,47,70.6,8.9,12.6,7.9
2024-08-15T02:00:00,124.1,215.2,1.735,44.5,1,0,0,0,151.1,19.4,0,27.5,17.2,1240.6,2.4,45.6,48,2.8,81.6,78.8,72.7,-6.1,45,0,45,47,70.2,9,12.8,8
2024-08-15T02:10:00,150.7,147,0.976,24.4,1,0,0,0,82.8,19.5,0,27.6,17.1,1246.9,2.9,45.1,48,3,81.9,78.9,72.7,-6.2,45,0,45,47,56.3,13.3,18.8,11.7
2024-08-15T02:20:00,124.6,142.2,1.141,22.9,1,0,0,0,77.8,19.5,0,27.6,17.2,1245.6,2.4,45.5,47.9,2.7,81.5,78.8,72.7,-6.1,45,0,45,47,54.7,13.7,19.4,12.1
2024-08-15T02:30:00,130.5,197.7,1.514,39,1,0,0,0,133.3,19.5,0,27.8,17.1,1253.1,2.5,45.6,48.1,2.7,81.3,78.6,72.7,-5.9,45,0,45,47,67.4,9.9,14,8.7
2024-08-15T02:40:00,155.9,198.5,1.274,39.2,1,0,0,0,134.2,19.5,0,27.6,17.2,1246.9,3,45.1,48.1,2.9,81.5,78.6,72.7,-5.9,45,0,45,47,67.6,9.8,13.9,8.7
2024-08-15T02:50:00,124.9,201.1,1.61,40.4,1,0,0,0,137.1,19.5,0,27.5,17.1,1249.4,2.4,45.5,47.9,2.7,81.1,78.4,72.7,-5.7,45,0,45,47,68.2,9.7,13.7,8.5
2024-08-15T03:00:00,130.5,201.4,1.543,40.4,1,0,0,0,137,19.4,0,27.7,17.2,1253.1,2.5,45.5,48,2.7,81.1,78.4,72.7,-5.7,45,0,45,47,68.1,9.6,13.8,8.5
2024-08-15T03:10:00,156.2,140.7,0.901,22.6,1,0,0,0,76.7,19.4,0,27.6,17,1249.4,3,44.7,47.7,2.8,81.1,78.3,72.7,-5.6,45,0,45,47,54.5,13.8,19.6,12.1
2024-08-15T03:20:00,125.6,138.7,1.105,21.9,1,0,0,0,74.4,19.5,0,27.6,17.2,1255.6,2.4,45.3,47.7,2.6,80.8,78.2,72.7,-5.5,45,0,45,47,53.6,14.1,19.9,12.4
2024-08-15T03:30:00,109.5,198.9,1.816,39.6,1,0,0,0,134.4,19.6,0,27.7,17.2,1251.9,2.1,45.5,47.6,2.8,81,78.2,72.7,-5.5,45,0,45,47,67.6,9.8,13.9,8.7
2024-08-15T03:40:00,162.2,196.3,1.21,38.8,1,0,0,0,131.9,19.5,0,27.6,17.3,1255.6,3.1,44.6,47.7,2.9,81.2,78.3,72.7,-5.6,45,0,45,47,67.2,9.9,14.1,8.8
2024-08-15T03:50:00,146.8,204.7,1.394,41.3,1,0,0,0,140.2,19.5,0,27.6,17.2,1258.1,2.8,45.4,48.2,3,81.3,78.3,72.7,-5.6,45,0,45,47,68.5,9.6,13.5,8.4
2024-08-15T04:00:00,125.6,194.5,1.549,38.3,1,0,0,0,130,19.5,0,27.7,17.3,1255.6,2.4,45.6,48,2.9,81.7,78.8,72.7,-6.1,45,0,45,47,66.8,10,14.2,8.9
2024-08-15T04:10:00,153.1,156.2,1.02,27.1,1,0,0,0,92,19.5,0,27.6,17.1,1266.8,2.9,45.3,48.2,3,81.7,78.7,72.7,-6,45,0,45,47,58.9,12.5,17.7,10.9
2024-08-15T04:20:00,177.9,170.1,0.956,31.2,1,0,0,0,106,19.5,0,27.6,17.1,1255.6,3.4,44.6,48,3,81.6,78.6,72.7,-5.9,45,0,45,47,62.3,11.4,16.2,10.1
2024-08-15T04:30:00,119.9,215,1.794,44.4,1,0,0,0,150.6,19.6,0,27.7,17.2,1250.6,2.3,46,48.3,2.9,81.5,78.6,72.7,-5.9,45,0,45,47,70,9.1,12.9,8
2024-08-15T04:40:00,147.1,222.5,1.513,46.6,1,0,0,0,158.1,19.6,0,27.5,17.2,1260.6,2.8,45.5,48.3,2.9,81.5,78.6,72.7,-5.9,45,0,45,47,71.1,8.8,12.4,7.7
2024-08-15T04:50:00,161.9,148,0.915,24.6,1,0,0,0,83.5,19.6,0,27.7,17.2,1253.1,3.1,45.1,48.2,3.2,81.7,78.5,72.7,-5.8,45,0,45,47,56.4,13.2,18.7,11.6
2024-08-15T05:00:00,149.9,147.6,0.984,24,1,0,0,0,81.7,21,0,27.7,17.2,1285.2,2.8,45.4,48.2,3,81.3,78.3,72.7,-5.6,46,0,45,47,55.4,14.2,18.8,11.7
2024-08-15T05:10:00,161.6,207.8,1.286,41.9,1,0,0,0,142.1,20.8,0,27.8,17.1,1292.5,3,45.9,48.9,3.1,81.7,78.6,72.7,-5.9,46,0,45,47,68.4,10,13.4,8.2
2024-08-15T05:20:00,187.4,238.3,1.271,50.9,1,0,0,0,172.7,20.9,0,27.5,17.2,1285.2,3.5,45,48.5,3.4,82.1,78.7,72.7,-6,46,0,45,47,72.5,8.8,11.5,7.2
2024-08-15T05:30:00,170.6,188.9,1.108,36.1,1,0,0,0,123.4,20.9,0,27.5,17,1279.1,3.2,45.3,48.5,3.5,82.2,78.7,72.7,-6,46,0,45,47,65.3,11.1,14.6,9
2024-08-15T05:40:00,182.4,173.7,0.952,31.5,1,0,0,0,108.1,20.9,0,27.4,17.3,1287.7,3.4,45.6,49,3.5,82.1,78.6,72.7,-5.9,46,0,45,47,62.2,12,15.8,10
2024-08-15T05:50:00,186.9,231.1,1.236,48.8,1,0,0,0,165.7,20.9,0,27.4,17.1,1281.6,3.5,45.8,49.3,3.7,82.6,78.9,72.7,-6.2,46,0,45,47,71.7,9,11.9,7.4
2024-08-15T06:00:00,207.1,223.7,1.08,46.5,1,0,0,0,157.7,21,0,27.6,17.4,1308.2,3.8,45,48.8,3.9,82.9,79,72.7,-6.3,46,0,45,47,70.5,9.4,12.4,7.8
2024-08-15T06:10:00,239,192,0.803,37.2,1,0,0,0,126.4,21,0,27.5,17.1,1303.4,4.4,45.3,49.7,4.1,83.1,79,72.7,-6.3,46,0,45,47,65.9,10.9,14.3,8.9
2024-08-15T06:20:00,240.9,193.4,0.803,37.6,1,0,0,0,127.8,21,0,27.4,17.2,1314.2,4.4,45.6,50,4.2,83.7,79.5,72.7,-6.8,46,0,45,47,66,10.9,14.2,8.9
2024-08-15T06:30:00,269,219.1,0.814,45.1,1,0,0,0,153.2,21.1,0,27.6,17.2,1317.8,4.9,45.2,50.1,4.7,84.2,79.5,72.7,-6.8,46,0,45,47,69.9,9.6,12.6,7.9
2024-08-15T06:40:00,235,203.6,0.866,40.6,1,0,0,0,137.7,21,0,27.7,17.1,1311.8,4.3,45.5,49.8,4.4,84.3,79.9,72.7,-7.2,46,0,45,47,67.6,10.3,13.6,8.4
2024-08-15T06:50:00,260,213.4,0.821,43.5,1,0,0,0,147.6,21.1,0,27.5,17.1,1299.8,4.8,45.3,50.1,4.6,84.4,79.8,72.7,-7.1,46,0,45,47,69.2,9.9,12.9,8
2024-08-15T07:00:00,258.9,205.4,0.793,40,1,0,0,0,136,22.8,0,29.5,17.2,1350.6,4.6,45.7,50.3,4.4,84.4,80,72.7,-7.3,47,0,46,47,66.2,11.1,14.4,8.4
2024-08-15T07:10:00,266.3,231.5,0.869,47.9,1,0,0,0,162.4,22.5,0,29.5,17.1,1359.9,4.7,45.7,50.4,4.7,85.1,80.4,72.7,-7.7,47,0,46,47,70.1,9.7,12.8,7.4
2024-08-15T07:20:00,276.7,239.3,0.865,50.2,1,0,0,0,170.5,22.4,0,29.4,17,1355.3,4.9,45.6,50.5,5,85.7,80.7,72.7,-8,47,0,46,47,71.2,9.4,12.3,7.1
2024-08-15T07:30:00,304.2,247.5,0.814,52.6,1,0,0,0,178.3,22.6,0,29.6,17,1351.8,5.4,45,50.4,4.9,85.9,81,72.7,-8.3,47,0,46,47,72.1,9.1,12,6.9
2024-08-15T07:40:00,263.1,255.4,0.971,54.9,1,0,0,0,186.1,22.5,0,29.7,17,1343.7,4.7,45.3,50,5,86.1,81.1,72.7,-8.4,47,0,46,47,72.9,8.8,11.6,6.7
2024-08-15T07:50:00,250.4,239.4,0.956,50.1,1,0,0,0,170.2,22.7,0,29.5,17,1365.6,4.4,45.8,50.2,4.7,85.9,81.2,72.7,-8.5,47,0,46,47,71.1,9.5,12.3,7.1
2024-08-15T08:00:00,281.9,262.3,0.931,56,1,0,0,0,189.9,22.6,0,31.8,18.1,1353,5,45.7,50.7,5.2,86.3,81.1,72.7,-8.4,47,0,47,48,72.4,8.6,12.1,6.9
2024-08-15T08:10:00,312.4,265.7,0.85,57,1,0,0,0,193.3,22.7,0,31.6,18.1,1363.4,5.5,45.6,51.1,5.3,86.9,81.6,72.7,-8.9,47,0,47,48,72.8,8.5,11.9,6.8
2024-08-15T08:20:00,310.1,268.5,0.866,57.5,1,0,0,0,196,22.7,0,31.7,18.1,1378.2,5.4,45.8,51.2,5.4,87,81.6,72.7,-8.9,47,0,47,48,73,8.5,11.8,6.7
2024-08-15T08:30:00,301.3,278.8,0.925,60.5,1,0,0,0,206.2,22.7,0,31.7,18.2,1364.5,5.3,46,51.3,5.5,87.3,81.8,72.7,-9.1,47,0,47,48,74,8.2,11.4,6.5
2024-08-15T08:40:00,291.7,284.5,0.975,62.5,1,0,0,0,212.1,22.7,0,31.6,18,1372.5,5.1,45.6,50.7,5.2,87.6,82.4,72.7,-9.7,47,0,47,48,74.6,8,11.1,6.3
2024-08-15T08:50:00,266.8,301,1.129,67.5,1,0,0,0,228.9,22.5,0,31.6,17.9,1362.2,4.7,46,50.7,5.3,87.9,82.6,72.7,-9.9,47,0,47,48,76,7.5,10.5,6
2024-08-15T09:00:00,301.8,270.6,0.897,57,1,0,0,0,193.5,24.2,0,33.7,19.1,1392.9,5.2,45.6,50.8,5.3,88.4,83.1,72.7,-10.4,48,0,48,49,71.5,8.9,12.5,7.1
2024-08-15T09:10:00,320,276.6,0.865,59,1,0,0,0,200.2,24.1,0,33.2,19.2,1396.3,5.5,46,51.5,5.4,89.1,83.7,72.7,-11,48,0,48,49,72.4,8.7,12,6.9
2024-08-15T09:20:00,301.3,272.2,0.903,57.6,1,0,0,0,195.3,24,0,33.8,19.1,1390.7,5.2,45.7,50.9,5.5,89.1,83.6,72.7,-10.9,48,0,48,49,71.7,8.8,12.4,7
2024-08-15T09:30:00,340.5,286.7,0.842,62,1,0,0,0,210.2,24.1,0,33.5,19,1385,5.9,45.8,51.7,6,89.6,83.6,72.7,-10.9,48,0,48,49,73.3,8.4,11.7,6.6
2024-08-15T09:40:00,357.8,285,0.797,61.4,1,0,0,0,208.2,24.1,0,33.6,19.2,1385,6.2,46,52.2,6,90,84,72.7,-11.3,48,0,48,49,73,8.4,11.8,6.7
2024-08-15T09:50:00,373.9,308.1,0.824,68.3,1,0,0,0,231.9,24,0,33.3,19,1380.5,6.5,45.8,52.3,6.3,90.6,84.3,72.7,-11.6,48,0,48,49,75.3,7.8,10.8,6.2
2024-08-15T10:00:00,342.7,305.5,0.892,67.6,1,0,0,0,229.4,24.1,0,33.1,18.9,1394,5.9,46.3,52.2,6.1,90.6,84.5,72.7,-11.8,48,0,48,49,75.1,7.9,10.8,6.2
2024-08-15T10:10:00,352.6,305,0.865,67.3,1,0,0,0,228.2,24.1,0,33.7,19,1387.3,6.1,46,52.1,6.2,90.7,84.5,72.7,-11.8,48,0,48,49,74.8,7.9,11.1,6.2
2024-08-15T10:20:00,376,304.3,0.809,67.1,1,0,0,0,227.6,24.1,0,33.4,19.1,1388.4,6.5,45.9,52.4,6.5,91.1,84.6,72.7,-11.9,48,0,48,49,74.8,7.9,11,6.3
2024-08-15T10:30:00,371.7,304.8,0.82,67.4,1,0,0,0,228.6,24,0,33.3,18.9,1394,6.4,46.1,52.5,6.4,91.2,84.8,72.7,-12.1,48,0,48,49,75,7.9,10.9,6.2
2024-08-15T10:40:00,406.6,327.5,0.805,73.9,1,0,0,0,250.6,24.1,0,33.8,19,1394,7,45.8,52.8,6.8,91.6,84.8,72.7,-12.1,48,0,48,49,76.5,7.4,10.3,5.8
2024-08-15T10:50:00,349.1,319,0.914,71.5,1,0,0,0,242.6,24.1,0,33.3,19,1396.3,6,45.8,51.8,6.6,91.4,84.8,72.7,-12.1,48,0,48,49,76,7.5,10.5,6
2024-08-15T11:00:00,359,341.9,0.953,77.3,1,0,0,0,262.3,24.1,0,35.6,20,1389.5,6.2,45.9,52.1,6.4,91.7,85.3,72.7,-12.6,48,0,49,50,76.7,7.1,10.4,5.8
2024-08-15T11:10:00,373.5,334.6,0.896,75.1,1,0,0,0,254.8,24.1,0,35.6,20.1,1400.8,6.4,45.7,52.1,6.5,91.5,85,72.7,-12.3,48,0,49,50,76.2,7.2,10.6,6
2024-08-15T11:20:00,357.2,310.7,0.87,68.1,1,0,0,0,231,24.1,0,35.5,20.1,1405.2,6.1,46.1,52.2,6.2,91,84.8,72.7,-12.1,48,0,49,50,74.3,7.8,11.4,6.5
2024-08-15T11:30:00,335.8,309.3,0.921,67.3,1,0,0,0,229.2,24.1,0,35.9,20.1,1389.5,5.8,46.2,52,5.9,90.8,84.9,72.7,-12.2,48,0,49,50,74.1,7.8,11.6,6.5
2024-08-15T11:40:00,358.7,361.1,1.007,82.7,1,0,0,0,281.4,24.1,0,35.6,20,1388.4,6.2,45.9,52.1,6,91.3,85.3,72.7,-12.6,48,0,49,50,77.9,6.7,9.8,5.5
2024-08-15T11:50:00,338,302.6,0.895,65.7,1,0,0,0,222.9,24.2,0,35.4,20.1,1398.5,5.8,46,51.8,5.9,91.2,85.3,72.7,-12.6,48,0,49,50,73.7,8,11.7,6.6
2024-08-15T12:00:00,373.2,309.7,0.83,67.8,1,0,0,0,230.1,24.2,0,35.4,20.1,1399.7,6.4,45.7,52.1,6.2,91.6,85.4,72.7,-12.7,48,0,49,50,74.3,7.8,11.4,6.5
2024-08-15T12:10:00,376.3,338.9,0.901,76.5,1,0,0,0,259.2,24,0,35.6,20,1389.5,6.5,45.6,52.1,6.2,91.5,85.3,72.7,-12.6,48,0,49,50,76.5,7.1,10.5,5.9
2024-08-15T12:20:00,379.1,340.7,0.899,76.8,1,0,0,0,260.5,24.2,0,35.7,20.2,1399.7,6.5,45.8,52.3,6.1,91.3,85.2,72.7,-12.5,48,0,49,50,76.5,7.1,10.5,5.9
2024-08-15T12:30:00,355.7,309.2,0.869,67.6,1,0,0,0,229.2,24,0,35.7,20.2,1399.7,6.1,46.1,52.2,6,91.6,85.6,72.7,-12.9,48,0,49,50,74.1,7.8,11.5,6.5
2024-08-15T12:40:00,354.3,349.3,0.986,79.5,1,0,0,0,269.7,24,0,35.5,20,1394,6.1,46.2,52.3,5.9,91.7,85.8,72.7,-13.1,48,0,49,50,77.2,6.9,10.2,5.7
2024-08-15T12:50:00,336.1,303.5,0.903,66,1,0,0,0,223.9,24.1,0,35.4,20.1,1390.7,5.8,46.1,51.9,5.7,91.1,85.4,72.7,-12.7,48,0,49,50,73.8,7.9,11.7,6.6
2024-08-15T13:00:00,356.9,304.9,0.854,66.3,1,0,0,0,225,24.1,0,35.6,20.2,1404.1,6.1,45.8,51.9,5.8,91.2,85.4,72.7,-12.7,48,0,49,50,73.8,7.9,11.7,6.6
2024-08-15T13:10:00,402.7,329,0.817,73.5,1,0,0,0,249.3,24,0,35.5,20.2,1400.8,6.9,45.8,52.7,6.7,92.4,85.7,72.7,-13,48,0,49,50,75.8,7.3,10.8,6.1
2024-08-15T13:20:00,383.7,352.5,0.919,80.4,1,0,0,0,272.7,24.3,0,35.5,20,1395.2,6.6,45.7,52.3,6.5,92.2,85.7,72.7,-13,48,0,49,50,77.4,6.9,10.1,5.7
2024-08-15T13:30:00,371.1,325.7,0.878,72.4,1,0,0,0,245.6,24.3,0,35.7,20,1391.8,6.4,45.8,52.2,6.5,92.2,85.7,72.7,-13,48,0,49,50,75.4,7.5,11,6.2
2024-08-15T13:40:00,361,339.7,0.941,76.6,1,0,0,0,260,24,0,35.8,19.9,1397.4,6.2,46.1,52.3,6.2,91.8,85.6,72.7,-12.9,48,0,49,50,76.5,7.1,10.5,5.9
2024-08-15T13:50:00,387.9,344.1,0.887,77.8,1,0,0,0,263.9,24.2,0,35.8,20.1,1389.5,6.7,45.9,52.6,6.5,92,85.5,72.7,-12.8,48,0,49,50,76.7,7,10.4,5.8
2024-08-15T14:00:00,360.4,347.2,0.963,78.8,1,0,0,0,267.3,24.3,0,35.4,20.2,1395.2,6.2,45.8,52,6.1,91.2,85.1,72.7,-12.4,48,0,49,50,77,7,10.2,5.8
2024-08-15T14:10:00,361.3,310.9,0.86,68.1,1,0,0,0,231.1,24.1,0,35.7,19.9,1398.5,6.2,45.7,51.9,6.1,91.2,85.1,72.7,-12.4,48,0,49,50,74.4,7.8,11.5,6.4
2024-08-15T14:20:00,390.4,316.4,0.81,69.7,1,0,0,0,236.3,24.3,0,35.8,20,1398.5,6.7,45.5,52.2,6.1,91.5,85.4,72.7,-12.7,48,0,49,50,74.7,7.7,11.3,6.3
2024-08-15T14:30:00,361,314.9,0.872,69,1,0,0,0,235,24.2,0,35.8,20,1397.4,6.2,46,52.2,5.9,91.2,85.3,72.7,-12.6,48,0,49,50,74.6,7.7,11.4,6.3
2024-08-15T14:40:00,367.1,360.2,0.981,82.3,1,0,0,0,280.3,24.1,0,35.8,20,1398.5,6.3,46.3,52.6,6.2,91.8,85.6,72.7,-12.9,48,0,49,50,77.8,6.7,9.9,5.5
2024-08-15T14:50:00,398.8,343.8,0.862,77.5,1,0,0,0,263.9,24.1,0,35.8,20,1407.5,6.8,45.6,52.4,6.7,92.5,85.8,72.7,-13.1,48,0,49,50,76.8,7,10.4,5.8
2024-08-15T15:00:00,371.7,355.3,0.956,81.2,1,0,0,0,275.6,24.2,0,35.4,20.1,1394,6.4,45.7,52.1,6.4,91.6,85.2,72.7,-12.5,48,0,49,50,77.6,6.8,10,5.7
2024-08-15T15:10:00,376.9,321.2,0.852,71.1,1,0,0,0,241.2,24.1,0,35.7,20.2,1391.8,6.5,46,52.5,6.2,91.8,85.6,72.7,-12.9,48,0,49,50,75.1,7.5,11.1,6.3
2024-08-15T15:20:00,376.6,318.8,0.846,70.4,1,0,0,0,238.9,24.1,0,35.7,20.1,1390.7,6.5,45.7,52.2,6.4,91.7,85.3,72.7,-12.6,48,0,49,50,74.9,7.6,11.2,6.3
2024-08-15T15:30:00,379.1,308.1,0.813,67.3,1,0,0,0,228.3,24.2,0,35.6,20,1399.7,6.5,46.2,52.7,6.1,91.9,85.8,72.7,-13.1,48,0,49,50,74.1,7.8,11.6,6.5
2024-08-15T15:40:00,395.9,321,0.811,71,1,0,0,0,240.9,24.1,0,35.8,20.1,1397.4,6.8,45.8,52.6,6.4,91.7,85.3,72.7,-12.6,48,0,49,50,75.1,7.5,11.2,6.3
2024-08-15T15:50:00,365.6,310.3,0.849,67.9,1,0,0,0,230.2,24.1,0,35.8,20.2,1392.9,6.3,46.1,52.4,6.3,91.6,85.3,72.7,-12.6,48,0,49,50,74.2,7.8,11.5,6.5
2024-08-15T16:00:00,372,306.7,0.824,66.9,1,0,0,0,227,24.1,0,35.5,20.1,1395.2,6.4,46.1,52.5,6.2,91.1,84.9,72.7,-12.2,48,0,49,50,74,7.9,11.6,6.6
2024-08-15T16:10:00,367.1,306.9,0.836,66.8,1,0,0,0,226.7,24.1,0,36,20.1,1398.5,6.3,46.3,52.6,6.4,91.3,84.9,72.7,-12.2,48,0,49,50,73.9,7.8,11.7,6.5
2024-08-15T16:20:00,376.9,312.8,0.83,68.7,1,0,0,0,233.1,24.1,0,35.4,20.3,1391.8,6.5,45.8,52.3,6.3,90.6,84.3,72.7,-11.6,48,0,49,50,74.5,7.7,11.3,6.5
2024-08-15T16:30:00,365,308.4,0.845,67.3,1,0,0,0,228.3,24.2,0,35.8,20.1,1390.7,6.3,45.7,52,6.6,89.9,83.3,72.7,-10.6,48,0,49,50,74,7.8,11.6,6.5
2024-08-15T16:40:00,335.3,292.7,0.873,62.6,1,0,0,0,212.6,24.1,0,35.8,20.3,1387.3,5.8,45.7,51.5,6.1,88.6,82.5,72.7,-9.8,48,0,49,50,72.6,8.2,12.2,6.9
2024-08-15T16:50:00,359.3,284.5,0.792,60.1,1,0,0,0,204.9,24.1,0,35.4,20.2,1390.7,6.2,45.5,51.7,6.3,87.9,81.6,72.7,-8.9,48,0,49,50,72,8.5,12.4,7.1
2024-08-15T17:00:00,341.3,272.7,0.799,56.3,1,0,0,0,192.2,24.3,0,36,20.2,1388.4,5.9,45.6,51.5,5.8,87.1,81.3,72.7,-8.6,48,0,49,50,70.5,8.9,13.2,7.4
2024-08-15T17:10:00,307.6,302.4,0.983,65.1,1,0,0,0,221.9,24,0,36,20.4,1392.9,5.3,46.2,51.5,5.5,86.8,81.3,72.7,-8.6,48,0,49,50,73.4,7.9,11.9,6.8
2024-08-15T17:20:00,348.5,295.4,0.848,63.5,1,0,0,0,215.4,24,0,35.8,20.2,1394,6,45.5,51.5,5.6,86.9,81.3,72.7,-8.6,48,0,49,50,72.9,8.1,12.1,6.8
2024-08-15T17:30:00,324.2,286.1,0.882,60.8,1,0,0,0,206.3,23.9,0,35.6,20.2,1389.5,5.6,45.5,51.1,5.6,87,81.4,72.7,-8.7,48,0,49,50,72.1,8.4,12.4,7.1
2024-08-15T17:40:00,320.8,294.5,0.918,63.2,1,0,0,0,214.3,24.2,0,35.8,20.3,1399.7,5.5,46,51.5,5.8,87.3,81.5,72.7,-8.8,48,0,49,50,72.8,8.2,12.1,6.9
2024-08-15T17:50:00,332.2,295.8,0.891,63.6,1,0,0,0,215.7,24.2,0,35.5,20.3,1398.5,5.7,45.9,51.6,6,87.9,81.9,72.7,-9.2,48,0,49,50,72.9,8.2,12,6.9
2024-08-15T18:00:00,347.1,273.4,0.788,64.2,1,0,0,0,217.7,0,0,35.5,20.2,1388.4,6,45.4,51.4,5.9,87.9,82,72.7,-9.3,0,0,49,50,79.6,0,13,7.4
2024-08-15T18:10:00,348.8,306.4,0.879,66.8,1,0,0,0,226.5,24.1,0,35.5,20.2,1395.2,6,45.6,51.6,6.2,88.7,82.5,72.7,-9.8,48,0,49,50,73.9,7.9,11.6,6.6
2024-08-15T18:20:00,296,281.9,0.952,59.5,1,0,0,0,201.8,24.1,0,35.8,20.2,1392.9,5.1,45.9,51,5.5,88,82.5,72.7,-9.8,48,0,49,50,71.6,8.5,12.7,7.2
2024-08-15T18:30:00,326.1,281.9,0.865,59.5,1,0,0,0,201.9,24.1,0,35.6,20.3,1397.4,5.6,45.8,51.4,5.8,88.3,82.5,72.7,-9.8,48,0,49,50,71.6,8.6,12.6,7.2
2024-08-15T18:40:00,313.2,275.2,0.879,57.5,1,0,0,0,195,24.1,0,35.7,20.4,1391.8,5.4,45.7,51.1,5.4,87.7,82.3,72.7,-9.6,48,0,49,50,70.9,8.8,13,7.4
2024-08-15T18:50:00,328.9,289.7,0.881,61.7,1,0,0,0,209.4,24.1,0,35.9,20.3,1385,5.7,45.6,51.3,5.7,87.9,82.2,72.7,-9.5,48,0,49,50,72.3,8.3,12.4,7
2024-08-15T19:00:00,306,251.2,0.821,51.8,1,0,0,0,175.8,22.5,0,33.6,19.2,1359.9,5.4,45.6,51,5.5,87.7,82.2,72.7,-9.5,47,0,48,49,70,9,13.4,7.6
2024-08-15T19:10:00,267.8,274.8,1.026,58.9,1,0,0,0,199.8,22.5,0,33.4,19,1339,4.8,46.1,50.9,5.1,87,81.9,72.7,-9.2,47,0,48,49,72.7,8.2,12.2,6.9
2024-08-15T19:20:00,276.9,276.2,0.997,59.2,1,0,0,0,200.8,22.6,0,33.7,19.1,1356.4,4.9,45.7,50.6,5,86.8,81.8,72.7,-9.1,47,0,48,49,72.7,8.2,12.2,6.9
2024-08-15T19:30:00,269,248.9,0.925,51.1,1,0,0,0,173.5,22.5,0,33.7,19.2,1344.8,4.8,46,50.8,5.4,87.1,81.7,72.7,-9,47,0,48,49,69.7,9.1,13.5,7.7
2024-08-15T19:40:00,240.1,242.1,1.008,49.1,1,0,0,0,166.6,22.6,0,33.8,19.1,1340.2,4.3,46.2,50.5,4.7,86.8,82.1,72.7,-9.4,47,0,48,49,68.8,9.3,13.9,7.9
2024-08-15T19:50:00,263.6,234.5,0.889,47,1,0,0,0,159.6,22.3,0,33.4,19.2,1346,4.7,45.6,50.3,4.9,86.5,81.6,72.7,-8.9,47,0,48,49,68.1,9.5,14.2,8.2
2024-08-15T20:00:00,262,245.7,0.938,50.9,1,0,0,0,173.7,22.5,0,31.5,18.1,1337.8,4.7,45.5,50.2,4.9,86.1,81.2,72.7,-8.5,47,0,47,48,70.7,9.1,12.8,7.4
2024-08-15T20:10:00,233.3,251.5,1.078,52.6,1,0,0,0,179.3,22.3,0,31.8,18.1,1333.1,4.2,45.7,49.9,4.5,85.7,81.2,72.7,-8.5,47,0,47,48,71.3,8.9,12.6,7.2
2024-08-15T20:20:00,251.5,247.1,0.983,51.6,1,0,0,0,175.1,22.4,0,31.6,18.1,1341.3,4.5,45.4,49.9,4.6,85.7,81.1,72.7,-8.4,47,0,47,48,70.9,9,12.8,7.3
2024-08-15T20:30:00,240.5,232.7,0.967,47.4,1,0,0,0,160.7,22.5,0,31.4,18,1342.5,4.3,45.6,49.9,4.4,85.7,81.3,72.7,-8.6,47,0,47,48,69.1,9.7,13.5,7.7
2024-08-15T20:40:00,251.5,245.9,0.978,51.2,1,0,0,0,173.9,22.4,0,31.7,17.9,1341.3,4.5,45.5,50,4.8,86.2,81.4,72.7,-8.7,47,0,47,48,70.7,9.1,12.9,7.3
2024-08-15T20:50:00,223.4,227.7,1.02,45.8,1,0,0,0,155.5,22.4,0,31.6,18.2,1340.2,4,45.8,49.8,4.3,85.7,81.4,72.7,-8.7,47,0,47,48,68.3,9.8,13.9,8
2024-08-15T21:00:00,228.9,221.2,0.966,45.3,1,0,0,0,153.6,21.1,0,29.5,17,1308.2,4.2,45.7,49.9,4.4,85.8,81.4,72.7,-8.7,46,0,46,47,69.4,9.5,13.3,7.7
2024-08-15T21:10:00,240.5,247,1.027,52.9,1,0,0,0,179.6,21,0,29.5,17,1311.8,4.4,45.6,50,4.6,86.2,81.6,72.7,-8.9,46,0,46,47,72.7,8.5,11.9,6.9
2024-08-15T21:20:00,206,197.8,0.96,38.3,1,0,0,0,130.1,21,0,29.5,17.1,1301,3.8,45.7,49.5,3.9,85.3,81.4,72.7,-8.7,46,0,46,47,65.8,10.6,14.9,8.6
2024-08-15T21:30:00,200.8,208.6,1.039,41.5,1,0,0,0,140.9,21,0,29.6,17.1,1302.2,3.7,45.8,49.5,3.7,84.7,81,72.7,-8.3,46,0,46,47,67.6,10.1,14.2,8.2
2024-08-15T21:40:00,222.5,200,0.899,39,1,0,0,0,132.3,21,0,29.5,17.2,1302.2,4.1,45.6,49.7,4.1,85,80.9,72.7,-8.2,46,0,46,47,66.2,10.5,14.7,8.6
2024-08-15T21:50:00,205.2,218.3,1.064,44.4,1,0,0,0,150.8,21,0,29.6,17,1296.2,3.8,45.8,49.6,3.9,84.7,80.8,72.7,-8.1,46,0,46,47,69.1,9.6,13.6,7.8
2024-08-15T22:00:00,213,210.9,0.99,42.6,1,0,0,0,144.8,19.6,0,29.4,17.1,1277.9,4,45.6,49.6,3.8,84.6,80.8,72.7,-8.1,45,0,46,47,68.6,9.3,13.9,8.1
2024-08-15T22:10:00,201.2,190.6,0.947,36.6,1,0,0,0,124.2,19.7,0,29.6,17.1,1270.5,3.8,45.6,49.4,3.7,84.6,80.9,72.7,-8.2,45,0,46,47,65.1,10.4,15.5,9
2024-08-15T22:20:00,202.9,208.6,1.028,41.9,1,0,0,0,142.3,19.8,0,29.5,17.1,1281.6,3.8,45.4,49.2,3.9,84.8,80.9,72.7,-8.2,45,0,46,47,68.2,9.5,14.1,8.2
2024-08-15T22:30:00,201.2,192.4,0.956,37.1,1,0,0,0,126.1,19.7,0,29.5,17.1,1270.5,3.8,45.6,49.4,3.7,84.5,80.8,72.7,-8.1,45,0,46,47,65.5,10.3,15.3,8.9
2024-08-15T22:40:00,225.8,213.2,0.944,43.3,1,0,0,0,147,19.7,0,29.4,17.1,1290.1,4.2,45.6,49.8,3.7,84.5,80.8,72.7,-8.1,45,0,46,47,68.9,9.2,13.8,8
2024-08-15T22:50:00,220,199.5,0.907,38.9,1,0,0,0,133.2,19.7,0,29.4,17.3,1287.7,4.1,45.5,49.6,3.8,84.6,80.8,72.7,-8.1,45,0,46,47,66.7,9.9,14.7,8.6
2024-08-15T23:00:00,215,194.6,0.905,38.1,1,0,0,0,130.4,19.8,0,27.5,17,1290.1,4,45.3,49.3,3.9,84.7,80.8,72.7,-8.1,45,0,45,47,67,10.2,14.1,8.7
2024-08-15T23:10:00,197.4,208.4,1.056,42.4,1,0,0,0,144,19.7,0,27.7,17,1280.4,3.7,46,49.7,3.8,84.5,80.7,72.7,-8,45,0,45,47,69.1,9.4,13.3,8.2
2024-08-15T23:20:00,212.8,203,0.954,40.8,1,0,0,0,138.6,19.7,0,27.7,17,1276.7,4,45.4,49.4,3.9,84.6,80.7,72.7,-8,45,0,45,47,68.3,9.7,13.6,8.4
2024-08-15T23:30:00,197.6,229.9,1.163,48.8,1,0,0,0,165.6,19.7,0,27.5,17.1,1281.6,3.7,45,48.7,4,84.5,80.5,72.7,-7.8,45,0,45,47,72,8.6,11.9,7.4
2024-08-15T23:40:00,130,173.5,1.334,32.1,1,0,0,0,109.1,19.6,0,27.7,17.1,1248.1,2.5,45.6,48.1,3.1,83.5,80.4,72.7,-7.7,45,0,45,47,62.9,11.3,16,9.8
2024-08-15T23:50:00,150.4,165,1.097,29.8,1,0,0,0,101.1,19.4,0,27.5,17,1244.4,2.9,45.3,48.2,3.1,83.3,80.2,72.7,-7.5,45,0,45,47,61.3,11.7,16.7,10.3
2024-08-16T00:00:00,177.5,195,1.098,38.5,1,0,0,0,130.8,19.4,0,27.6,17.1,1253.1,3.4,44.4,47.8,3,82.8,79.8,72.7,-7.1,45,0,45,47,67.1,10,14.2,8.8
2024-08-16T00:10:00,125.3,218.1,1.74,45.3,1,0,0,0,153.8,19.5,0,27.6,17.2,1253.1,2.4,45.6,48,2.7,82.6,79.9,72.7,-7.2,45,0,45,47,70.5,8.9,12.7,7.9
2024-08-16T00:20:00,152,217.8,1.433,45.2,1,0,0,0,153.5,19.5,0,27.6,17.2,1258.1,2.9,45.6,48.5,2.7,82.4,79.7,72.7,-7,45,0,45,47,70.5,9,12.7,7.9
2024-08-16T00:30:00,198.2,157.5,0.794,27.4,1,0,0,0,93.1,19.5,0,27.8,17.1,1251.9,3.8,44.7,48.5,3.3,82.7,79.4,72.7,-6.7,45,0,45,47,59.1,12.4,17.6,10.9
2024-08-16T00:40:00,156.5,151.1,0.966,25.6,1,0,0,0,87.1,19.5,0,27.5,17,1251.9,3,45.2,48.2,2.9,82.5,79.6,72.7,-6.9,45,0,45,47,57.7,12.9,18.2,11.3
2024-08-16T00:50:00,125.2,228.3,1.824,48.4,1,0,0,0,164.2,19.4,0,27.5,17.2,1251.9,2.4,46.1,48.5,2.8,82.4,79.6,72.7,-6.9,45,0,45,47,71.9,8.5,12,7.5
2024-08-16T01:00:00,168.1,230.5,1.372,49,1,0,0,0,166.2,19.4,0,27.8,17.1,1260.6,3.2,45.2,48.4,3,82.6,79.6,72.7,-6.9,45,0,45,47,72.1,8.4,12,7.4
2024-08-16T01:10:00,146.1,187.3,1.283,36.2,1,0,0,0,122.9,19.5,0,27.7,17.2,1251.9,2.8,45.1,47.9,3.1,82.7,79.6,72.7,-6.9,45,0,45,47,65.6,10.4,14.8,9.2
2024-08-16T01:20:00,134.9,161.7,1.199,28.7,1,0,0,0,97.6,19.5,0,27.5,17.1,1245.6,2.6,45.9,48.5,3,82.3,79.3,72.7,-6.6,45,0,45,47,60.4,12.1,17,10.6
2024-08-16T01:30:00,163.5,169.7,1.038,31,1,0,0,0,105.3,19.6,0,27.7,17.1,1265.6,3.1,45.3,48.4,3.2,82.3,79.1,72.7,-6.4,45,0,45,47,62.1,11.5,16.3,10.1
2024-08-16T01:40:00,180.9,161.9,0.895,28.8,1,0,0,0,97.9,19.5,0,27.5,17.1,1240.6,3.5,44.7,48.2,2.9,82.1,79.2,72.7,-6.5,45,0,45,47,60.4,12,17,10.6
2024-08-16T01:50:00,125.3,222.9,1.779,46.8,1,0,0,0,158.7,19.5,0,27.5,17.1,1253.1,2.4,45.7,48.1,2.7,81.9,79.2,72.7,-6.5,45,0,45,47,71.2,8.8,12.3,7.7
2024-08-16T02:00:00,156.6,223.9,1.429,46.8,1,0,0,0,159.9,19.5,0,27.4,17.1,1253.1,3,45.3,48.3,3,82,79,72.7,-6.3,45,0,45,47,71.4,8.7,12.3,7.6
2024-08-16T02:10:00,171.8,161.7,0.941,28.4,1,0,0,0,97.5,19.5,0,27.6,17.1,1249.4,3.3,45,48.3,3,81.9,78.9,72.7,-6.2,45,0,45,47,60.3,12.1,17,10.6
2024-08-16T02:20:00,142.1,150.7,1.061,25.4,1,0,0,0,86.4,19.5,0,27.6,17.2,1263.1,2.7,45.6,48.3,2.9,81.8,78.9,72.7,-6.2,45,0,45,47,57.3,12.9,18.3,11.4
2024-08-16T02:30:00,130.1,167.7,1.289,30.5,1,0,0,0,103.6,19.5,0,27.5,17.1,1249.4,2.5,45.3,47.8,3,81.9,78.9,72.7,-6.2,45,0,45,47,61.8,11.6,16.4,10.2
2024-08-16T02:40:00,171.6,194.9,1.136,38.6,1,0,0,0,130.9,19.4,0,27.6,17,1248.1,3.3,44.8,48.1,3,81.7,78.7,72.7,-6,45,0,45,47,67.2,10,14.1,8.7
2024-08-16T02:50:00,115.3,208.9,1.811,42.7,1,0,0,0,144.7,19.5,0,27.6,17.1,1258.1,2.2,45.6,47.8,2.8,81.5,78.7,72.7,-6,45,0,45,47,69.3,9.3,13.2,8.2
2024-08-16T03:00:00,147.5,189.4,1.284,36.9,1,0,0,0,125.2,19.5,0,27.7,17,1264.3,2.8,45.4,48.2,2.8,81.4,78.6,72.7,-5.9,45,0,45,47,66.1,10.3,14.6,9
2024-08-16T03:10:00,183.1,148,0.808,24.7,1,0,0,0,84.1,19.4,0,27.5,17.1,1255.6,3.5,44.4,47.9,3,81.6,78.6,72.7,-5.9,45,0,45,47,56.8,13.1,18.6,11.5
2024-08-16T03:20:00,135.9,140.9,1.037,22.5,1,0,0,0,76.6,19.4,0,27.7,17.2,1254.4,2.6,45.1,47.7,2.7,81.3,78.6,72.7,-5.9,45,0,45,47,54.4,13.8,19.7,12.2
2024-08-16T03:30:00,130.1,212,1.629,43.5,1,0,0,0,147.8,19.5,0,27.5,17.2,1249.4,2.5,45.7,48.2,2.7,81.3,78.6,72.7,-5.9,45,0,45,47,69.7,9.2,13,8.1
2024-08-16T03:40:00,170.6,240,1.407,51.8,1,0,0,0,175.9,19.5,0,27.5,17.1,1240.6,3.3,44.6,47.9,3.5,82.1,78.6,72.7,-5.9,45,0,45,47,73.3,8.1,11.5,7.1
2024-08-16T03:50:00,163.5,159.4,0.975,28,1,0,0,0,95.2,19.5,0,27.5,17.1,1265.6,3.1,44.6,47.7,3.2,82,78.8,72.7,-6.1,45,0,45,47,59.7,12.3,17.3,10.8
2024-08-16T04:00:00,157.9,167.8,1.063,30.5,1,0,0,0,103.5,19.7,0,27.5,17.1,1263.1,3,44.2,47.2,3.5,82.4,78.9,72.7,-6.2,45,0,45,47,61.7,11.7,16.4,10.2
2024-08-16T04:10:00,158.5,230.3,1.453,49,1,0,0,0,166.2,19.6,0,27.4,17.1,1268.1,3,44.5,47.5,3.3,82.4,79.1,72.7,-6.4,45,0,45,47,72.2,8.5,11.9,7.4
2024-08-16T04:20:00,168.4,230.1,1.367,48.8,1,0,0,0,165.6,19.6,0,27.5,17.4,1263.1,3.2,44.1,47.3,3.2,82.3,79.1,72.7,-6.4,45,0,45,47,72,8.5,12,7.5
2024-08-16T04:30:00,191.7,178,0.929,33.5,1,0,0,0,113.7,19.6,0,27.7,17,1277.9,3.6,43.8,47.4,3.4,82.3,78.9,72.7,-6.2,45,0,45,47,63.9,11,15.6,9.6
2024-08-16T04:40:00,142.1,191.2,1.346,37.4,1,0,0,0,127.1,19.5,0,27.5,17.2,1263.1,2.7,44.7,47.4,3.2,82.1,78.9,72.7,-6.2,45,0,45,47,66.4,10.2,14.4,9
2024-08-16T04:50:00,163.2,162.5,0.996,29,1,0,0,0,98.4,19.5,0,27.6,17,1263.1,3.1,44.4,47.5,3.3,82.2,78.9,72.7,-6.2,45,0,45,47,60.6,12,17,10.5
2024-08-16T05:00:00,176.6,158.4,0.897,27,1,0,0,0,92.7,20.9,0,27.6,17.2,1284,3.3,44.3,47.6,3.2,81.8,78.6,72.7,-5.9,46,0,45,47,58.5,13.2,17.4,10.9
2024-08-16T05:10:00,150.9,246.5,1.633,53,1,0,0,0,181,20.9,0,27.4,17.2,1293.8,2.8,45,47.8,3.2,81.8,78.6,72.7,-5.9,46,0,45,47,73.4,8.5,11.1,7
2024-08-16T05:20:00,145.4,202.3,1.391,40.3,1,0,0,0,136.6,20.9,0,27.7,17.1,1292.5,2.7,45.1,47.8,3.3,82.1,78.8,72.7,-6.1,46,0,45,47,67.5,10.3,13.7,8.5
2024-08-16T05:30:00,182.8,183.4,1.004,34.7,1,0,0,0,117.8,20.8,0,27.5,17.2,1290.1,3.4,44.6,48,3.5,82.4,78.9,72.7,-6.2,46,0,45,47,64.2,11.4,15,9.4
2024-08-16T05:40:00,194.8,239.9,1.232,51.4,1,0,0,0,174.4,20.8,0,27.6,17.2,1298.6,3.6,44.5,48.1,3.6,82.5,78.9,72.7,-6.2,46,0,45,47,72.7,8.7,11.5,7.2
2024-08-16T05:50:00,188.1,220.8,1.173,45.7,1,0,0,0,155,20.9,0,27.7,17.1,1290.1,3.5,44.5,48,3.8,82.7,78.9,72.7,-6.2,46,0,45,47,70.2,9.5,12.6,7.8
2024-08-16T06:00:00,174.1,181.1,1.04,34.1,1,0,0,0,115.8,20.9,0,27.4,17.1,1305.8,3.2,45,48.2,3.5,82.4,78.9,72.7,-6.2,46,0,45,47,63.9,11.5,15.1,9.4
2024-08-16T06:10:00,189.9,234.8,1.236,49.9,1,0,0,0,169.2,21,0,27.5,17.1,1302.2,3.5,45,48.5,4,82.9,78.9,72.7,-6.2,46,0,45,47,72.1,8.9,11.7,7.3
2024-08-16T06:20:00,234.2,216.3,0.924,44.4,1,0,0,0,150.7,21,0,27.5,17.1,1307,4.3,44.7,49,4.1,83.3,79.2,72.7,-6.5,46,0,45,47,69.6,9.7,12.7,7.9
2024-08-16T06:30:00,239.4,214.8,0.897,43.9,1,0,0,0,149,21,0,27.7,17.1,1305.8,4.4,44.8,49.2,4.3,83.7,79.4,72.7,-6.7,46,0,45,47,69.3,9.8,12.9,8
2024-08-16T06:40:00,233.5,213.2,0.913,43.4,1,0,0,0,147.5,21,0,27.5,17.2,1303.4,4.3,44.7,49,4.4,83.7,79.3,72.7,-6.6,46,0,45,47,69.2,9.9,12.9,8
2024-08-16T06:50:00,251.2,213.8,0.851,43.6,1,0,0,0,147.9,21,0,27.7,17.2,1310.6,4.6,44.8,49.4,4.4,84,79.6,72.7,-6.9,46,0,45,47,69.2,9.8,12.9,8
2024-08-16T07:00:00,257.1,230.4,0.896,44.6,1,0,0,0,151.5,22.4,0,29.3,27.2,1341.3,4.6,45,49.6,4.4,84.3,79.9,72.7,-7.2,47,0,46,47,65.8,9.7,12.7,11.8
2024-08-16T07:10:00,258.9,223.6,0.864,45.2,1,0,0,0,153.5,22.5,0,29.2,18.4,1350.6,4.6,45.4,50,4.9,85.2,80.3,72.7,-7.6,47,0,46,47,68.6,10.1,13.1,8.2
2024-08-16T07:20:00,289.4,249.3,0.862,52.9,1,0,0,0,179.6,22.5,0,29,18.3,1335.5,5.2,44.9,50.1,5.4,85.8,80.4,72.7,-7.7,47,0,46,47,72,9,11.6,7.3
2024-08-16T07:30:00,234.5,238.7,1.018,49.7,1,0,0,0,168.6,22.7,0,29.1,18.4,1340.2,4.2,45.5,49.7,4.6,85.3,80.7,72.7,-8,47,0,46,47,70.6,9.5,12.2,7.7
2024-08-16T07:40:00,245.7,238.3,0.97,49.6,1,0,0,0,168.3,22.7,0,29.1,18.2,1340.2,4.4,45.4,49.8,5.1,85.6,80.5,72.7,-7.8,47,0,46,47,70.6,9.5,12.2,7.6
2024-08-16T07:50:00,269,238.3,0.886,49.4,1,0,0,0,168.5,22.5,0,29,18.3,1344.8,4.8,45.3,50.1,4.7,85.4,80.7,72.7,-8,47,0,46,47,70.7,9.4,12.2,7.7
2024-08-16T08:00:00,316.5,278.1,0.879,60.2,1,0,0,0,205.3,22.7,0,30.9,19.2,1356.4,5.6,44.7,50.3,5.7,86.6,80.9,72.7,-8.2,47,0,47,48,73.8,8.2,11.1,6.9
2024-08-16T08:10:00,294.9,259.9,0.881,55,1,0,0,0,186.6,22.7,0,31.1,19.5,1361.1,5.2,45.5,50.7,5.4,86.6,81.2,72.7,-8.5,47,0,47,48,71.8,8.7,12,7.5
2024-08-16T08:20:00,338.3,292.6,0.865,64.7,1,0,0,0,219.5,22.8,0,31,19.3,1375.9,5.9,45,50.9,5.8,87.3,81.5,72.7,-8.8,47,0,47,48,75,7.8,10.6,6.6
2024-08-16T08:30:00,308,273.8,0.889,59.2,1,0,0,0,200.9,22.5,0,31,19.4,1369.1,5.4,45.4,50.8,5.7,87.5,81.8,72.7,-9.1,47,0,47,48,73.4,8.2,11.3,7.1
2024-08-16T08:40:00,294.1,254.8,0.866,53.5,1,0,0,0,181.6,22.8,0,31.2,19.3,1357.6,5.2,45.5,50.7,5.6,87.3,81.7,72.7,-9,47,0,47,48,71.3,8.9,12.2,7.6
2024-08-16T08:50:00,319.2,272.3,0.853,58.7,1,0,0,0,199.1,22.7,0,31.1,19.4,1367.9,5.6,45.2,50.8,5.7,87.6,81.9,72.7,-9.2,47,0,47,48,73.1,8.4,11.4,7.1
2024-08-16T09:00:00,308,269.5,0.875,57.9,1,0,0,0,196.5,22.7,0,31.1,19.2,1369.1,5.4,45.3,50.7,5.7,87.7,82,72.7,-9.3,47,0,47,48,72.9,8.4,11.5,7.1
2024-08-16T09:10:00,356.9,285.3,0.799,61.1,1,0,0,0,207.3,24.1,0,33.2,20.6,1404.1,6.1,45.4,51.5,6,88.1,82.1,72.7,-9.4,48,0,48,49,72.7,8.5,11.7,7.2
2024-08-16T09:20:00,370.5,287.7,0.776,62,1,0,0,0,210.4,24.1,0,32.9,20.3,1389.5,6.4,45.6,52,6.3,88.9,82.6,72.7,-9.9,48,0,48,49,73.1,8.4,11.4,7.1
2024-08-16T09:30:00,376.6,297.6,0.79,64.7,1,0,0,0,219.5,24.1,0,33.4,20.5,1390.7,6.5,45.4,51.9,6.5,89.6,83.1,72.7,-10.4,48,0,48,49,73.8,8.1,11.2,6.9
2024-08-16T09:40:00,382.7,306.2,0.8,67.3,1,0,0,0,228.2,24.1,0,33.4,20.4,1391.8,6.6,45.4,52,6.7,90.1,83.4,72.7,-10.7,48,0,48,49,74.5,7.9,10.9,6.7
2024-08-16T09:50:00,413.7,316.7,0.766,70.5,1,0,0,0,239,24,0,33.2,20.5,1398.5,7.1,45,52.1,6.9,90.6,83.7,72.7,-11,48,0,48,49,75.5,7.6,10.5,6.5
2024-08-16T10:00:00,357.2,306.7,0.859,67.5,1,0,0,0,229.1,24.3,0,33,20.2,1405.2,6.1,45.4,51.5,6.6,90.6,84,72.7,-11.3,48,0,48,49,74.7,7.9,10.8,6.6
2024-08-16T10:10:00,409.9,314,0.766,69.7,1,0,0,0,236.5,24.2,0,33,20.3,1405.2,7,44.8,51.8,6.7,91,84.3,72.7,-11.6,48,0,48,49,75.3,7.7,10.5,6.5
2024-08-16T10:20:00,377.9,350,0.926,80.3,1,0,0,0,272.5,24.2,0,33,20.3,1395.2,6.5,45.2,51.7,6.6,91.1,84.5,72.7,-11.8,48,0,48,49,77.9,6.9,9.4,5.8
2024-08-16T10:30:00,397.8,335.2,0.843,75.9,1,0,0,0,257.5,24.2,0,33.3,20.1,1404.1,6.8,45.5,52.3,7.2,91.2,84,72.7,-11.3,48,0,48,49,76.8,7.2,9.9,6
2024-08-16T10:40:00,406.2,349,0.859,80,1,0,0,0,271.5,24.2,0,33.2,20.2,1413,6.9,45.5,52.4,6.9,91.3,84.4,72.7,-11.7,48,0,48,49,77.8,6.9,9.5,5.8
2024-08-16T10:50:00,432.2,337.3,0.78,76.7,1,0,0,0,260.3,24.3,0,32.6,20.1,1401.9,7.4,45.2,52.6,7.2,92.2,85,72.7,-12.3,48,0,48,49,77.2,7.2,9.7,6
2024-08-16T11:00:00,417,350.9,0.841,80.3,1,0,0,0,273.3,24.3,0,33.1,20.2,1409.7,7.1,45.5,52.6,6.9,92.5,85.6,72.7,-12.9,48,0,48,49,77.9,6.9,9.4,5.8
2024-08-16T11:10:00,415.1,358.8,0.864,81.7,1,0,0,0,278.2,24.2,0,34.9,21.5,1403,7.1,45.5,52.6,7,92.8,85.8,72.7,-13.1,48,0,49,50,77.5,6.7,9.7,6
2024-08-16T11:20:00,403.4,343.3,0.851,77.4,1,0,0,0,262.6,24,0,35.2,21.5,1403,6.9,45.8,52.7,6.9,92.9,86,72.7,-13.3,48,0,49,50,76.5,7,10.3,6.3
2024-08-16T11:30:00,426.7,346,0.811,78.2,1,0,0,0,265.2,24.1,0,35.4,21.3,1403,7.3,45.6,52.9,7,93,86,72.7,-13.3,48,0,49,50,76.6,7,10.2,6.2
2024-08-16T11:40:00,420.6,356.9,0.849,81.4,1,0,0,0,276,24.2,0,35.3,21.4,1401.9,7.2,45.6,52.8,7,93.3,86.3,72.7,-13.6,48,0,49,50,77.3,6.8,9.9,6
2024-08-16T11:50:00,414.7,348.2,0.84,78.9,1,0,0,0,267.6,24.1,0,35.2,21.4,1401.9,7.1,45.7,52.8,6.9,93.1,86.2,72.7,-13.5,48,0,49,50,76.9,6.9,10.1,6.1
2024-08-16T12:00:00,430.2,354.5,0.824,80.8,1,0,0,0,273.9,24.2,0,35.1,21.3,1395.2,7.4,45.2,52.6,6.9,93.1,86.2,72.7,-13.5,48,0,49,50,77.3,6.8,9.9,6
2024-08-16T12:10:00,397.2,347.7,0.875,78.5,1,0,0,0,266.5,24.2,0,35.4,21.6,1401.9,6.8,45.6,52.4,6.8,92.9,86.1,72.7,-13.4,48,0,49,50,76.6,7,10.2,6.2
2024-08-16T12:20:00,390.7,341.1,0.873,76.7,1,0,0,0,260.3,24.3,0,35.2,21.3,1399.7,6.7,46,52.7,6.6,92.8,86.2,72.7,-13.5,48,0,49,50,76.3,7.1,10.3,6.2
2024-08-16T12:30:00,406.6,324.8,0.799,72,1,0,0,0,244.3,24.1,0,35,21.3,1394,7,45.7,52.7,6.7,93,86.3,72.7,-13.6,48,0,49,50,75.2,7.4,10.8,6.6
2024-08-16T12:40:00,420.6,353.9,0.842,80.5,1,0,0,0,273.2,24.2,0,35,21.5,1401.9,7.2,45.6,52.8,6.7,93,86.3,72.7,-13.6,48,0,49,50,77.2,6.8,9.9,6.1
2024-08-16T12:50:00,429.1,346.5,0.807,78.3,1,0,0,0,265.6,24.4,0,35.2,21.3,1410.8,7.3,45.6,52.9,7,93.3,86.3,72.7,-13.6,48,0,49,50,76.7,7,10.1,6.2
2024-08-16T13:00:00,415.7,332.6,0.8,74.3,1,0,0,0,251.9,24.3,0,35,21.4,1405.2,7.1,45.7,52.8,6.7,93.1,86.4,72.7,-13.7,48,0,49,50,75.7,7.3,10.5,6.4
2024-08-16T13:10:00,409.5,335.4,0.819,75,1,0,0,0,254.4,24.3,0,35.1,21.5,1404.1,7,45.8,52.8,6.7,93,86.3,72.7,-13.6,48,0,49,50,75.9,7.3,10.5,6.4
2024-08-16T13:20:00,416.4,350,0.84,79.4,1,0,0,0,269.4,24.1,0,35.1,21.4,1407.5,7.1,45.5,52.6,7,93.5,86.5,72.7,-13.8,48,0,49,50,77,6.9,10,6.1
2024-08-16T13:30:00,422.9,350.2,0.828,79.5,1,0,0,0,269.6,24.2,0,35.2,21.1,1409.7,7.2,45.8,53,6.6,93.2,86.6,72.7,-13.9,48,0,49,50,77,6.9,10,6
2024-08-16T13:40:00,406.6,341.1,0.839,76.8,1,0,0,0,260.6,24.3,0,35,21.3,1414.1,6.9,45.8,52.7,6.8,93.5,86.7,72.7,-14,48,0,49,50,76.4,7.1,10.3,6.2
2024-08-16T13:50:00,420.6,343.9,0.818,77.5,1,0,0,0,263,24.4,0,35.3,21.3,1401.9,7.2,45.8,53,6.9,93.6,86.7,72.7,-14,48,0,49,50,76.5,7.1,10.3,6.2
2024-08-16T14:00:00,431.9,339.6,0.786,76,1,0,0,0,258.7,24.3,0,35.4,21.2,1400.8,7.4,45.7,53.1,6.8,93.5,86.7,72.7,-14,48,0,49,50,76.2,7.2,10.4,6.3
2024-08-16T14:10:00,407.9,354,0.868,80.2,1,0,0,0,272.9,24.2,0,35.4,21.5,1398.5,7,45.8,52.8,6.7,93.5,86.8,72.7,-14.1,48,0,49,50,77.1,6.8,10,6.1
2024-08-16T14:20:00,412.7,329.8,0.799,73.1,1,0,0,0,249.1,24.3,0,35.2,21.3,1395.2,7.1,46,53.1,6.7,93.3,86.6,72.7,-13.9,48,0,49,50,75.5,7.4,10.7,6.4
2024-08-16T14:30:00,421.2,350.6,0.832,79.5,1,0,0,0,269.6,24.1,0,35.5,21.4,1404.1,7.2,45.8,53,6.9,93.2,86.3,72.7,-13.6,48,0,49,50,76.9,6.9,10.1,6.1
2024-08-16T14:40:00,389.5,333.5,0.856,74.6,1,0,0,0,253,24.2,0,35.1,21.2,1395.2,6.7,46.2,52.9,6.7,92.8,86.1,72.7,-13.4,48,0,49,50,75.9,7.2,10.5,6.4
2024-08-16T14:50:00,433.3,353.6,0.816,80.4,1,0,0,0,272.7,24.2,0,35.1,21.6,1405.2,7.4,45.7,53.1,6.9,92.9,86,72.7,-13.3,48,0,49,50,77.1,6.8,9.9,6.1
2024-08-16T15:00:00,430.9,353.1,0.82,80.1,1,0,0,0,271.6,24.3,0,35.7,21.5,1397.4,7.4,45.8,53.2,7,92.9,85.9,72.7,-13.2,48,0,49,50,76.9,6.9,10.1,6.1
2024-08-16T15:10:00,422.9,338.3,0.8,75.9,1,0,0,0,257.5,24.2,0,35.2,21.3,1409.7,7.2,46,53.2,6.8,92.9,86.1,72.7,-13.4,48,0,49,50,76.1,7.2,10.4,6.3
2024-08-16T15:20:00,408.2,356.6,0.874,81.2,1,0,0,0,275.5,24.1,0,35.5,21.5,1399.7,7,45.8,52.8,6.8,92.9,86.1,72.7,-13.4,48,0,49,50,77.2,6.8,10,6
2024-08-16T15:30:00,415.1,358.5,0.864,81.8,1,0,0,0,277.4,24.2,0,35.5,21.3,1403,7.1,45.8,52.9,6.9,92.9,86,72.7,-13.3,48,0,49,50,77.4,6.8,9.9,5.9
2024-08-16T15:40:00,416,353.8,0.85,80.4,1,0,0,0,272.8,24.3,0,35.4,21.4,1406.4,7.1,45.8,52.9,6.7,92.9,86.2,72.7,-13.5,48,0,49,50,77.1,6.9,10,6
2024-08-16T15:50:00,409.5,340.8,0.832,76.5,1,0,0,0,259.6,24.3,0,35.3,21.5,1404.1,7,46.2,53.2,6.8,92.8,86,72.7,-13.3,48,0,49,50,76.2,7.1,10.4,6.3
2024-08-16T16:00:00,420.6,342.9,0.815,77.3,1,0,0,0,262.1,24,0,35.4,21.3,1401.9,7.2,45.6,52.8,7,92.8,85.8,72.7,-13.1,48,0,49,50,76.4,7,10.3,6.2
2024-08-16T16:10:00,415.7,342.3,0.823,77,1,0,0,0,261.3,24.1,0,35.4,21.4,1405.2,7.1,45.9,53,6.8,92.5,85.7,72.7,-13,48,0,49,50,76.3,7.1,10.3,6.3
2024-08-16T16:20:00,421.2,328.6,0.78,72.9,1,0,0,0,247.2,24.3,0,35.5,21.6,1404.1,7.2,45.7,52.9,7.4,92.5,85.1,72.7,-12.4,48,0,49,50,75.2,7.4,10.8,6.6
2024-08-16T16:30:00,438.8,367.8,0.838,84.5,1,0,0,0,286.6,24.3,0,35.3,21.5,1404.1,7.5,44.9,52.4,7.7,91.3,83.6,72.7,-10.9,48,0,49,50,77.9,6.6,9.6,5.8
2024-08-16T16:40:00,408.9,308.2,0.754,66.9,1,0,0,0,227,24.1,0,35.3,21.8,1401.9,7,45.1,52.1,7.2,91,83.8,72.7,-11.1,48,0,49,50,73.7,7.8,11.4,7.1
2024-08-16T16:50:00,373.5,317.8,0.851,69.8,1,0,0,0,236.7,24.1,0,35.3,21.7,1400.8,6.4,45.7,52.1,6.9,90.9,84,72.7,-11.3,48,0,49,50,74.5,7.6,11.1,6.8
2024-08-16T17:00:00,395.9,335.7,0.848,74.8,1,0,0,0,254.8,24.1,0,35.2,21.6,1397.4,6.8,45.3,52.1,6.8,90.7,83.9,72.7,-11.2,48,0,49,50,75.9,7.2,10.5,6.4
2024-08-16T17:10:00,413.7,315.4,0.762,68.8,1,0,0,0,234.5,24.2,0,35.2,21.5,1398.5,7.1,44.9,52,6.5,89.9,83.4,72.7,-10.7,48,0,49,50,74.3,7.7,11.2,6.8
2024-08-16T17:20:00,374.1,342.6,0.916,76.9,1,0,0,0,261.7,24.3,0,35.2,21.4,1403,6.4,45.5,51.9,6.3,89.9,83.6,72.7,-10.9,48,0,49,50,76.4,7.1,10.3,6.3
2024-08-16T17:30:00,374.4,310.7,0.83,67.8,1,0,0,0,229.9,24.2,0,35.2,21.4,1404.1,6.4,45.3,51.7,6.4,90,83.6,72.7,-10.9,48,0,49,50,74,7.8,11.3,6.9
2024-08-16T17:40:00,388,329.7,0.85,73.3,1,0,0,0,248.5,24.4,0,35.2,21.5,1410.8,6.6,45.5,52.1,6.5,90.1,83.6,72.7,-10.9,48,0,49,50,75.4,7.4,10.7,6.5
2024-08-16T17:50:00,398.8,361.4,0.906,82.6,1,0,0,0,280.3,24.2,0,35.4,21.5,1407.5,6.8,45.2,52,7.2,91,83.8,72.7,-11.1,48,0,49,50,77.5,6.7,9.8,6
2024-08-16T18:00:00,401,338.3,0.844,75.8,1,0,0,0,257.2,24.2,0,35.5,21.4,1415.2,6.8,45,51.8,7,90.6,83.6,72.7,-10.9,48,0,49,50,76,7.1,10.5,6.3
2024-08-16T18:10:00,379.7,309.1,0.814,67.2,1,0,0,0,228,24.2,0,35.5,21.5,1401.9,6.5,45.4,51.9,6.8,90.3,83.5,72.7,-10.8,48,0,49,50,73.8,7.8,11.5,6.9
2024-08-16T18:20:00,379.7,331.7,0.874,74,1,0,0,0,250.9,24.3,0,34.9,21.7,1401.9,6.5,45.3,51.8,6.8,90.4,83.6,72.7,-10.9,48,0,49,50,75.6,7.3,10.5,6.5
2024-08-16T18:30:00,361.9,313.6,0.867,68.6,1,0,0,0,232.6,24.2,0,35.3,21.6,1400.8,6.2,45.6,51.8,6.8,90.4,83.6,72.7,-10.9,48,0,49,50,74.2,7.7,11.2,6.9
2024-08-16T18:40:00,403.7,337.8,0.837,75.6,1,0,0,0,256.5,24.1,0,35.4,21.7,1404.1,6.9,44.6,51.5,6.8,90.3,83.5,72.7,-10.8,48,0,49,50,75.9,7.1,10.5,6.4
2024-08-16T18:50:00,377.9,330.2,0.874,73.5,1,0,0,0,249.5,24.2,0,35.1,21.4,1395.2,6.5,45.1,51.6,6.5,90,83.5,72.7,-10.8,48,0,49,50,75.6,7.3,10.6,6.5
2024-08-16T19:00:00,331.1,279,0.843,58.4,1,0,0,0,198.2,24.2,0,34.9,21.7,1394,5.7,45.5,51.2,6,89.1,83.1,72.7,-10.4,48,0,49,50,71,8.7,12.5,7.8
2024-08-16T19:20:00,327.1,285.5,0.873,66.6,1,0,0,0,226.8,19.9,0,27.4,11.4,1308.2,6,46.2,52.2,5,87.8,82.8,72.7,-10.1,45,0,45,40,79.4,7,9.6,4
2024-08-16T19:30:00,341.2,282.8,0.829,66.1,1,0,0,0,224.3,19.9,0,27.3,11.3,1299.8,6.3,45.8,52.1,6.9,90.2,83.3,72.7,-10.6,45,0,45,40,79.3,7.1,9.6,4
2024-08-16T19:40:00,321,253,0.788,57.3,1,0,0,0,194.5,19.9,0,27.3,11.4,1305.8,5.9,45.2,51.1,6.3,90.1,83.8,72.7,-11.1,45,0,45,40,76.9,7.9,10.8,4.5
2024-08-16T19:50:00,281.9,251.5,0.892,56.9,1,0,0,0,193.1,19.8,0,27.2,11.3,1301,5.2,45.4,50.6,5.8,89.4,83.6,72.7,-10.9,45,0,45,40,76.8,7.9,10.8,4.5
2024-08-16T20:00:00,274.9,241.5,0.878,54,1,0,0,0,183.2,19.8,0,27.2,11.3,1293.8,5.1,45.2,50.3,5.6,89.1,83.5,72.7,-10.8,45,0,45,40,75.8,8.2,11.3,4.7
2024-08-16T20:10:00,270.6,256.6,0.948,54.1,1,0,0,0,183.7,22.6,0,31,19.2,1353,4.8,45.2,50,5.4,88.9,83.5,72.7,-10.8,47,0,47,48,71.6,8.8,12.1,7.5
2024-08-16T20:20:00,271.7,262.9,0.967,55.9,1,0,0,0,189.7,22.6,0,31.3,19.3,1358.7,4.8,45.2,50,5.2,88,82.8,72.7,-10.1,47,0,47,48,72.2,8.6,11.9,7.3
2024-08-16T20:30:00,253.9,239.8,0.945,49.2,1,0,0,0,166.9,22.6,0,31,19.3,1354.1,4.5,45.4,49.9,4.9,87.3,82.4,72.7,-9.7,47,0,47,48,69.6,9.4,12.9,8
2024-08-16T20:40:00,287.5,263.8,0.917,56.3,1,0,0,0,191,22.7,0,31,19.1,1353,5.1,45,50.1,5.3,87.7,82.4,72.7,-9.7,47,0,47,48,72.4,8.6,11.7,7.2
2024-08-16T20:50:00,269.7,243.5,0.903,50.3,1,0,0,0,170.7,22.5,0,31.1,19.1,1348.3,4.8,45.1,49.9,5,87.2,82.2,72.7,-9.5,47,0,47,48,70.1,9.3,12.8,7.8
2024-08-16T21:00:00,270.6,246.4,0.91,51.1,1,0,0,0,173.4,22.5,0,31.1,19.3,1353,4.8,45.2,50,5.1,87.2,82.1,72.7,-9.4,47,0,47,48,70.4,9.2,12.6,7.8
2024-08-16T21:10:00,246,230.6,0.938,47.8,1,0,0,0,162.2,21,0,29.2,18.2,1311.8,4.5,45.5,50,4.8,87.1,82.3,72.7,-9.6,46,0,46,47,70.3,9.1,12.6,7.9
2024-08-16T21:20:00,266.4,227.2,0.853,46.8,1,0,0,0,158.9,21,0,29.2,18.1,1304.6,4.9,45,49.9,4.9,87.1,82.2,72.7,-9.5,46,0,46,47,69.9,9.3,12.9,8
2024-08-16T21:30:00,258.5,238.2,0.922,50,1,0,0,0,169.8,21.1,0,29.2,18.1,1320.1,4.7,44.8,49.5,4.6,86.8,82.2,72.7,-9.5,46,0,46,47,71.3,8.8,12.3,7.6
2024-08-16T21:40:00,261.4,236.4,0.904,49.5,1,0,0,0,167.9,21,0,29.2,18.3,1307,4.8,44.9,49.7,4.6,86.5,81.9,72.7,-9.2,46,0,46,47,71,8.9,12.4,7.7
2024-08-16T21:50:00,229.6,213.1,0.928,42.6,1,0,0,0,144.6,21.1,0,29.2,18.2,1311.8,4.2,45.4,49.6,4.3,86.2,81.9,72.7,-9.2,46,0,46,47,67.8,9.9,13.7,8.5
2024-08-16T22:00:00,251.9,231.4,0.919,47.7,1,0,0,0,163,21.1,0,29.1,18.3,1314.2,4.6,45.1,49.7,4.6,86.4,81.8,72.7,-9.1,46,0,46,47,70.4,9.1,12.6,7.9
2024-08-16T22:10:00,238.7,214,0.896,43,1,0,0,0,146.9,19.8,0,29.1,18.2,1273,4.5,45.2,49.7,4.4,86.2,81.8,72.7,-9.1,45,0,46,47,68.6,9.2,13.6,8.5
2024-08-16T22:20:00,235.4,215.5,0.915,43.7,1,0,0,0,148.4,19.7,0,29.3,18.1,1284,4.4,45.1,49.5,4.3,86,81.7,72.7,-9,45,0,46,47,68.9,9.2,13.6,8.4
2024-08-16T22:30:00,253.1,236.2,0.933,49.8,1,0,0,0,169,19.7,0,29.1,18.3,1292.5,4.7,44.9,49.6,4.5,86.4,81.9,72.7,-9.2,45,0,46,47,71.6,8.4,12.3,7.8
2024-08-16T22:40:00,230.3,206,0.895,40.9,1,0,0,0,138.9,19.9,0,29,18.2,1285.2,4.3,45.1,49.4,4.1,86,81.9,72.7,-9.2,45,0,46,47,67.4,9.7,14.1,8.8
2024-08-16T22:50:00,258.3,214.4,0.83,43.5,1,0,0,0,147.6,19.8,0,28.9,18.2,1291.3,4.8,45.1,49.9,4.3,86.1,81.8,72.7,-9.1,45,0,46,47,68.8,9.2,13.5,8.5
2024-08-16T23:00:00,258.8,223.8,0.865,46.2,1,0,0,0,156.8,19.8,0,29.1,18.2,1293.8,4.8,45.2,50,4.5,86.5,82,72.7,-9.3,45,0,46,47,70.1,8.8,13,8.1
2024-08-16T23:10:00,275.4,241.8,0.878,52,1,0,0,0,176.6,19.8,0,27.2,18.2,1296.2,5.1,44.8,49.9,4.7,86.6,81.9,72.7,-9.2,45,0,45,47,73,8.2,11.3,7.5
2024-08-16T23:20:00,203.1,180.8,0.89,34,1,0,0,0,115.6,19.7,0,27.3,18.2,1282.8,3.8,45.8,49.6,4,85.9,81.9,72.7,-9.2,45,0,45,47,63.9,10.9,15.1,10.1
2024-08-16T23:30:00,176.2,243.5,1.382,52.5,1,0,0,0,178.1,19.8,0,27.3,18.3,1281.6,3.3,46.3,49.6,3.6,85.2,81.6,72.7,-8.9,45,0,45,47,73.2,8.1,11.2,7.5
2024-08-16T23:40:00,164,234,1.427,49.7,1,0,0,0,168.8,19.6,0,27.2,18.3,1269.3,3.1,46.3,49.4,3.7,85,81.3,72.7,-8.6,45,0,45,47,72.1,8.4,11.6,7.8
2024-08-16T23:50:00,200.6,152.8,0.762,25.8,1,0,0,0,87.8,19.5,0,27.3,18.2,1266.8,3.8,45.3,49.1,3.5,84.6,81.1,72.7,-8.4,45,0,45,47,57.4,12.8,17.8,11.9
2024-08-17T00:00:00,199.8,163.6,0.819,29,1,0,0,0,98.6,19.5,0,27.3,18.2,1261.9,3.8,45.8,49.6,3.5,84.5,81,72.7,-8.3,45,0,45,47,60.2,11.9,16.7,11.1
2024-08-17T00:10:00,157.7,242,1.534,52,1,0,0,0,176.5,19.6,0,27.5,18.3,1261.9,3,46.3,49.3,3.5,84.6,81.1,72.7,-8.4,45,0,45,47,73,8.1,11.4,7.6
2024-08-17T00:20:00,184.7,239.4,1.296,51.3,1,0,0,0,174.2,19.6,0,27.3,18.3,1266.8,3.5,45.4,48.9,3.5,84.6,81.1,72.7,-8.4,45,0,45,47,72.8,8.2,11.4,7.7
2024-08-17T00:30:00,195.1,177.3,0.909,33,1,0,0,0,112.2,19.7,0,27.1,18.3,1265.6,3.7,45.7,49.4,3.3,84.1,80.8,72.7,-8.1,45,0,45,47,63.3,11.1,15.3,10.3
2024-08-17T00:40:00,139,178.1,1.282,33.3,1,0,0,0,113,19.6,0,27.2,18.3,1282.8,2.6,46.5,49.1,3.3,84.1,80.8,72.7,-8.1,45,0,45,47,63.5,11,15.3,10.3
2024-08-17T00:50:00,174.7,201,1.15,40,1,0,0,0,135.9,19.6,0,27.2,18.2,1270.5,3.3,46.1,49.4,3.3,84.1,80.8,72.7,-8.1,45,0,45,47,67.6,9.8,13.5,9.1
2024-08-17T01:00:00,189.3,238.2,1.259,51,1,0,0,0,173.2,19.5,0,27.2,18.4,1261.9,3.6,45.8,49.4,3.3,84.1,80.8,72.7,-8.1,45,0,45,47,72.7,8.2,11.4,7.7
2024-08-17T01:10:00,169.1,181.7,1.075,34,1,0,0,0,116.4,19.6,0,27.2,18.4,1268.1,3.2,45.7,48.9,3.4,84.1,80.7,72.7,-8,45,0,45,47,64.1,10.8,15,10.1
2024-08-17T01:20:00,194.9,162.7,0.835,28.5,1,0,0,0,97.7,19.6,0,27.2,18.1,1264.3,3.7,45.5,49.2,3.2,83.8,80.6,72.7,-7.9,45,0,45,47,60.1,12.1,16.7,11.1
2024-08-17T01:30:00,147.8,236.6,1.601,50.4,1,0,0,0,171.2,19.7,0,27.5,18.2,1266.8,2.8,46.3,49.1,3.2,83.8,80.6,72.7,-7.9,45,0,45,47,72.3,8.3,11.6,7.7
2024-08-17T01:40:00,216.8,236.2,1.089,50.4,1,0,0,0,171,19.6,0,27.2,18.3,1269.3,4.1,45.3,49.4,3.3,83.9,80.6,72.7,-7.9,45,0,45,47,72.4,8.3,11.5,7.7
2024-08-17T01:50:00,210.1,195.2,0.929,38.3,1,0,0,0,130.1,19.6,0,27.2,18.3,1260.6,4,45.4,49.4,3.4,84,80.6,72.7,-7.9,45,0,45,47,66.7,10,13.9,9.4
2024-08-17T02:00:00,165.7,176,1.062,32.7,1,0,0,0,111,19.7,0,27.2,18.2,1243.1,3.2,46.2,49.4,3.2,83.7,80.5,72.7,-7.8,45,0,45,47,63.1,11.2,15.4,10.3
2024-08-17T02:10:00,179.5,181.2,1.009,34.2,1,0,0,0,116,19.7,0,27.3,18.2,1266.8,3.4,46.1,49.5,3.5,83.9,80.4,72.7,-7.7,45,0,45,47,64.1,10.9,15,10
2024-08-17T02:20:00,188.5,216.1,1.146,44.5,1,0,0,0,150.9,19.8,0,27.3,18.1,1256.9,3.6,45.6,49.2,3.4,83.5,80.1,72.7,-7.4,45,0,45,47,69.8,9.2,12.6,8.4
2024-08-17T02:30:00,171.6,218.1,1.271,45,1,0,0,0,152.9,19.6,0,27.4,18.2,1248.1,3.3,45.6,48.9,3.6,83.7,80.1,72.7,-7.4,45,0,45,47,70.1,9,12.5,8.4
2024-08-17T02:40:00,155.9,173.7,1.115,32,1,0,0,0,108.5,19.6,0,27.4,18.2,1246.9,3,45.9,48.9,3.3,83.4,80.1,72.7,-7.4,45,0,45,47,62.5,11.3,15.8,10.5
2024-08-17T02:50:00,188.7,191.3,1.014,37.2,1,0,0,0,126.3,19.5,0,27.3,18.2,1258.1,3.6,45.7,49.3,3.2,83.4,80.2,72.7,-7.5,45,0,45,47,66,10.2,14.3,9.5
2024-08-17T03:00:00,194.5,239.4,1.23,51.4,1,0,0,0,174.4,19.5,0,27.3,18.1,1261.9,3.7,45.5,49.2,3.3,83.3,80,72.7,-7.3,45,0,45,47,72.9,8.2,11.4,7.6
2024-08-17T03:10:00,188.5,186.1,0.987,35.7,1,0,0,0,121.1,19.5,0,27.3,18.2,1256.9,3.6,45.7,49.3,3.3,83.3,80,72.7,-7.3,45,0,45,47,65.1,10.5,14.6,9.8
