Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2024-08-17T03:20:00,162.8,174.9,1.074,32.4,1,0,0,0,110,19.6,0,27.3,18,1260.6,3.1,46.2,49.3,3.3,83.2,79.9,72.7,-7.2,45,0,45,47,62.9,11.2,15.6,10.3
2024-08-17T03:30:00,142,161,1.134,28.3,1,0,0,0,96,19.6,0,27.2,18.2,1261.9,2.7,45.8,48.5,3.2,83.1,79.9,72.7,-7.2,45,0,45,47,59.6,12.2,16.9,11.3
2024-08-17T03:40:00,203.4,167.5,0.823,30.2,1,0,0,0,102.4,19.6,0,27.3,18.2,1251.9,3.9,45.1,49,3.3,82.9,79.6,72.7,-6.9,45,0,45,47,61.2,11.7,16.3,10.8
2024-08-17T03:50:00,121,229,1.891,48.3,1,0,0,0,163.9,19.5,0,27.3,18.3,1263.1,2.3,46.2,48.5,3,82.8,79.8,72.7,-7.1,45,0,45,47,71.6,8.5,11.9,8
2024-08-17T04:00:00,168.6,218.4,1.296,45.2,1,0,0,0,153.3,19.6,0,27.4,18.1,1264.3,3.2,46.1,49.3,3.3,82.9,79.6,72.7,-6.9,45,0,45,47,70.2,9,12.6,8.3
2024-08-17T04:10:00,172.8,149.4,0.864,24.5,1,0,0,0,84.2,19.5,0,27.5,18.2,1256.9,3.3,45.4,48.7,3.3,83,79.7,72.7,-7,45,0,45,47,56.4,13,18.4,12.2
2024-08-17T04:20:00,171.4,146.6,0.855,23.7,1,0,0,0,81.5,19.5,0,27.3,18.3,1246.9,3.3,45.8,49.1,3,82.8,79.8,72.7,-7.1,45,0,45,47,55.6,13.3,18.6,12.5
2024-08-17T04:30:00,159,206.6,1.3,41.7,1,0,0,0,141.6,19.7,0,27.3,18.1,1271.8,3,45.8,48.8,3.3,82.9,79.6,72.7,-6.9,45,0,45,47,68.5,9.5,13.2,8.8
2024-08-17T04:40:00,195.7,243.8,1.246,52.6,1,0,0,0,178.6,19.7,0,27.5,18,1269.3,3.7,45.4,49.1,3.6,83.3,79.7,72.7,-7,45,0,45,47,73.3,8.1,11.3,7.4
2024-08-17T04:50:00,195.5,175.1,0.896,32.3,1,0,0,0,109.8,19.7,0,27.3,18.3,1268.1,3.7,45.8,49.5,3.7,83.4,79.7,72.7,-7,45,0,45,47,62.7,11.3,15.6,10.4
2024-08-17T05:00:00,175,171.3,0.979,31.2,1,0,0,0,106,19.7,0,27.3,18.3,1273,3.3,45.8,49.1,3.8,83.7,79.9,72.7,-7.2,45,0,45,47,61.9,11.5,15.9,10.7
2024-08-17T05:10:00,135.3,245.1,1.812,52.6,1,0,0,0,178.5,21,0,27.4,18.3,1298.6,2.5,46.1,48.6,3.7,83.5,79.8,72.7,-7.1,46,0,45,47,72.8,8.6,11.2,7.5
2024-08-17T05:20:00,216.4,229.8,1.062,48.2,1,0,0,0,163.5,21,0,27.2,18.1,1298.6,4,45.8,49.8,4,83.7,79.7,72.7,-7,46,0,45,47,71.2,9.1,11.8,7.9
2024-08-17T05:30:00,195.5,165.5,0.846,29.1,1,0,0,0,98.9,21,0,27.3,18.2,1303.4,3.6,45.7,49.3,4,83.7,79.7,72.7,-7,46,0,45,47,59.8,12.7,16.5,11
2024-08-17T05:40:00,204.5,177.9,0.87,32.9,1,0,0,0,111.6,21,0,27.1,18.2,1291.3,3.8,45.8,49.6,3.8,83.5,79.7,72.7,-7,46,0,45,47,62.7,11.8,15.3,10.2
2024-08-17T05:50:00,188.1,256.8,1.365,56,1,0,0,0,190.2,21,0,27.3,18.3,1290.1,3.5,46.5,50,4.1,84,79.9,72.7,-7.2,46,0,45,47,74.1,8.2,10.6,7.1
2024-08-17T06:00:00,222.7,242.9,1.091,51.9,1,0,0,0,176.2,21,0,27.5,18.2,1303.4,4.1,46,50.1,4.3,84.3,80,72.7,-7.3,46,0,45,47,72.5,8.7,11.3,7.5
2024-08-17T06:10:00,214.1,224.3,1.047,49.3,1,0,0,0,167.3,21.1,0,27.4,8.4,1317.8,3.9,46.2,50.1,4.1,84.2,80.1,72.7,-7.4,46,0,45,47,74.6,9.4,12.2,3.8
2024-08-17T06:20:00,234.8,259.8,1.106,56.9,1,0,0,0,193.1,21.1,0,27.2,18.3,1310.6,4.3,46.2,50.5,4.7,84.7,80,72.7,-7.3,46,0,45,47,74.3,8.1,10.5,7
2024-08-17T06:30:00,230,216.2,0.94,44.1,1,0,0,0,149.7,21.1,0,27.2,18.2,1314.2,4.2,46.3,50.5,4.9,85.2,80.3,72.7,-7.6,46,0,45,47,69.2,9.8,12.6,8.4
2024-08-17T06:40:00,279.8,211.3,0.755,42.6,1,0,0,0,144.5,21.2,0,27.2,18.3,1316.6,5.1,45.9,51,5,85.5,80.5,72.7,-7.8,46,0,45,47,68.4,10,12.9,8.7
2024-08-17T06:50:00,307.8,244.6,0.795,52.4,1,0,0,0,177.9,21.1,0,27.3,18.4,1318.9,5.6,45.4,51,5.3,85.9,80.6,72.7,-7.9,46,0,45,47,72.7,8.6,11.1,7.5
2024-08-17T07:00:00,274.8,221,0.804,45.5,1,0,0,0,154.4,21.2,0,27.1,18.2,1318.9,5,45.6,50.6,5,85.6,80.6,72.7,-7.9,46,0,45,47,69.9,9.6,12.3,8.3
2024-08-17T07:10:00,255.6,237.7,0.93,49.4,1,0,0,0,167.5,22.8,0,29.2,18.2,1363.4,4.5,46.2,50.7,5.2,85.8,80.6,72.7,-7.9,47,0,46,47,70.5,9.6,12.3,7.7
2024-08-17T07:20:00,323.8,278,0.859,60.9,1,0,0,0,207.7,22.8,0,29.3,18.3,1363.4,5.7,45.8,51.5,5.1,85.7,80.6,72.7,-7.9,47,0,46,47,74.7,8.2,10.5,6.6
2024-08-17T07:30:00,277.9,272.8,0.982,59.5,1,0,0,0,203,22.8,0,29,18,1361.1,4.9,46.4,51.3,5.6,86.7,81.1,72.7,-8.4,47,0,46,47,74.4,8.4,10.6,6.6
2024-08-17T07:40:00,300.6,256.3,0.853,54.9,1,0,0,0,186.2,22.7,0,29.1,18.2,1361.1,5.3,46.2,51.5,5.8,86.9,81.1,72.7,-8.4,47,0,46,47,72.6,8.9,11.4,7.1
2024-08-17T07:50:00,342.3,285.9,0.835,63.6,1,0,0,0,215.9,22.8,0,29.1,18,1369.1,6,45.2,51.2,6.6,87.9,81.3,72.7,-8.6,47,0,46,47,75.5,8,10.2,6.3
2024-08-17T08:00:00,348,281.2,0.808,62.3,1,0,0,0,211.3,22.8,0,29.1,18.1,1369.1,6.1,44.7,50.8,6.5,88.4,81.9,72.7,-9.2,47,0,46,47,75.1,8.1,10.4,6.4
2024-08-17T08:10:00,325.4,271.6,0.835,58.4,1,0,0,0,198.3,22.7,0,31.1,19.5,1370.2,5.7,44.6,50.3,5.9,88,82.1,72.7,-9.4,47,0,47,48,73,8.4,11.5,7.2
2024-08-17T08:20:00,339.1,273.4,0.806,58.9,1,0,0,0,200,22.8,0,31.3,19.4,1379.4,5.9,44.2,50.1,6.2,88.2,82,72.7,-9.3,47,0,47,48,73.1,8.3,11.4,7.1
2024-08-17T08:30:00,329.5,265.3,0.805,56.6,1,0,0,0,192.2,22.7,0,31.1,19.3,1363.4,5.8,44.1,49.9,5.8,87.8,82,72.7,-9.3,47,0,47,48,72.4,8.6,11.7,7.3
2024-08-17T08:40:00,310.7,276.9,0.891,60.2,1,0,0,0,204.1,22.1,0,31.2,19.4,1308.2,5.7,44.3,50,5.9,88,82.1,72.7,-9.4,47,0,47,48,73.7,8,11.3,7
2024-08-17T08:50:00,327.9,287.5,0.877,63.4,1,0,0,0,215,21.8,0,31.2,19.5,1311.8,6,43.9,49.9,6.1,88.1,82,72.7,-9.3,47,0,47,48,74.8,7.6,10.9,6.8
2024-08-17T09:00:00,311,287.9,0.926,63.6,1,0,0,0,215.7,21.9,0,31,19.2,1309.4,5.7,44.3,50,5.9,88.2,82.3,72.7,-9.6,47,0,47,48,74.9,7.6,10.8,6.7
2024-08-17T09:10:00,293.1,267.7,0.913,56.3,1,0,0,0,190.9,23.3,0,33.3,20.3,1327.2,5.3,44.5,49.8,5.6,87.9,82.3,72.7,-9.6,48,0,48,49,71.3,8.7,12.4,7.6
2024-08-17T09:20:00,343,292.5,0.853,63.5,1,0,0,0,215.4,23.5,0,33.1,20.6,1349.5,6.1,44.5,50.6,6.1,88.6,82.5,72.7,-9.8,48,0,48,49,73.6,8,11.3,7
2024-08-17T09:30:00,347.7,289,0.831,62.4,1,0,0,0,211.6,23.5,0,33.3,20.6,1346,6.2,44.3,50.5,6.3,89,82.7,72.7,-10,48,0,48,49,73.2,8.1,11.5,7.1
2024-08-17T09:40:00,381,289.4,0.759,62.5,1,0,0,0,211.9,23.6,0,33.5,20.4,1344.8,6.8,44.5,51.3,6.2,89.1,82.9,72.7,-10.2,48,0,48,49,73.2,8.1,11.6,7
2024-08-17T09:50:00,391.2,312.5,0.799,69.5,1,0,0,0,235.6,23.5,0,33,20.5,1341.3,7,44.4,51.4,6.5,89.6,83.1,72.7,-10.4,48,0,48,49,75.4,7.5,10.5,6.5
2024-08-17T10:00:00,403.4,350.1,0.868,80.5,1,0,0,0,273.2,23.4,0,33,20.5,1344.8,7.2,44.5,51.7,6.6,90.2,83.6,72.7,-10.9,48,0,48,49,78,6.7,9.4,5.9
2024-08-17T10:10:00,398.2,306.2,0.769,67.5,1,0,0,0,229,23.3,0,33.3,20.5,1346,7.1,44.4,51.5,6.5,90.4,83.9,72.7,-11.2,48,0,48,49,74.8,7.6,10.9,6.7
2024-08-17T10:20:00,379.4,313.5,0.826,69.3,1,0,0,0,236.1,23.5,0,33.5,20.5,1339,6.8,44.5,51.3,6.9,90.4,83.5,72.7,-10.8,48,0,48,49,75.3,7.5,10.7,6.5
2024-08-17T10:30:00,402,302.8,0.753,66.2,1,0,0,0,225.6,23.4,0,33.3,20.5,1340.2,7.2,43.9,51.1,6.4,90.2,83.8,72.7,-11.1,48,0,48,49,74.5,7.7,11,6.8
2024-08-17T10:40:00,371.7,304.3,0.819,66.7,1,0,0,0,226.4,23.7,0,33.6,20.7,1351.8,6.6,44.8,51.4,6.3,90,83.7,72.7,-11,48,0,48,49,74.4,7.8,11.1,6.8
2024-08-17T10:50:00,385.6,311.2,0.807,68.9,1,0,0,0,233.7,23.7,0,33.4,20.4,1341.3,6.9,44.5,51.4,6.5,90.6,84.1,72.7,-11.4,48,0,48,49,75.1,7.6,10.7,6.6
2024-08-17T11:00:00,365.8,326.1,0.891,73.4,1,0,0,0,248.9,23.5,0,33.3,20.4,1350.6,6.5,44.9,51.4,6.7,90.7,84,72.7,-11.3,48,0,48,49,76.3,7.2,10.2,6.3
2024-08-17T11:10:00,394.3,305,0.774,66.2,1,0,0,0,224.5,23.6,0,35.5,21.5,1351.8,7,44.8,51.8,6.6,90.9,84.3,72.7,-11.6,48,0,49,50,73.6,7.7,11.6,7
2024-08-17T11:20:00,380.7,339.5,0.892,76.4,1,0,0,0,259.1,23.6,0,35.4,21.4,1343.7,6.8,44.3,51.1,6.6,90.9,84.3,72.7,-11.6,48,0,49,50,76.3,7,10.4,6.3
2024-08-17T11:30:00,348.6,321.1,0.921,70.9,1,0,0,0,240.5,23.6,0,35.4,21.5,1349.5,6.2,44.8,51,6.2,91,84.8,72.7,-12.1,48,0,49,50,74.9,7.3,11,6.7
2024-08-17T11:40:00,368.3,343.6,0.933,77.6,1,0,0,0,263.3,23.5,0,35.3,21.5,1359.9,6.5,45,51.5,6.5,91.5,85,72.7,-12.3,48,0,49,50,76.6,6.8,10.3,6.2
2024-08-17T11:50:00,398.2,325.2,0.817,72.1,1,0,0,0,244.5,23.7,0,35.5,21.5,1346,7.1,44.7,51.8,6.4,91.5,85.1,72.7,-12.4,48,0,49,50,75.2,7.3,10.9,6.6
2024-08-17T12:00:00,410.1,315.1,0.768,69.2,1,0,0,0,234.7,23.5,0,35.5,21.5,1348.3,7.3,44.7,52,6.8,91.7,84.9,72.7,-12.2,48,0,49,50,74.5,7.5,11.3,6.8
2024-08-17T12:10:00,398.2,319.6,0.803,70.5,1,0,0,0,239.2,23.5,0,35.3,21.6,1346,7.1,44.8,51.9,6.6,91.6,85,72.7,-12.3,48,0,49,50,74.8,7.4,11,6.8
2024-08-17T12:20:00,397.5,331.5,0.834,74,1,0,0,0,251.1,23.6,0,35.5,21.3,1343.7,7.1,44.7,51.8,6.6,91.7,85.1,72.7,-12.4,48,0,49,50,75.8,7.1,10.7,6.4
2024-08-17T12:30:00,409.4,342.5,0.837,77.3,1,0,0,0,262.1,23.4,0,35.5,21.5,1346,7.3,44.6,51.9,6.5,91.7,85.2,72.7,-12.5,48,0,49,50,76.5,6.8,10.4,6.3
2024-08-17T12:40:00,380.4,340,0.894,76.6,1,0,0,0,259.9,23.3,0,35.3,21.6,1342.5,6.8,44.8,51.6,6.4,91.8,85.4,72.7,-12.7,48,0,49,50,76.4,6.8,10.4,6.3
2024-08-17T12:50:00,388.3,338.2,0.871,76,1,0,0,0,257.8,23.4,0,35.3,21.6,1350.6,6.9,44.8,51.7,6.6,91.9,85.3,72.7,-12.6,48,0,49,50,76.2,6.9,10.5,6.4
2024-08-17T13:00:00,357.7,322.3,0.901,71.3,1,0,0,0,241.9,23.3,0,35.5,21.5,1341.3,6.4,45.1,51.5,6.3,91.5,85.2,72.7,-12.5,48,0,49,50,75.1,7.2,11,6.7
2024-08-17T13:10:00,402,345.7,0.86,78.3,1,0,0,0,265.5,23.4,0,35.3,21.5,1340.2,7.2,44.9,52.1,6.6,91.8,85.2,72.7,-12.5,48,0,49,50,76.8,6.8,10.2,6.2
2024-08-17T13:20:00,410.5,330.9,0.806,73.5,1,0,0,0,250.4,23.6,0,35.4,21.4,1349.5,7.3,44.9,52.2,6.9,92.2,85.3,72.7,-12.6,48,0,49,50,75.7,7.1,10.7,6.5
2024-08-17T13:30:00,393.6,321.1,0.816,70.7,1,0,0,0,240.7,23.3,0,35.6,21.5,1349.5,7,45,52,6.3,91.3,85,72.7,-12.3,48,0,49,50,74.9,7.3,11.1,6.7
2024-08-17T13:40:00,411.9,339.9,0.825,76.4,1,0,0,0,259.3,23.6,0,35.5,21.5,1354.1,7.3,44.6,51.9,6.5,91.6,85.1,72.7,-12.4,48,0,49,50,76.3,6.9,10.4,6.3
2024-08-17T13:50:00,396.6,341.7,0.861,77,1,0,0,0,261.3,23.6,0,35.4,21.4,1359.9,7,44.7,51.7,6.8,91.9,85.1,72.7,-12.4,48,0,49,50,76.5,6.9,10.4,6.3
2024-08-17T14:00:00,363.9,338.8,0.931,76.2,1,0,0,0,258.6,23.6,0,35.4,21.3,1364.5,6.4,45.2,51.6,6.2,91.2,85,72.7,-12.3,48,0,49,50,76.3,7,10.4,6.3
2024-08-17T14:10:00,410.5,325.1,0.792,72,1,0,0,0,244.4,23.6,0,35.5,21.6,1349.5,7.3,44.4,51.7,6.6,91.8,85.2,72.7,-12.5,48,0,49,50,75.2,7.3,10.9,6.6
2024-08-17T14:20:00,361.7,342.1,0.946,77.2,1,0,0,0,261.8,23.5,0,35.3,21.6,1356.4,6.4,44.9,51.3,6.1,90.9,84.8,72.7,-12.1,48,0,49,50,76.5,6.9,10.3,6.3
2024-08-17T14:30:00,370.5,316.1,0.853,69.4,1,0,0,0,235.4,23.6,0,35.5,21.6,1347.2,6.6,44.9,51.5,6.4,90.7,84.3,72.7,-11.6,48,0,49,50,74.5,7.5,11.2,6.8
2024-08-17T14:40:00,386.6,319.8,0.827,70.4,1,0,0,0,239,23.6,0,35.6,21.5,1344.8,6.9,44.3,51.2,6.6,91.1,84.5,72.7,-11.8,48,0,49,50,74.7,7.4,11.1,6.7
2024-08-17T14:50:00,354.2,332.2,0.938,74.3,1,0,0,0,251.9,23.6,0,35.3,21.4,1349.5,6.3,44.8,51.1,6.1,90.8,84.7,72.7,-12,48,0,49,50,75.8,7.1,10.6,6.4
2024-08-17T15:00:00,387,326,0.842,72.4,1,0,0,0,245.7,23.6,0,35.3,21.4,1346,6.9,44.5,51.4,6.4,90.9,84.5,72.7,-11.8,48,0,49,50,75.4,7.2,10.8,6.6
2024-08-17T15:10:00,386,335.4,0.869,75.1,1,0,0,0,254.9,23.5,0,35.4,21.6,1362.2,6.8,44.6,51.4,6.4,91.5,85.1,72.7,-12.4,48,0,49,50,76,7,10.6,6.4
2024-08-17T15:20:00,391.3,324.2,0.829,71.8,1,0,0,0,243.6,23.7,0,35.5,21.5,1361.1,6.9,44.7,51.6,6.3,91.4,85.1,72.7,-12.4,48,0,49,50,75.1,7.3,11,6.6
2024-08-17T15:30:00,370.1,337.3,0.911,75.8,1,0,0,0,257.1,23.5,0,35.3,21.4,1346,6.6,44.9,51.5,6.5,91.8,85.3,72.7,-12.6,48,0,49,50,76.2,7,10.5,6.3
2024-08-17T15:40:00,386.6,319.9,0.827,70.7,1,0,0,0,239.7,23.5,0,35.2,21.5,1344.8,6.9,44.9,51.8,6.6,91.8,85.2,72.7,-12.5,48,0,49,50,74.9,7.3,11,6.7
2024-08-17T15:50:00,405.5,314.7,0.776,69.1,1,0,0,0,234.5,23.5,0,35.3,21.4,1351.8,7.2,44.9,52.1,6.5,91.7,85.2,72.7,-12.5,48,0,49,50,74.5,7.5,11.2,6.8
2024-08-17T16:00:00,422.1,341.9,0.81,77.1,1,0,0,0,261.6,23.4,0,35.3,21.5,1350.6,7.5,44.4,51.9,6.7,91.5,84.8,72.7,-12.1,48,0,49,50,76.5,6.9,10.3,6.3
2024-08-17T16:10:00,403.4,331.3,0.821,73.9,1,0,0,0,250.8,23.5,0,35.4,21.5,1344.8,7.2,44.7,51.9,6.6,91.5,84.9,72.7,-12.2,48,0,49,50,75.7,7.1,10.7,6.5
2024-08-17T16:20:00,398.2,328.5,0.825,73,1,0,0,0,247.7,23.6,0,35.8,21.5,1346,7.1,45,52.1,6.7,91.7,85,72.7,-12.3,48,0,49,50,75.4,7.2,10.9,6.5
2024-08-17T16:30:00,413.3,335,0.811,74.8,1,0,0,0,254.6,23.6,0,35.2,21.6,1358.7,7.3,45.1,52.4,6.7,91.6,84.9,72.7,-12.2,48,0,49,50,76,7,10.5,6.4
2024-08-17T16:40:00,390,333.5,0.855,74.3,1,0,0,0,252.9,23.6,0,35.4,21.6,1356.4,6.9,45.1,52,6.7,91.5,84.8,72.7,-12.1,48,0,49,50,75.8,7.1,10.6,6.5
2024-08-17T16:50:00,416.8,344.9,0.827,77.9,1,0,0,0,264.3,23.8,0,35.3,21.5,1351.8,7.4,44.8,52.2,6.8,91.7,84.9,72.7,-12.2,48,0,49,50,76.6,6.9,10.2,6.2
2024-08-17T17:00:00,392.6,343.6,0.875,77.6,1,0,0,0,263.4,23.4,0,35.5,21.4,1346,7,45,52,6.5,91.3,84.8,72.7,-12.1,48,0,49,50,76.6,6.8,10.3,6.2
2024-08-17T17:10:00,425.3,345.3,0.812,78.1,1,0,0,0,264.8,23.6,0,35.5,21.4,1361.1,7.5,44.6,52.1,7,91.8,84.8,72.7,-12.1,48,0,49,50,76.7,6.8,10.3,6.2
2024-08-17T17:20:00,382.4,308.9,0.808,67.3,1,0,0,0,228.4,23.6,0,35.3,21.6,1349.5,6.8,45.1,51.9,6.7,91.8,85.1,72.7,-12.4,48,0,49,50,73.9,7.6,11.4,7
2024-08-17T17:30:00,401.3,327,0.815,72.7,1,0,0,0,246.8,23.7,0,35.1,21.5,1356.4,7.1,44.9,52,6.8,91.8,85,72.7,-12.3,48,0,49,50,75.5,7.2,10.7,6.6
2024-08-17T17:40:00,383.3,334.6,0.873,74.8,1,0,0,0,253.9,23.6,0,35.5,21.5,1353,6.8,44.9,51.7,6.7,91.8,85.1,72.7,-12.4,48,0,49,50,75.9,7.1,10.6,6.4
2024-08-17T17:50:00,384,334.4,0.871,74.7,1,0,0,0,253.6,23.7,0,35.5,21.6,1355.3,6.8,45,51.8,7.1,91.9,84.8,72.7,-12.1,48,0,49,50,75.8,7.1,10.6,6.5
2024-08-17T18:00:00,408.7,344.9,0.844,77.8,1,0,0,0,264.5,23.7,0,35.2,21.5,1362.2,7.2,44.8,52,7,91.9,84.9,72.7,-12.2,48,0,49,50,76.7,6.9,10.2,6.2
2024-08-17T18:10:00,413.6,327.6,0.792,72.8,1,0,0,0,247,23.6,0,35.4,21.6,1359.9,7.3,44.8,52.1,7.1,92,84.9,72.7,-12.2,48,0,49,50,75.4,7.2,10.8,6.6
2024-08-17T18:20:00,408.3,334.9,0.82,75,1,0,0,0,254.6,23.6,0,35.1,21.6,1361.1,7.2,44.8,52,7,91.8,84.8,72.7,-12.1,48,0,49,50,76,7,10.5,6.4
2024-08-17T18:30:00,418.2,329.7,0.788,73.4,1,0,0,0,249.1,23.6,0,35.4,21.5,1356.4,7.4,44.6,52,6.8,91.7,84.9,72.7,-12.2,48,0,49,50,75.6,7.2,10.7,6.5
2024-08-17T18:40:00,383.3,343.4,0.896,77.5,1,0,0,0,262.9,23.6,0,35.4,21.5,1353,6.8,44.9,51.7,6.6,91.5,84.9,72.7,-12.2,48,0,49,50,76.6,6.9,10.3,6.2
2024-08-17T18:50:00,376.7,298.6,0.793,64.2,1,0,0,0,217.9,23.5,0,35.5,21.6,1349.5,6.7,44.6,51.3,6.5,91.3,84.8,72.7,-12.1,48,0,49,50,73,7.9,11.9,7.3
2024-08-17T19:00:00,369.8,313.8,0.848,68.7,1,0,0,0,233.1,23.5,0,35.6,21.6,1344.8,6.6,44.4,51,6.5,91.1,84.6,72.7,-11.9,48,0,49,50,74.3,7.5,11.3,6.9
2024-08-17T19:10:00,386.1,291.6,0.755,63.3,1,0,0,0,215.6,22.2,0,33.6,20.2,1323.7,7,44.2,51.2,6.5,91,84.5,72.7,-11.8,47,0,48,49,74,7.6,11.5,6.9
2024-08-17T19:20:00,354.6,309.1,0.872,68.6,1,0,0,0,233.6,22.1,0,33,20.4,1329.6,6.4,44.2,50.6,6.4,90.7,84.3,72.7,-11.6,47,0,48,49,75.6,7.1,10.7,6.6
2024-08-17T19:30:00,345.9,278.1,0.804,59.6,1,0,0,0,202.3,22.1,0,33.3,20.4,1317.8,6.3,44.2,50.5,6,90.1,84.1,72.7,-11.4,47,0,48,49,72.7,8,12,7.3
2024-08-17T19:40:00,343.1,276.8,0.807,59.4,1,0,0,0,201.5,22,0,33.1,20.3,1307,6.3,44.2,50.5,6,90,84,72.7,-11.3,47,0,48,49,72.8,7.9,11.9,7.3
2024-08-17T19:50:00,298.4,273.7,0.917,58.4,1,0,0,0,198.1,21.9,0,33.3,20.4,1302.2,5.5,44.2,49.7,5.6,89.4,83.8,72.7,-11.1,47,0,48,49,72.4,8,12.2,7.5
2024-08-17T20:00:00,286,253.2,0.885,52.4,1,0,0,0,177.9,21.8,0,33.1,20.4,1295,5.3,44.2,49.5,5.4,88.9,83.5,72.7,-10.8,47,0,48,49,70.3,8.6,13.1,8
2024-08-17T20:10:00,295.7,251.3,0.85,52.7,1,0,0,0,178.7,21.9,0,31.5,19.1,1314.2,5.4,44.2,49.6,5.3,88.5,83.2,72.7,-10.5,47,0,47,48,71.1,8.7,12.5,7.6
2024-08-17T20:20:00,293.8,265.3,0.903,56.8,1,0,0,0,192.7,22,0,31.4,19.2,1305.8,5.4,44.1,49.5,5.6,88.9,83.3,72.7,-10.6,47,0,47,48,72.6,8.3,11.8,7.2
2024-08-17T20:30:00,284.5,262.5,0.923,56,1,0,0,0,190.1,22,0,31.2,19.1,1313,5.2,44.3,49.5,5.3,88.8,83.5,72.7,-10.8,47,0,47,48,72.4,8.4,11.9,7.3
2024-08-17T20:40:00,266.1,265.8,0.999,57,1,0,0,0,193.4,22.1,0,31.2,19.1,1303.4,4.9,44.4,49.3,5.1,88.4,83.3,72.7,-10.6,47,0,47,48,72.8,8.3,11.7,7.2
2024-08-17T20:50:00,273,266.3,0.975,57,1,0,0,0,193.6,22.1,0,31.3,19.3,1310.6,5,44.3,49.3,5.2,87.8,82.6,72.7,-9.9,47,0,47,48,72.7,8.3,11.8,7.3
2024-08-17T21:00:00,303,255.5,0.843,54,1,0,0,0,183.1,22,0,31.3,19.1,1298.6,5.6,43.8,49.4,5.3,87.7,82.4,72.7,-9.7,47,0,47,48,71.6,8.6,12.3,7.5
2024-08-17T21:10:00,265.2,243.7,0.919,51.8,1,0,0,0,175.8,20.6,0,29.3,18.1,1273,5,44.2,49.2,5,87.3,82.3,72.7,-9.6,46,0,46,47,72.1,8.4,12,7.4
2024-08-17T21:20:00,251.2,226.9,0.903,46.9,1,0,0,0,159.1,20.5,0,29.1,18.2,1282.8,4.7,44.3,49,4.8,87,82.2,72.7,-9.5,46,0,46,47,70.1,9.1,12.8,8
2024-08-17T21:30:00,269.2,219.4,0.815,44.6,1,0,0,0,151.4,20.6,0,29.4,18,1266.8,5.1,44.2,49.3,4.6,86.5,81.9,72.7,-9.2,46,0,46,47,69,9.4,13.4,8.2
2024-08-17T21:40:00,0,68.1,0,0,0,0,0,0,0.2,20.6,0,29.1,18.2,0,5.2,44,49.2,5,86.7,81.7,72.7,-9,46,0,46,47,0.3,30.3,42.8,26.7
2024-08-17T21:50:00,237.5,235.1,0.99,49.2,1,0,0,0,167.1,20.4,0,29.3,18.2,1266.8,4.5,44.5,49,4.7,86.6,81.9,72.7,-9.2,46,0,46,47,71.1,8.7,12.5,7.7
2024-08-17T22:00:00,249.5,248.5,0.996,53.2,1,0,0,0,180.6,20.5,0,29.3,18.2,1274.2,4.7,44.6,49.3,4.6,86.1,81.5,72.7,-8.8,46,0,46,47,72.6,8.3,11.8,7.3
2024-08-17T22:10:00,247.4,225.5,0.912,46.5,1,0,0,0,158.7,19.3,0,29.4,18.1,1236.8,4.8,44.5,49.3,4.7,86.3,81.6,72.7,-8.9,45,0,46,47,70.4,8.5,13,8
2024-08-17T22:20:00,247.6,227.2,0.917,47,1,0,0,0,160.4,19.2,0,29.3,18.3,1238,4.8,44.2,49,4.3,85.8,81.5,72.7,-8.8,45,0,46,47,70.6,8.5,12.9,8
2024-08-17T22:30:00,229.5,224.9,0.98,46.3,1,0,0,0,158.2,19.3,0,29.1,18.2,1251.9,4.4,44.3,48.7,4.4,85.8,81.4,72.7,-8.7,45,0,46,47,70.4,8.6,13,8.1
2024-08-17T22:40:00,254.8,227.5,0.893,47.4,1,0,0,0,160.9,19.3,0,29.2,18.2,1248.1,4.9,43.9,48.8,4.5,85.9,81.4,72.7,-8.7,45,0,46,47,70.7,8.5,12.8,8
2024-08-17T22:50:00,249.4,227.4,0.912,47.4,1,0,0,0,160.7,19.2,0,29.2,18.3,1246.9,4.8,44.1,48.9,4.5,85.9,81.4,72.7,-8.7,45,0,46,47,70.7,8.4,12.8,8
2024-08-17T23:00:00,234,220.5,0.942,45.3,1,0,0,0,153.8,19.3,0,29.2,18.2,1248.1,4.5,44.4,48.9,4.3,85.9,81.6,72.7,-8.9,45,0,46,47,69.7,8.8,13.3,8.2
2024-08-17T23:10:00,244.7,228,0.932,48.1,1,0,0,0,163.3,19.3,0,27.1,18.3,1249.4,4.7,44.4,49.1,4.5,86.2,81.7,72.7,-9,45,0,45,47,71.6,8.4,11.9,8
2024-08-17T23:20:00,233.6,215.3,0.922,44.3,1,0,0,0,150.3,19.3,0,27.4,18.3,1245.6,4.5,44.1,48.6,4.5,86.3,81.8,72.7,-9.1,45,0,45,47,69.8,8.9,12.7,8.5
2024-08-17T23:30:00,251.1,213.4,0.85,43.8,1,0,0,0,148.6,19.1,0,27.3,18.4,1255.6,4.8,44.1,48.9,4.6,86.3,81.7,72.7,-9,45,0,45,47,69.6,9,12.8,8.6
2024-08-17T23:40:00,217.2,213.2,0.981,43.8,1,0,0,0,148.7,18.9,0,27.3,18.3,1212.5,4.3,44.1,48.4,4.2,85.8,81.6,72.7,-8.9,45,0,45,47,69.7,8.9,12.8,8.6
2024-08-17T23:50:00,188.5,197.9,1.05,39.3,1,0,0,0,133.3,18.9,0,27.2,18.4,1222.8,3.7,44.4,48.1,3.5,84.8,81.3,72.7,-8.6,45,0,45,47,67.4,9.6,13.8,9.3
2024-08-18T00:00:00,198.3,192.3,0.97,37.6,1,0,0,0,127.7,19,0,27.4,18.3,1220.2,3.9,44.1,48,3.4,84.1,80.7,72.7,-8,45,0,45,47,66.4,9.9,14.2,9.5
2024-08-18T00:10:00,194,190.6,0.982,37,1,0,0,0,125.8,19.1,0,27.3,18.4,1225.3,3.8,44.2,48,3.5,84.1,80.6,72.7,-7.9,45,0,45,47,66,10,14.3,9.7
2024-08-18T00:20:00,187.5,185.5,0.989,35.6,1,0,0,0,120.8,19,0,27.3,18.4,1216.3,3.7,44.3,48,3.4,84,80.6,72.7,-7.9,45,0,45,47,65.1,10.3,14.7,9.9
2024-08-18T00:30:00,197.9,182.6,0.923,34.8,1,0,0,0,118.2,19,0,27.3,18.2,1217.6,3.9,44.1,48,3.4,83.9,80.5,72.7,-7.8,45,0,45,47,64.7,10.4,14.9,10
2024-08-18T00:40:00,197,190.3,0.966,37.1,1,0,0,0,125.8,18.9,0,27.4,18.3,1212.5,3.9,44.1,48,3.5,84.1,80.6,72.7,-7.9,45,0,45,47,66.1,9.9,14.4,9.6
2024-08-18T00:50:00,187.5,190.6,1.017,37.2,1,0,0,0,126.3,18.8,0,27.2,18.3,1216.3,3.7,44.2,47.9,3.4,84,80.6,72.7,-7.9,45,0,45,47,66.3,9.9,14.3,9.6
2024-08-18T01:00:00,198.3,182.3,0.92,34.7,1,0,0,0,117.7,19,0,27.4,18.3,1220.2,3.9,44,47.9,3.3,83.8,80.5,72.7,-7.8,45,0,45,47,64.5,10.4,15,10
2024-08-18T01:10:00,193.4,192.2,0.994,37.3,1,0,0,0,127.7,19,0,27.3,18.2,1221.5,3.8,44.1,47.9,3.3,83.8,80.5,72.7,-7.8,45,0,45,47,66.5,9.9,14.2,9.5
2024-08-18T01:20:00,178.3,185.6,1.041,35.4,1,0,0,0,121.1,19.1,0,27.3,18.1,1222.8,3.5,44.1,47.6,3.4,83.9,80.5,72.7,-7.8,45,0,45,47,65.2,10.3,14.7,9.8
2024-08-18T01:30:00,167.2,181.4,1.084,34.4,1,0,0,0,116.7,19,0,27.5,18.2,1216.3,3.3,44.4,47.7,3.2,83.7,80.5,72.7,-7.8,45,0,45,47,64.3,10.5,15.1,10.1
2024-08-18T01:40:00,171.4,191.8,1.119,37.5,1,0,0,0,127.2,18.9,0,27.4,18.3,1209.9,3.4,44.2,47.6,3.3,83.7,80.4,72.7,-7.7,45,0,45,47,66.3,9.9,14.3,9.5
2024-08-18T01:50:00,161.7,188.5,1.166,36.5,1,0,0,0,124,19,0,27.3,18.2,1212.5,3.2,44.4,47.6,3.2,83.6,80.4,72.7,-7.7,45,0,45,47,65.8,10.1,14.5,9.6
2024-08-18T02:00:00,185.1,176,0.951,32.9,1,0,0,0,111.6,18.8,0,27.3,18.2,1200.8,3.7,44,47.7,3.3,83.6,80.3,72.7,-7.6,45,0,45,47,63.4,10.7,15.5,10.3
2024-08-18T02:10:00,192,176.9,0.922,33.2,1,0,0,0,112.7,18.8,0,27.2,18.2,1212.5,3.8,43.9,47.7,3.2,83.2,80,72.7,-7.3,45,0,45,47,63.7,10.6,15.4,10.3
2024-08-18T02:20:00,188.5,178.4,0.946,33.5,1,0,0,0,113.8,19,0,27.3,18.2,1222.8,3.7,44.1,47.8,3.3,83.3,80,72.7,-7.3,45,0,45,47,63.8,10.7,15.3,10.2
2024-08-18T02:30:00,0,64.8,0,0,0,0,0,0,0.2,19,0,27.5,18.2,0,3.4,44.1,47.5,3.2,83.1,79.9,72.7,-7.2,45,0,45,47,0.3,29.3,42.4,28
2024-08-18T02:40:00,182.3,183.9,1.009,35.1,1,0,0,0,119,19,0,27.4,18.4,1215,3.6,44.1,47.7,3.5,83.3,79.8,72.7,-7.1,45,0,45,47,64.7,10.3,14.9,10
2024-08-18T02:50:00,176.8,172.8,0.977,31.8,1,0,0,0,108.1,19,0,27.4,18.4,1212.5,3.5,44.1,47.6,3.3,83.2,79.9,72.7,-7.2,45,0,45,47,62.6,11,15.8,10.6
2024-08-18T03:00:00,174.3,181.2,1.039,34.4,1,0,0,0,116.7,18.9,0,27.3,18.3,1230.4,3.4,44.2,47.6,3.1,82.9,79.8,72.7,-7.1,45,0,45,47,64.4,10.4,15.1,10.1
2024-08-18T03:10:00,162,177.4,1.095,33.3,1,0,0,0,113,18.8,0,27.4,18.2,1215,3.2,44.4,47.6,3.1,82.9,79.8,72.7,-7.1,45,0,45,47,63.7,10.6,15.4,10.3
2024-08-18T03:20:00,175.7,183.5,1.044,35,1,0,0,0,118.9,19.1,0,27.2,18.3,1204.7,3.5,44.2,47.7,3.2,82.9,79.7,72.7,-7,45,0,45,47,64.8,10.4,14.8,10
2024-08-18T03:30:00,172.1,190.6,1.107,37.2,1,0,0,0,126.2,19,0,27.3,18.1,1215,3.4,44.3,47.7,3.1,82.9,79.8,72.7,-7.1,45,0,45,47,66.2,10,14.3,9.5
2024-08-18T03:40:00,188.3,177.8,0.944,33.4,1,0,0,0,113.3,19,0,27.4,18.1,1221.5,3.7,43.9,47.6,3.3,83.1,79.8,72.7,-7.1,45,0,45,47,63.7,10.7,15.4,10.2
2024-08-18T03:50:00,182.6,193,1.057,37.8,1,0,0,0,128.2,19,0,27.5,18.2,1217.6,3.6,44.1,47.7,3.2,83.1,79.9,72.7,-7.2,45,0,45,47,66.5,9.9,14.3,9.4
2024-08-18T04:00:00,185.7,195,1.05,38.1,1,0,0,0,130.3,18.8,0,27.5,18.4,1204.7,3.7,44.1,47.8,3.2,83.1,79.9,72.7,-7.2,45,0,45,47,66.8,9.7,14.1,9.4
2024-08-18T04:10:00,171.2,174.6,1.02,32.2,1,0,0,0,110.3,18.8,0,27.3,18.1,1208.6,3.4,44.2,47.6,3,82.8,79.8,72.7,-7.1,45,0,45,47,63.2,10.8,15.6,10.4
2024-08-18T04:20:00,190.9,197,1.031,39,1,0,0,0,132.6,18.9,0,27.3,18.2,1206,3.8,44,47.8,3.4,83,79.6,72.7,-6.9,45,0,45,47,67.3,9.6,13.9,9.2
2024-08-18T04:30:00,162.2,198.2,1.222,39.4,1,0,0,0,133.7,19,0,27.3,18.2,1216.3,3.2,44.1,47.3,3.3,83.1,79.8,72.7,-7.1,45,0,45,47,67.5,9.6,13.8,9.2
2024-08-18T04:40:00,168,176.8,1.053,33,1,0,0,0,112,19.1,0,27.5,18.3,1221.5,3.3,44.2,47.5,3.2,82.9,79.7,72.7,-7,45,0,45,47,63.3,10.8,15.6,10.3
2024-08-18T04:50:00,187.9,185.1,0.985,35.4,1,0,0,0,120.3,18.9,0,27.4,18.5,1218.9,3.7,44.2,47.9,3.4,83.2,79.8,72.7,-7.1,45,0,45,47,65,10.2,14.8,10
2024-08-18T05:00:00,177.6,197.6,1.113,39.3,1,0,0,0,133.4,18.9,0,27.3,18.2,1217.6,3.5,44.3,47.8,3.6,83.3,79.7,72.7,-7,45,0,45,47,67.5,9.5,13.8,9.2
2024-08-18T05:10:00,193,195,1.01,37.9,1,0,0,0,128.7,20.4,0,27.5,18.5,1251.9,3.7,44.2,47.9,3.7,83.3,79.6,72.7,-6.9,46,0,45,47,66,10.4,14.1,9.5
2024-08-18T05:20:00,0,65.9,0,0,0,0,0,0,0.2,20.1,0,27.3,18.2,0,4.4,43.8,48.2,4,83.6,79.6,72.7,-6.9,46,0,45,47,0.3,30.6,41.5,27.6
2024-08-18T05:30:00,213.2,197.3,0.925,38.7,1,0,0,0,131.5,20.4,0,27.2,18.2,1248.1,4.1,44,48.1,4,83.7,79.7,72.7,-7,46,0,45,47,66.7,10.3,13.8,9.2
2024-08-18T05:40:00,219.7,192.4,0.876,37.2,1,0,0,0,126.4,20.4,0,27.4,18.2,1255.6,4.2,44,48.2,3.9,83.8,79.9,72.7,-7.2,46,0,45,47,65.7,10.6,14.2,9.5
2024-08-18T05:50:00,214.3,201.2,0.939,39.8,1,0,0,0,135.2,20.4,0,27.4,18.2,1254.4,4.1,44.2,48.3,4.1,84.1,80,72.7,-7.3,46,0,45,47,67.2,10.1,13.6,9.1
2024-08-18T06:00:00,230.4,206.4,0.896,43.9,1,0,0,0,149,20.3,0,27.2,9.9,1256.9,4.4,44.1,48.5,4.1,84.1,80,72.7,-7.3,46,0,45,47,72.2,9.9,13.2,4.8
2024-08-18T06:10:00,247.8,224.2,0.905,46.6,1,0,0,0,158.3,20.6,0,27.2,18.1,1265.6,4.7,44.2,48.9,4.5,84.5,80,72.7,-7.3,46,0,45,47,70.6,9.2,12.1,8.1
2024-08-18T06:20:00,285,255.4,0.896,55.7,1,0,0,0,189,20.6,0,27.5,18.4,1266.8,5.4,43.8,49.2,5.1,85.2,80.1,72.7,-7.4,46,0,45,47,74,8.1,10.7,7.2
2024-08-18T06:30:00,256.6,235.1,0.916,49.8,1,0,0,0,169.2,20.4,0,27.4,18.2,1256.9,4.9,44,48.9,5,85.4,80.4,72.7,-7.7,46,0,45,47,72,8.7,11.6,7.7
2024-08-18T06:40:00,300.3,253,0.842,54.8,1,0,0,0,187,20.5,0,27.4,18.2,1264.3,5.7,43.6,49.3,5.5,85.8,80.3,72.7,-7.6,46,0,45,47,73.9,8.1,10.8,7.2
2024-08-18T06:50:00,258.9,233.3,0.901,49,1,0,0,0,167.2,20.5,0,27.5,18.1,1268.1,4.9,44.2,49.1,4.9,85.3,80.4,72.7,-7.7,46,0,45,47,71.7,8.8,11.8,7.8
2024-08-18T07:00:00,270,263.4,0.976,58.2,1,0,0,0,197.6,20.5,0,27.3,18,1270.5,5.1,44.3,49.4,5,85.4,80.4,72.7,-7.7,46,0,45,47,75,7.8,10.4,6.8
2024-08-18T07:10:00,273,239.9,0.879,50.3,1,0,0,0,170.6,21.9,0,29.2,18.3,1310.6,5,44.5,49.5,5.1,85.6,80.5,72.7,-7.8,47,0,46,47,71.1,9.1,12.2,7.6
2024-08-18T07:20:00,275.7,241.9,0.878,50.8,1,0,0,0,172.5,21.8,0,29.3,18.3,1297.4,5.1,44.2,49.3,5.1,85.9,80.8,72.7,-8.1,47,0,46,47,71.3,9,12.1,7.6
2024-08-18T07:30:00,276.5,247.1,0.894,52.4,1,0,0,0,177.7,22,0,29.1,18.3,1301,5.1,44.2,49.3,5.2,86.1,80.9,72.7,-8.2,47,0,46,47,71.9,8.9,11.8,7.4
2024-08-18T07:40:00,247.5,249.8,1.009,53.2,1,0,0,0,180.5,22,0,29.3,18.1,1320.1,4.5,44.6,49.1,4.9,85.8,80.9,72.7,-8.2,47,0,46,47,72.3,8.8,11.7,7.2
2024-08-18T07:50:00,243.9,260.5,1.068,56.3,1,0,0,0,191.1,22,0,29.3,18.2,1301,4.5,44.6,49.1,5.1,86.2,81.1,72.7,-8.4,47,0,46,47,73.3,8.4,11.3,7
2024-08-18T08:00:00,301.9,242.5,0.803,51,1,0,0,0,173.1,22,0,29.2,18.2,1293.8,5.6,43.9,49.5,5.4,86.7,81.3,72.7,-8.6,47,0,46,47,71.4,9.1,12,7.5
2024-08-18T08:10:00,282.3,235.6,0.835,48,1,0,0,0,163,22,0,31,19.5,1328.4,5.1,44.4,49.5,4.9,86.4,81.5,72.7,-8.8,47,0,47,48,69.2,9.4,13.2,8.3
2024-08-18T08:20:00,313.5,268.6,0.857,57.8,1,0,0,0,196.1,22.1,0,31.2,19.2,1320.1,5.7,44.4,50.1,5.4,87.1,81.7,72.7,-9,47,0,47,48,73,8.2,11.6,7.1
2024-08-18T08:30:00,309.4,269.1,0.87,57.9,1,0,0,0,196.4,22.1,0,31.3,19.3,1326.1,5.6,44.5,50.1,5.8,87.8,82,72.7,-9.3,47,0,47,48,73,8.2,11.6,7.2
2024-08-18T08:40:00,326.6,270.2,0.827,58.3,1,0,0,0,197.7,22.1,0,31.1,19.3,1328.4,5.9,44.2,50.1,5.7,88,82.3,72.7,-9.6,47,0,47,48,73.2,8.2,11.5,7.1
2024-08-18T08:50:00,336.1,295.5,0.879,65.8,1,0,0,0,223.3,22,0,31.1,19.2,1322.5,6.1,44,50.1,5.9,88.3,82.4,72.7,-9.7,47,0,47,48,75.6,7.4,10.5,6.5
2024-08-18T09:00:00,308.6,260.9,0.845,55.5,1,0,0,0,188.2,22,0,31.4,19.2,1322.5,5.6,44.4,50,5.5,88.2,82.7,72.7,-10,47,0,47,48,72.1,8.4,12,7.4
2024-08-18T09:10:00,311.1,290.6,0.934,62.9,1,0,0,0,213.3,23.5,0,33.3,20.4,1333.1,5.6,44.4,50,5.8,88.5,82.7,72.7,-10,48,0,48,49,73.4,8.1,11.5,7
2024-08-18T09:20:00,327.5,279.8,0.854,59.6,1,0,0,0,202.4,23.5,0,33.6,20.4,1355.3,5.8,44.5,50.3,5.8,89,83.2,72.7,-10.5,48,0,48,49,72.3,8.4,12,7.3
2024-08-18T09:30:00,340.9,289.3,0.848,62.5,1,0,0,0,211.9,23.5,0,33.4,20.5,1341.3,6.1,44.6,50.7,6,89.5,83.5,72.7,-10.8,48,0,48,49,73.3,8.1,11.6,7.1
2024-08-18T09:40:00,375.4,296.7,0.79,64.5,1,0,0,0,219.6,23.4,0,33.2,20.5,1344.8,6.7,44.1,50.8,6.1,89.8,83.7,72.7,-11,48,0,48,49,74,7.9,11.2,6.9
2024-08-18T09:50:00,348.3,288,0.827,61.9,1,0,0,0,211,23.5,0,33.1,20.4,1348.3,6.2,44.2,50.4,6,89.9,83.9,72.7,-11.2,48,0,48,49,73.3,8.2,11.5,7.1
2024-08-18T10:00:00,380,320.9,0.845,71.8,1,0,0,0,243.5,23.6,0,33.2,20.6,1361.1,6.7,44.1,50.8,6.7,90.8,84.1,72.7,-11.4,48,0,48,49,75.9,7.4,10.4,6.4
2024-08-18T10:10:00,336.8,323.8,0.961,72.7,1,0,0,0,246.7,23.5,0,33.4,20.2,1347.2,6,44.3,50.3,6.5,91,84.5,72.7,-11.8,48,0,48,49,76.2,7.3,10.3,6.2
2024-08-18T10:20:00,385.3,329.4,0.855,74.3,1,0,0,0,252.1,23.6,0,33.3,20.4,1359.9,6.8,44.2,51,6.4,91,84.6,72.7,-11.9,48,0,48,49,76.5,7.2,10.1,6.2
2024-08-18T10:30:00,355.2,338,0.952,76.9,1,0,0,0,260.9,23.6,0,33.2,20.3,1353,6.3,44.4,50.7,6.6,91.4,84.8,72.7,-12.1,48,0,48,49,77.2,7,9.8,6
2024-08-18T10:40:00,385.6,340.7,0.883,77.8,1,0,0,0,263.8,23.6,0,33.3,20,1361.1,6.8,44.2,51,6.8,91.8,85,72.7,-12.3,48,0,48,49,77.4,6.9,9.8,5.9
2024-08-18T10:50:00,356.1,320.2,0.899,71.7,1,0,0,0,243.4,23.4,0,33.2,20.3,1356.4,6.3,44.9,51.2,6.6,92,85.4,72.7,-12.7,48,0,48,49,76,7.3,10.4,6.3
2024-08-18T11:00:00,402.6,333.1,0.827,75.4,1,0,0,0,255.9,23.7,0,33.3,20.3,1361.1,7.1,44.4,51.5,6.8,92.4,85.6,72.7,-12.9,48,0,48,49,76.8,7.1,10,6.1
2024-08-18T11:10:00,397,340.9,0.859,76.7,1,0,0,0,260.3,23.5,0,35.3,21.7,1361.1,7,44.5,51.5,6.8,92.2,85.4,72.7,-12.7,48,0,49,50,76.4,6.9,10.4,6.4
2024-08-18T11:20:00,391.3,337.8,0.863,75.8,1,0,0,0,257.3,23.7,0,35.1,21.6,1361.1,6.9,44.6,51.5,6.6,92,85.4,72.7,-12.7,48,0,49,50,76.2,7,10.4,6.4
2024-08-18T11:30:00,364.9,329.2,0.902,73.4,1,0,0,0,249,23.6,0,35.2,21.4,1347.2,6.5,44.6,51.1,6.2,91.7,85.5,72.7,-12.8,48,0,49,50,75.6,7.2,10.7,6.5
2024-08-18T11:40:00,356.4,313.1,0.879,68.6,1,0,0,0,232.8,23.6,0,35.2,21.5,1357.6,6.3,44.7,51,6.2,91.8,85.6,72.7,-12.9,48,0,49,50,74.4,7.5,11.2,6.9
2024-08-18T11:50:00,388,333.6,0.86,74.6,1,0,0,0,253.1,23.7,0,35.4,21.4,1349.5,6.9,44.6,51.5,6.4,92.1,85.7,72.7,-13,48,0,49,50,75.9,7.1,10.6,6.4
2024-08-18T12:00:00,362.3,322.5,0.89,71.4,1,0,0,0,242.2,23.6,0,35.5,21.2,1358.7,6.4,44.7,51.1,6.4,92.1,85.7,72.7,-13,48,0,49,50,75.1,7.3,11,6.6
2024-08-18T12:10:00,372.4,321.5,0.863,71.1,1,0,0,0,241.2,23.6,0,35.4,21.3,1354.1,6.6,44.9,51.5,6.1,91.9,85.8,72.7,-13.1,48,0,49,50,75,7.3,11,6.6
2024-08-18T12:20:00,388.6,337.4,0.868,75.8,1,0,0,0,257,23.6,0,35.3,21.6,1351.8,6.9,44.7,51.6,6.3,92.4,86.1,72.7,-13.4,48,0,49,50,76.2,7,10.5,6.4
2024-08-18T12:30:00,355.2,320.4,0.902,70.8,1,0,0,0,240.2,23.6,0,35.1,21.4,1353,6.3,44.7,51,6.4,92.3,85.9,72.7,-13.2,48,0,49,50,75,7.4,11,6.7
2024-08-18T12:40:00,366.1,334.7,0.914,74.7,1,0,0,0,254.2,23.5,0,35.5,21.5,1351.8,6.5,44.8,51.3,6.3,92.1,85.8,72.7,-13.1,48,0,49,50,76,7,10.6,6.4
2024-08-18T12:50:00,394.6,338.7,0.858,75.9,1,0,0,0,258.4,23.6,0,35.4,21.4,1353,7,44.7,51.7,6.6,92.6,86,72.7,-13.3,48,0,49,50,76.3,7,10.4,6.3
2024-08-18T13:00:00,370.8,336.7,0.908,75.6,1,0,0,0,256.5,23.6,0,35.3,21.4,1348.3,6.6,45,51.6,6.4,92.3,85.9,72.7,-13.2,48,0,49,50,76.2,7,10.5,6.4
2024-08-18T13:10:00,391.3,334.9,0.856,75.2,1,0,0,0,255,23.5,0,35.2,21.2,1361.1,6.9,44.7,51.6,6.4,92.3,85.9,72.7,-13.2,48,0,49,50,76.1,7,10.5,6.3
2024-08-18T13:20:00,406.6,322.6,0.793,71.4,1,0,0,0,242.1,23.7,0,35.3,21.5,1355.3,7.2,44.8,52,6.7,92.9,86.2,72.7,-13.5,48,0,49,50,75.1,7.3,11,6.7
2024-08-18T13:30:00,387.3,338.3,0.874,76,1,0,0,0,257.9,23.6,0,35.5,21.3,1366.8,6.8,45.2,52,6.6,92.8,86.2,72.7,-13.5,48,0,49,50,76.2,7,10.5,6.3
2024-08-18T13:40:00,398.9,316.3,0.793,69.5,1,0,0,0,235.6,23.6,0,35.6,21.4,1348.3,7.1,44.9,52,6.4,92.9,86.5,72.7,-13.8,48,0,49,50,74.5,7.5,11.3,6.8
2024-08-18T13:50:00,399.2,332.9,0.834,74.4,1,0,0,0,252.5,23.6,0,35.4,21.4,1349.5,7.1,44.9,52,6.4,92.9,86.5,72.7,-13.8,48,0,49,50,75.9,7.1,10.6,6.4
2024-08-18T14:00:00,367.7,329.4,0.896,73.4,1,0,0,0,249,23.5,0,35.4,21.4,1357.6,6.5,45.3,51.8,6.3,93,86.7,72.7,-14,48,0,49,50,75.6,7.1,10.7,6.5
2024-08-18T14:10:00,400.6,336.7,0.841,75.6,1,0,0,0,256.5,23.6,0,35.2,21.4,1354.1,7.1,45,52.1,6.5,93,86.5,72.7,-13.8,48,0,49,50,76.2,7,10.5,6.4
2024-08-18T14:20:00,399.6,332.7,0.833,74.4,1,0,0,0,252.5,23.7,0,35.2,21.4,1350.6,7.1,44.9,52,6.4,93.1,86.7,72.7,-14,48,0,49,50,75.9,7.1,10.6,6.4
2024-08-18T14:30:00,348.9,327.2,0.938,72.8,1,0,0,0,247.1,23.7,0,35,21.4,1350.6,6.2,45.2,51.4,6.4,93,86.6,72.7,-13.9,48,0,49,50,75.5,7.2,10.7,6.5
2024-08-18T14:40:00,385,333.4,0.866,74.6,1,0,0,0,253,23.6,0,35.4,21.4,1358.7,6.8,45.2,52,6.4,93,86.6,72.7,-13.9,48,0,49,50,75.9,7.1,10.6,6.4
2024-08-18T14:50:00,398,325.5,0.818,72.2,1,0,0,0,244.9,23.7,0,35.4,21.5,1364.5,7,45,52,6.4,92.8,86.4,72.7,-13.7,48,0,49,50,75.2,7.3,10.9,6.6
2024-08-18T15:00:00,382,338,0.885,75.9,1,0,0,0,257.5,23.6,0,35.5,21.4,1348.3,6.8,45.2,52,6.4,93.1,86.7,72.7,-14,48,0,49,50,76.2,7,10.5,6.3
2024-08-18T15:10:00,367.1,338,0.921,76,1,0,0,0,257.7,23.6,0,35.2,21.4,1355.3,6.5,45.2,51.7,6.6,93.4,86.8,72.7,-14.1,48,0,49,50,76.3,7,10.4,6.3
2024-08-18T15:20:00,377.7,331,0.876,74.1,1,0,0,0,251.3,23.5,0,35,21.1,1353,6.7,45,51.7,6.6,93.4,86.8,72.7,-14.1,48,0,49,50,75.9,7.1,10.6,6.4
2024-08-18T15:30:00,393.3,341.5,0.868,76.9,1,0,0,0,261,23.7,0,35.2,21.6,1348.3,7,45.2,52.2,6.5,93,86.5,72.7,-13.8,48,0,49,50,76.4,6.9,10.3,6.3
2024-08-18T15:40:00,370.8,342.2,0.923,77.2,1,0,0,0,261.8,23.6,0,35.2,21.5,1348.3,6.6,45.4,52,6.5,92.8,86.3,72.7,-13.6,48,0,49,50,76.5,6.9,10.3,6.3
2024-08-18T15:50:00,403.1,335.2,0.831,75.1,1,0,0,0,254.8,23.5,0,35.4,21.5,1343.7,7.2,45.2,52.4,6.6,92.7,86.1,72.7,-13.4,48,0,49,50,76,7,10.6,6.4
2024-08-18T16:00:00,396.8,342.6,0.863,77,1,0,0,0,262.3,23.6,0,35.4,21.3,1341.3,7.1,45,52.1,6.9,93,86.1,72.7,-13.4,48,0,49,50,76.6,6.9,10.3,6.2
2024-08-18T16:10:00,401.6,343.5,0.855,77.3,1,0,0,0,263,23.6,0,35.5,21.3,1357.6,7.1,45.1,52.2,6.9,92.8,85.9,72.7,-13.2,48,0,49,50,76.6,6.9,10.3,6.2
2024-08-18T16:20:00,380.9,330.6,0.868,73.7,1,0,0,0,250.1,23.7,0,35.3,21.6,1364.5,6.7,45.1,51.8,6.7,92.1,85.4,72.7,-12.7,48,0,49,50,75.6,7.2,10.7,6.5
2024-08-18T16:30:00,384.3,329.2,0.857,73.4,1,0,0,0,249.1,23.7,0,35.1,21.4,1356.4,6.8,45.1,51.9,6.6,92.2,85.6,72.7,-12.9,48,0,49,50,75.7,7.2,10.7,6.5
2024-08-18T16:40:00,391.3,333.2,0.852,74.6,1,0,0,0,252.9,23.5,0,35.2,21.6,1361.1,6.9,44.9,51.8,6.7,92.3,85.6,72.7,-12.9,48,0,49,50,75.9,7,10.6,6.5
2024-08-18T16:50:00,390.6,342.7,0.877,77.3,1,0,0,0,262.1,23.6,0,35.6,21.4,1358.7,6.9,45,51.9,6.7,92.3,85.6,72.7,-12.9,48,0,49,50,76.5,6.9,10.4,6.3
2024-08-18T17:00:00,405.2,341.7,0.843,77,1,0,0,0,261.2,23.6,0,35.5,21.5,1350.6,7.2,44.9,52.1,6.7,92.1,85.4,72.7,-12.7,48,0,49,50,76.4,6.9,10.4,6.3
2024-08-18T17:10:00,405.9,325.1,0.801,72.1,1,0,0,0,244.6,23.6,0,35.4,21.5,1353,7.2,44.8,52,6.7,92.2,85.5,72.7,-12.8,48,0,49,50,75.2,7.3,10.9,6.6
2024-08-18T17:20:00,395.6,317.6,0.803,69.9,1,0,0,0,237.3,23.5,0,35.2,21.6,1356.4,7,44.6,51.6,6.6,92,85.4,72.7,-12.7,48,0,49,50,74.7,7.4,11.1,6.8
2024-08-18T17:30:00,398.6,335,0.84,75,1,0,0,0,254.5,23.6,0,35.4,21.5,1366.8,7,44.5,51.5,6.7,92.2,85.5,72.7,-12.8,48,0,49,50,76,7,10.6,6.4
2024-08-18T17:40:00,378.3,317.3,0.839,69.8,1,0,0,0,236.7,23.7,0,35.5,21.4,1355.3,6.7,44.9,51.6,6.4,91.6,85.2,72.7,-12.5,48,0,49,50,74.6,7.5,11.2,6.8
2024-08-18T17:50:00,388.2,339.1,0.873,76.2,1,0,0,0,258.5,23.8,0,35.3,21.5,1370.2,6.8,44.7,51.5,6.9,92,85.1,72.7,-12.4,48,0,49,50,76.2,7,10.4,6.3
2024-08-18T18:00:00,397,343.6,0.866,77.6,1,0,0,0,263.3,23.6,0,35.4,21.3,1361.1,7,44.9,51.9,6.9,92.5,85.6,72.7,-12.9,48,0,49,50,76.6,6.9,10.3,6.2
2024-08-18T18:10:00,391.3,338.4,0.865,76,1,0,0,0,257.7,23.7,0,35.5,21.6,1361.1,6.9,45,51.9,6.9,92.7,85.8,72.7,-13.1,48,0,49,50,76.1,7,10.5,6.4
2024-08-18T18:20:00,373.7,340.7,0.912,76.7,1,0,0,0,260.2,23.7,0,35.5,21.2,1358.7,6.6,44.9,51.5,6.9,92.7,85.8,72.7,-13.1,48,0,49,50,76.4,7,10.4,6.2
2024-08-18T18:30:00,386,330.1,0.855,73.6,1,0,0,0,249.8,23.5,0,35.3,21.4,1362.2,6.8,44.6,51.4,6.8,91.9,85.1,72.7,-12.4,48,0,49,50,75.7,7.1,10.7,6.5
2024-08-18T18:40:00,379,320.4,0.845,70.8,1,0,0,0,240.1,23.5,0,35.3,21.5,1357.6,6.7,44.9,51.6,6.7,91.8,85.1,72.7,-12.4,48,0,49,50,74.9,7.3,11,6.7
2024-08-18T18:50:00,363.9,333.9,0.917,74.7,1,0,0,0,253.4,23.6,0,35.3,21.5,1343.7,6.5,44.4,50.9,6.6,91.5,84.9,72.7,-12.2,48,0,49,50,75.9,7.1,10.6,6.4
2024-08-18T19:00:00,386,321.6,0.833,71.2,1,0,0,0,241.5,23.7,0,35.2,21.2,1362.2,6.8,44.2,51,6.6,91.3,84.7,72.7,-12,48,0,49,50,75.1,7.4,11,6.6
2024-08-18T19:10:00,330.9,290.5,0.878,63.3,1,0,0,0,214.7,22.2,0,33.4,20.3,1323.7,6,44.7,50.7,6.1,90.8,84.7,72.7,-12,47,0,48,49,73.9,7.6,11.5,7
2024-08-18T19:20:00,319.6,292.7,0.916,63.6,1,0,0,0,216.8,22,0,33.5,20.4,1322.5,5.8,44.5,50.3,6,90.1,84.1,72.7,-11.4,47,0,48,49,74.1,7.5,11.4,7
2024-08-18T19:30:00,323.9,288,0.889,62.2,1,0,0,0,211.9,22,0,33.7,20.4,1317.8,5.9,44.2,50.1,5.7,89.7,84,72.7,-11.3,47,0,48,49,73.6,7.6,11.7,7.1
2024-08-18T19:40:00,327.9,287.5,0.877,62.6,1,0,0,0,212.3,22.1,0,32.9,20.3,1311.8,6,44.4,50.4,5.9,89.6,83.7,72.7,-11,47,0,48,49,73.8,7.7,11.4,7.1
2024-08-18T19:50:00,313.8,277.3,0.883,59.3,1,0,0,0,201.2,22,0,33.4,20.7,1321.3,5.7,44.5,50.2,5.7,89.1,83.4,72.7,-10.7,47,0,48,49,72.6,7.9,12,7.5
2024-08-18T20:00:00,322.8,273.3,0.847,58.3,1,0,0,0,197.8,22,0,33.2,20.2,1313,5.9,44.3,50.2,5.7,89.1,83.4,72.7,-10.7,47,0,48,49,72.4,8.1,12.2,7.4
2024-08-18T20:10:00,305,255.1,0.836,53.8,1,0,0,0,182.5,22.1,0,31.3,19.3,1307,5.6,44.4,50,5.4,88.8,83.4,72.7,-10.7,47,0,47,48,71.5,8.7,12.3,7.5
2024-08-18T20:20:00,305.5,269.2,0.881,57.9,1,0,0,0,196.6,21.9,0,31.5,19.2,1309.4,5.6,44.3,49.9,5.5,88.8,83.3,72.7,-10.6,47,0,47,48,73,8.1,11.7,7.1
2024-08-18T20:30:00,294.6,277.8,0.943,60.4,1,0,0,0,205,22,0,31.5,19.3,1309.4,5.4,44.4,49.8,5.5,88.9,83.4,72.7,-10.7,47,0,47,48,73.8,7.9,11.4,6.9
2024-08-18T20:40:00,300.1,281.2,0.937,61.5,1,0,0,0,208.8,21.9,0,31.2,19.2,1309.4,5.5,44.1,49.6,5.5,89,83.5,72.7,-10.8,47,0,47,48,74.3,7.8,11.1,6.8
2024-08-18T20:50:00,300.6,274.1,0.912,59.5,1,0,0,0,201.8,21.8,0,31.2,19.2,1311.8,5.5,44.2,49.7,5.5,89.1,83.6,72.7,-10.9,47,0,47,48,73.6,8,11.4,7
2024-08-18T21:00:00,261.4,247.2,0.946,51.4,1,0,0,0,174.5,22,0,31.3,19.4,1307,4.8,44.4,49.2,5.2,88.6,83.4,72.7,-10.7,47,0,47,48,70.6,8.9,12.7,7.8
2024-08-18T21:10:00,276.6,253.3,0.916,54.6,1,0,0,0,185.4,20.5,0,29.2,18.2,1276.7,5.2,44,49.2,5.4,88.6,83.2,72.7,-10.5,46,0,46,47,73.2,8.1,11.5,7.2
2024-08-18T21:20:00,264.2,244.6,0.926,52.1,1,0,0,0,176.9,20.5,0,29.1,18.2,1268.1,5,44.1,49.1,4.9,88,83.1,72.7,-10.4,46,0,46,47,72.3,8.4,11.9,7.4
2024-08-18T21:30:00,268.7,232.7,0.866,48.3,1,0,0,0,164.8,20.4,0,29.3,18.1,1264.3,5.1,44.2,49.3,4.8,87.6,82.8,72.7,-10.1,46,0,46,47,70.8,8.8,12.6,7.8
2024-08-18T21:40:00,252.6,230.1,0.911,47.6,1,0,0,0,162.4,20.4,0,29.2,18.1,1263.1,4.8,44.3,49.1,4.8,87.5,82.7,72.7,-10,46,0,46,47,70.6,8.9,12.7,7.9
2024-08-18T21:50:00,259.4,248.4,0.958,53.2,1,0,0,0,180.7,20.6,0,29.1,18.1,1270.5,4.9,44.3,49.2,4.9,87.6,82.7,72.7,-10,46,0,46,47,72.7,8.3,11.7,7.3
2024-08-18T22:00:00,270,238.9,0.885,50.4,1,0,0,0,171,20.4,0,29.3,18.2,1270.5,5.1,44.2,49.3,4.8,87.3,82.5,72.7,-9.8,46,0,46,47,71.6,8.5,12.2,7.6
2024-08-18T22:10:00,243.4,221.2,0.909,45.5,1,0,0,0,154.4,19.2,0,29.2,18.3,1243.1,4.7,44.5,49.2,4.5,87,82.5,72.7,-9.8,45,0,46,47,69.8,8.7,13.2,8.3
2024-08-18T22:20:00,247.6,214.6,0.866,43.6,1,0,0,0,147.8,19.3,0,29.1,18.3,1238,4.8,44.2,49,4.5,86.6,82.1,72.7,-9.4,45,0,46,47,68.9,9,13.6,8.5
2024-08-18T22:30:00,249.4,222.6,0.893,46,1,0,0,0,156,19.3,0,29.1,18.2,1246.9,4.8,44.2,49,4.4,86.4,82,72.7,-9.3,45,0,46,47,70.1,8.7,13.1,8.2
2024-08-18T22:40:00,253.3,235.2,0.929,49.6,1,0,0,0,168.4,19.2,0,29.3,18.3,1240.6,4.9,44.1,49,4.5,86.5,82,72.7,-9.3,45,0,46,47,71.6,8.2,12.5,7.8
2024-08-18T22:50:00,222.5,249.2,1.12,53.8,1,0,0,0,182.5,19.2,0,29.4,18.1,1241.8,4.3,44.5,48.8,4.4,86.4,82,72.7,-9.3,45,0,46,47,73.2,7.7,11.8,7.3
2024-08-18T23:00:00,233.1,233.1,1,49.1,1,0,0,0,166.6,19.2,0,29.1,18.2,1243.1,4.5,44.3,48.8,4.2,85.9,81.7,72.7,-9,45,0,46,47,71.5,8.2,12.5,7.8
2024-08-18T23:10:00,263.1,227.6,0.865,48,1,0,0,0,162.8,19.2,0,27.4,18.1,1238,5.1,43.9,49,4.6,86.3,81.7,72.7,-9,45,0,45,47,71.6,8.4,12,8
2024-08-18T23:20:00,247.9,238.2,0.961,51.2,1,0,0,0,173.6,19.2,0,27.4,18,1239.3,4.8,44,48.8,4.6,86.2,81.6,72.7,-8.9,45,0,45,47,72.9,8.1,11.5,7.6
2024-08-18T23:30:00,234.3,219.5,0.937,45.6,1,0,0,0,154.7,19.3,0,27.4,18.1,1249.4,4.5,43.9,48.4,4.4,86,81.6,72.7,-8.9,45,0,45,47,70.5,8.8,12.5,8.3
2024-08-18T23:40:00,209.3,198.8,0.95,39.5,1,0,0,0,134.2,19,0,27.3,18.2,1225.3,4.1,44.1,48.2,4.1,85.6,81.5,72.7,-8.8,45,0,45,47,67.5,9.6,13.7,9.2
2024-08-18T23:50:00,194.4,189.7,0.976,36.9,1,0,0,0,125.1,19,0,27.3,18.3,1227.9,3.8,44.2,48,3.5,84.7,81.2,72.7,-8.5,45,0,45,47,65.9,10,14.4,9.6
2024-08-19T00:00:00,194.4,191,0.982,37.2,1,0,0,0,126.3,19,0,27.2,18.4,1227.9,3.8,44.2,48,3.5,84.5,81,72.7,-8.3,45,0,45,47,66.1,10,14.2,9.6
2024-08-19T00:10:00,166.9,194.2,1.164,38.2,1,0,0,0,129.5,19,0,27.3,18.4,1213.8,3.3,44.3,47.6,3.5,84.5,81,72.7,-8.3,45,0,45,47,66.7,9.8,14.1,9.4
2024-08-19T00:20:00,173.2,191.2,1.104,37.3,1,0,0,0,126.7,19,0,27.3,18.2,1222.8,3.4,44.3,47.7,3.5,84.4,80.9,72.7,-8.2,45,0,45,47,66.3,9.9,14.3,9.5
2024-08-19T00:30:00,174.5,192,1.1,37.5,1,0,0,0,127.4,19.1,0,27.3,18.2,1231.7,3.4,44.3,47.7,3.5,84.4,80.9,72.7,-8.2,45,0,45,47,66.4,9.9,14.2,9.5
2024-08-19T00:40:00,192.8,194.4,1.008,38.3,1,0,0,0,129.9,18.9,0,27.3,18.3,1217.6,3.8,44.1,47.9,3.5,84.5,81,72.7,-8.3,45,0,45,47,66.8,9.7,14.1,9.4
2024-08-19T00:50:00,192.6,190.7,0.99,36.8,1,0,0,0,126.1,19,0,27.3,18.3,1216.3,3.8,44.2,48,3.5,84.3,80.8,72.7,-8.1,45,0,45,47,66.1,9.9,14.3,9.6
2024-08-19T01:00:00,181.7,192.2,1.058,37.3,1,0,0,0,127.7,19,0,27.4,18.2,1211.2,3.6,44.3,47.9,3.4,84.2,80.8,72.7,-8.1,45,0,45,47,66.4,9.9,14.2,9.5
2024-08-19T01:10:00,184,188.7,1.025,36.5,1,0,0,0,124,18.9,0,27.3,18.4,1226.6,3.6,44,47.6,3.3,84.1,80.8,72.7,-8.1,45,0,45,47,65.7,10,14.5,9.7
2024-08-19T01:20:00,198.5,196.8,0.991,38.9,1,0,0,0,132.2,19,0,27.3,18.3,1221.5,3.9,44.1,48,3.6,84.3,80.7,72.7,-8,45,0,45,47,67.2,9.7,13.9,9.3
2024-08-19T01:30:00,195,192.4,0.987,37.6,1,0,0,0,127.7,19.1,0,27.4,18.2,1231.7,3.8,44.2,48,3.6,84.4,80.8,72.7,-8.1,45,0,45,47,66.4,9.9,14.2,9.5
2024-08-19T01:40:00,194.4,193.6,0.996,38,1,0,0,0,129.1,19.1,0,27.3,18.1,1227.9,3.8,44.2,48,3.6,84.4,80.8,72.7,-8.1,45,0,45,47,66.7,9.8,14.1,9.4
2024-08-19T01:50:00,202.7,196.6,0.97,38.9,1,0,0,0,132.2,18.9,0,27.3,18.2,1216.3,4,44,48,3.6,84.3,80.7,72.7,-8,45,0,45,47,67.2,9.6,13.9,9.3
2024-08-19T02:00:00,173,195.7,1.131,38.7,1,0,0,0,131.5,18.9,0,27.3,18.1,1221.5,3.4,44.4,47.8,3.4,83.9,80.5,72.7,-7.8,45,0,45,47,67.2,9.6,14,9.2
2024-08-19T02:10:00,192.2,196.9,1.025,39,1,0,0,0,132.5,19,0,27.1,18.4,1213.8,3.8,44.2,48,3.6,84.1,80.5,72.7,-7.8,45,0,45,47,67.3,9.6,13.8,9.3
2024-08-19T02:20:00,182.3,192.7,1.057,37.8,1,0,0,0,128.3,19,0,27.3,18.2,1215,3.6,44.2,47.8,3.6,84.2,80.6,72.7,-7.9,45,0,45,47,66.5,9.9,14.1,9.4
2024-08-19T02:30:00,188.3,183.7,0.975,35.1,1,0,0,0,119.1,19,0,27.2,18.3,1221.5,3.7,43.9,47.6,3.4,84,80.6,72.7,-7.9,45,0,45,47,64.8,10.4,14.8,10
2024-08-19T02:40:00,172.9,197.8,1.144,39.3,1,0,0,0,133.3,19.1,0,27.1,18.3,1220.2,3.4,44.3,47.7,3.4,83.9,80.5,72.7,-7.8,45,0,45,47,67.4,9.6,13.7,9.2
2024-08-19T02:50:00,188.9,193.8,1.026,38.1,1,0,0,0,129.2,18.9,0,27.3,18.3,1225.3,3.7,44.1,47.8,3.6,84,80.4,72.7,-7.7,45,0,45,47,66.7,9.8,14.1,9.5
2024-08-19T03:00:00,208.2,193.7,0.93,38,1,0,0,0,129,18.9,0,27.4,18.4,1218.9,4.1,44,48.1,3.6,83.9,80.3,72.7,-7.6,45,0,45,47,66.6,9.8,14.1,9.5
2024-08-19T03:10:00,200.6,189.3,0.944,36.6,1,0,0,0,124.4,19.1,0,27.4,18.3,1234.2,3.9,44,47.9,3.5,83.9,80.4,72.7,-7.7,45,0,45,47,65.7,10.1,14.5,9.7
2024-08-19T03:20:00,211.5,194.9,0.921,38.3,1,0,0,0,130.2,19.1,0,27.5,18.1,1238,4.1,43.9,48,3.7,84.1,80.4,72.7,-7.7,45,0,45,47,66.8,9.8,14.1,9.3
2024-08-19T03:30:00,204.2,187,0.916,36,1,0,0,0,122.3,19,0,27.3,18.3,1225.3,4,43.9,47.9,3.6,84,80.4,72.7,-7.7,45,0,45,47,65.4,10.2,14.6,9.8
2024-08-19T03:40:00,183.8,189.5,1.031,36.8,1,0,0,0,124.9,19,0,27.5,18.1,1225.3,3.6,44.2,47.8,3.5,84,80.5,72.7,-7.8,45,0,45,47,65.9,10.1,14.5,9.6
2024-08-19T03:50:00,188.9,177.7,0.941,33.2,1,0,0,0,112.8,19.1,0,27.5,18.3,1225.3,3.7,44.1,47.8,3.5,83.8,80.3,72.7,-7.6,45,0,45,47,63.5,10.8,15.5,10.3
2024-08-19T04:00:00,193.4,181.9,0.941,34.2,1,0,0,0,117.1,19.1,0,27.4,18.3,1221.5,3.8,43.9,47.7,3.5,83.8,80.3,72.7,-7.6,45,0,45,47,64.4,10.5,15.1,10.1
2024-08-19T04:10:00,162.9,193.4,1.187,37.6,1,0,0,0,128.6,19.1,0,27.3,18.4,1221.5,3.2,44.4,47.6,3.4,83.7,80.3,72.7,-7.6,45,0,45,47,66.5,9.9,14.1,9.5
2024-08-19T04:20:00,177.4,192.8,1.087,37.7,1,0,0,0,128.2,19,0,27.4,18.2,1216.3,3.5,44,47.5,3.4,83.4,80,72.7,-7.3,45,0,45,47,66.5,9.9,14.2,9.4
2024-08-19T04:30:00,158.3,197.7,1.249,39.2,1,0,0,0,133,19.2,0,27.3,18.2,1225.3,3.1,44.2,47.3,3.6,83.7,80.1,72.7,-7.4,45,0,45,47,67.3,9.7,13.8,9.2
2024-08-19T04:40:00,183.8,195.2,1.062,38.5,1,0,0,0,130.5,19,0,27.4,18.3,1225.3,3.6,44.2,47.8,3.3,83.4,80.1,72.7,-7.4,45,0,45,47,66.9,9.7,14,9.4
2024-08-19T04:50:00,158.8,197,1.241,39,1,0,0,0,132.4,19.1,0,27.3,18.2,1229.1,3.1,44.4,47.5,3.5,83.5,80,72.7,-7.3,45,0,45,47,67.2,9.7,13.8,9.2
2024-08-19T05:00:00,173.9,196.4,1.129,38.8,1,0,0,0,131.8,19,0,27.4,18.2,1227.9,3.4,44.4,47.8,3.3,83.3,80,72.7,-7.3,45,0,45,47,67.1,9.7,13.9,9.3
2024-08-19T05:10:00,182.4,199.7,1.095,39.5,1,0,0,0,133.9,20.3,0,27.3,18.2,1250.6,3.5,44.5,48,3.6,83.6,80,72.7,-7.3,46,0,45,47,67.1,10.2,13.6,9.1
2024-08-19T05:20:00,182.7,195.5,1.07,38.1,1,0,0,0,129.3,20.5,0,27.4,18.3,1253.1,3.5,44.4,47.9,3.8,84,80.2,72.7,-7.5,46,0,45,47,66.2,10.5,14,9.4
2024-08-19T05:30:00,209.5,205.7,0.982,41.3,1,0,0,0,140.1,20.3,0,27.1,18.1,1256.9,4,44,48,3.9,84.2,80.3,72.7,-7.6,46,0,45,47,68.1,9.9,13.2,8.8
2024-08-19T05:40:00,218.2,196.9,0.903,38.6,1,0,0,0,130.9,20.4,0,27.3,18.4,1246.9,4.2,44.1,48.3,4,84.3,80.3,72.7,-7.6,46,0,45,47,66.5,10.3,13.9,9.3
2024-08-19T05:50:00,208.9,226.7,1.086,47.3,1,0,0,0,160.7,20.4,0,27.4,18.2,1253.1,4,44.5,48.5,4.3,84.7,80.4,72.7,-7.7,46,0,45,47,70.9,9,12.1,8
2024-08-19T06:00:00,241.4,211.1,0.875,42.9,1,0,0,0,145.3,20.4,0,27.2,18.3,1259.4,4.6,44,48.6,4.4,84.8,80.4,72.7,-7.7,46,0,45,47,68.8,9.6,12.9,8.7
2024-08-19T06:10:00,264.2,229.4,0.868,48.2,1,0,0,0,163.6,20.5,0,27.2,18,1268.1,5,43.8,48.8,4.7,85.1,80.4,72.7,-7.7,46,0,45,47,71.3,8.9,11.9,7.9
2024-08-19T06:20:00,242.6,249.3,1.028,53.9,1,0,0,0,183,20.6,0,27.4,18.3,1265.6,4.6,44.6,49.2,4.9,85.8,80.9,72.7,-8.2,46,0,45,47,73.4,8.3,11,7.3
2024-08-19T06:30:00,265.7,243.5,0.916,52.4,1,0,0,0,177.8,20.5,0,27.1,18.1,1275.5,5,44.4,49.4,5.1,86.2,81.1,72.7,-8.4,46,0,45,47,73,8.4,11.1,7.4
2024-08-19T06:40:00,266.2,246.3,0.925,53.1,1,0,0,0,180.3,20.5,0,27.4,18.1,1277.9,5,44.2,49.2,5.2,86.5,81.3,72.7,-8.6,46,0,45,47,73.2,8.3,11.1,7.4
2024-08-19T06:50:00,266.2,238.8,0.897,50.9,1,0,0,0,172.5,20.6,0,27.5,18.3,1277.9,5,44.5,49.5,5.2,86.5,81.3,72.7,-8.6,46,0,45,47,72.2,8.6,11.5,7.7
2024-08-19T07:00:00,272.6,250,0.917,53.9,1,0,0,0,184,20.5,0,27.4,18.1,1282.8,5.1,44.4,49.5,5.3,86.5,81.2,72.7,-8.5,46,0,45,47,73.6,8.2,11,7.2
2024-08-19T07:10:00,310.1,267.3,0.862,58,1,0,0,0,197.9,22.1,0,29.2,18.2,1305.8,5.7,44.2,49.9,5.6,87,81.4,72.7,-8.7,47,0,46,47,74,8.3,10.9,6.8
2024-08-19T07:20:00,294.1,266.2,0.905,58.1,1,0,0,0,196.9,22,0,29.2,18.1,1307,5.4,44.4,49.8,5.4,87,81.6,72.7,-8.9,47,0,46,47,74,8.3,11,6.8
2024-08-19T07:30:00,271.8,256.9,0.945,55.3,1,0,0,0,187.5,22,0,29.2,18.3,1304.6,5,44.6,49.6,5.3,87.2,81.9,72.7,-9.2,47,0,46,47,73,8.6,11.4,7.1
2024-08-19T07:40:00,282.4,224,0.793,54.3,1,0,0,0,184,21.9,0,0,18,1303.4,5.2,44.6,49.8,5.3,87.3,82,72.7,-9.3,47,0,0,47,82.2,9.8,0,8
2024-08-19T07:50:00,299.8,249.7,0.833,53.2,1,0,0,0,180.6,21.9,0,29.1,18.1,1308.2,5.5,44.3,49.8,5.7,87.7,82,72.7,-9.3,47,0,46,47,72.3,8.8,11.7,7.3
2024-08-19T08:00:00,302.3,260.9,0.863,56.4,1,0,0,0,191.4,22,0,29.3,18.2,1318.9,5.5,44.3,49.8,5.7,87.7,82,72.7,-9.3,47,0,46,47,73.4,8.4,11.2,7
2024-08-19T08:10:00,327.7,273.7,0.835,59.3,1,0,0,0,201.2,22.1,0,31.1,19.3,1333.1,5.9,44.5,50.4,6,88.3,82.3,72.7,-9.6,47,0,47,48,73.5,8.1,11.4,7
2024-08-19T08:20:00,346.8,292.5,0.843,64.8,1,0,0,0,219.9,22.1,0,31.3,19.3,1321.3,6.3,44.1,50.4,6.1,88.7,82.6,72.7,-9.9,47,0,47,48,75.2,7.5,10.7,6.6
2024-08-19T08:30:00,339.8,282.3,0.831,61.9,1,0,0,0,210,22,0,31.1,19.1,1315.4,6.2,44.5,50.7,6.2,88.9,82.7,72.7,-10,47,0,47,48,74.4,7.8,11,6.8
2024-08-19T08:40:00,342,289.9,0.848,64.1,1,0,0,0,217.4,22.1,0,31.1,19.3,1323.7,6.2,44.3,50.5,6.3,89.2,82.9,72.7,-10.2,47,0,47,48,75,7.6,10.7,6.7
2024-08-19T08:50:00,307.8,275.2,0.894,59.8,1,0,0,0,202.7,22.1,0,31.1,19.2,1318.9,5.6,44.9,50.5,5.6,88.7,83.1,72.7,-10.4,47,0,47,48,73.7,8,11.3,7
2024-08-19T09:00:00,317.6,270.5,0.852,58.4,1,0,0,0,198.1,22.2,0,31,19.2,1314.2,5.8,45,50.8,5.8,88.6,82.8,72.7,-10.1,47,0,47,48,73.2,8.2,11.5,7.1
2024-08-19T09:10:00,320.8,272.4,0.849,57.6,1,0,0,0,195.5,23.5,0,33,20.5,1350.6,5.7,45.4,51.1,6,89,83,72.7,-10.3,48,0,48,49,71.8,8.6,12.1,7.5
2024-08-19T09:20:00,324.4,284.4,0.877,61.1,1,0,0,0,207.2,23.6,0,33.2,20.4,1342.5,5.8,45.3,51.1,6,89,83,72.7,-10.3,48,0,48,49,72.8,8.3,11.7,7.2
2024-08-19T09:30:00,318.3,285.4,0.897,61.3,1,0,0,0,208.1,23.6,0,33.2,20.5,1340.2,5.7,45.2,50.9,5.9,88.9,83,72.7,-10.3,48,0,48,49,72.9,8.3,11.6,7.2
2024-08-19T09:40:00,298.8,278.2,0.931,59.2,1,0,0,0,200.8,23.6,0,33.2,20.7,1353,5.3,45.8,51.1,5.6,89.3,83.7,72.7,-11,48,0,48,49,72.2,8.5,11.9,7.4
2024-08-19T09:50:00,350.4,297.3,0.848,64.9,1,0,0,0,220.1,23.6,0,33.2,20.4,1356.4,6.2,45.6,51.8,6.1,90.2,84.1,72.7,-11.4,48,0,48,49,74,7.9,11.2,6.9
2024-08-19T10:00:00,374.6,353.3,0.943,81.1,1,0,0,0,276.2,23.6,0,33.1,20.3,1362.2,6.6,45.2,51.8,6.8,91.1,84.3,72.7,-11.6,48,0,48,49,78.2,6.7,9.4,5.8
2024-08-19T10:10:00,360.8,308.9,0.856,68.1,1,0,0,0,231.9,23.7,0,33.1,20.2,1353,6.4,45.6,52,6.3,91.3,85,72.7,-12.3,48,0,48,49,75.1,7.7,10.7,6.5
