Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2024-08-21T17:10:00,335,300.3,0.896,64.7,1,0,0,0,219.6,23.6,0,35.3,21.7,1340.2,6,45.3,51.3,5.8,90.6,84.8,72.7,-12.1,48,0,49,50,73.1,7.8,11.8,7.2
2024-08-21T17:20:00,334.5,307.6,0.92,66.9,1,0,0,0,227,23.6,0,35.5,21.4,1337.8,6,45.3,51.3,5.8,90.2,84.4,72.7,-11.7,48,0,49,50,73.8,7.7,11.5,7
2024-08-21T17:30:00,358.6,328.9,0.917,73.3,1,0,0,0,248.7,23.3,0,35.3,21.7,1344.8,6.4,45,51.4,6.1,90.4,84.3,72.7,-11.6,48,0,49,50,75.6,7.1,10.7,6.6
2024-08-21T17:40:00,332.9,314.2,0.944,68.8,1,0,0,0,233.5,23.7,0,35.4,21.6,1354.1,5.9,45.5,51.4,6.1,90.5,84.4,72.7,-11.7,48,0,49,50,74.3,7.5,11.3,6.9
2024-08-21T17:50:00,342.7,301.6,0.88,65.2,1,0,0,0,221.3,23.6,0,35,21.6,1348.3,6.1,45.6,51.7,6,90.3,84.3,72.7,-11.6,48,0,49,50,73.4,7.8,11.6,7.2
2024-08-21T18:00:00,357.6,299.9,0.839,64.6,1,0,0,0,219.2,23.6,0,35.5,21.6,1362.2,6.3,45.2,51.5,6.6,90.9,84.3,72.7,-11.6,48,0,49,50,73.1,7.9,11.8,7.2
2024-08-21T18:10:00,343.9,296.5,0.862,63.7,1,0,0,0,216,23.5,0,35.3,21.7,1353,6.1,45.6,51.7,6.1,90.4,84.3,72.7,-11.6,48,0,49,50,72.9,7.9,11.9,7.3
2024-08-21T18:20:00,332.3,311.6,0.938,68.2,1,0,0,0,231.1,23.6,0,35.3,21.6,1351.8,5.9,45.5,51.4,6,90.3,84.3,72.7,-11.6,48,0,49,50,74.2,7.6,11.3,6.9
2024-08-21T18:30:00,348.9,310.3,0.889,67.7,1,0,0,0,229.6,23.6,0,35.4,21.5,1350.6,6.2,45.4,51.6,6.1,90.3,84.2,72.7,-11.5,48,0,49,50,74,7.6,11.4,6.9
2024-08-21T18:40:00,317.8,285,0.897,60.4,1,0,0,0,204.8,23.5,0,35.1,21.5,1362.2,5.6,45.5,51.1,5.9,89.9,84,72.7,-11.3,48,0,49,50,71.9,8.3,12.3,7.6
2024-08-21T18:50:00,313.8,285.3,0.909,60.3,1,0,0,0,204.5,23.6,0,35.4,21.8,1344.8,5.6,45.6,51.2,5.7,89.7,84,72.7,-11.3,48,0,49,50,71.7,8.3,12.4,7.6
2024-08-21T19:00:00,328.9,294.8,0.896,63.2,1,0,0,0,214.3,23.5,0,35.5,21.5,1337.8,5.9,45.3,51.2,5.9,89.9,84,72.7,-11.3,48,0,49,50,72.7,8,12,7.3
2024-08-21T19:10:00,320.7,269.8,0.841,57.1,1,0,0,0,194.6,21.9,0,33,20.3,1304.6,5.9,45.2,51.1,5.7,89.4,83.7,72.7,-11,47,0,48,49,72.1,8.1,12.2,7.5
2024-08-21T19:20:00,274.7,254,0.925,52.4,1,0,0,0,178.7,21.9,0,33.1,20.3,1292.5,5.1,45.3,50.4,5.1,88.6,83.5,72.7,-10.8,47,0,48,49,70.3,8.6,13,8
2024-08-21T19:30:00,260.9,275.4,1.056,58.7,1,0,0,0,200.1,21.9,0,33.2,20.3,1304.6,4.8,45.3,50.1,5,88.3,83.3,72.7,-10.6,47,0,48,49,72.6,8,12,7.4
2024-08-21T19:40:00,254.3,252.3,0.992,52,1,0,0,0,176.6,21.8,0,33.3,20.5,1298.6,4.7,45.3,50,4.7,87.9,83.2,72.7,-10.5,47,0,48,49,70,8.7,13.2,8.1
2024-08-21T19:50:00,275.2,257.6,0.936,53.7,1,0,0,0,182.2,22,0,33.2,20.2,1295,5.1,45.2,50.3,5,88.2,83.2,72.7,-10.5,47,0,48,49,70.7,8.5,12.9,7.9
2024-08-21T20:00:00,282.9,246.9,0.873,50.5,1,0,0,0,171.5,22,0,33.2,20.2,1305.8,5.2,44.9,50.1,4.9,88.1,83.2,72.7,-10.5,47,0,48,49,69.5,8.9,13.5,8.2
2024-08-21T20:10:00,232,236.8,1.021,48.4,1,0,0,0,164.3,21.8,0,31.4,19.3,1295,4.3,45.5,49.8,4.6,87.8,83.2,72.7,-10.5,47,0,47,48,69.4,9.2,13.3,8.2
2024-08-21T20:20:00,242.6,259.7,1.071,55.1,1,0,0,0,187.1,21.9,0,31.4,19.3,1293.8,4.5,45.5,50,4.7,87.6,82.9,72.7,-10.2,47,0,47,48,72.1,8.4,12.1,7.4
2024-08-21T20:30:00,274.9,252.7,0.919,53.1,1,0,0,0,180.2,21.8,0,31.4,19.3,1293.8,5.1,44.8,49.9,4.9,87.7,82.8,72.7,-10.1,47,0,47,48,71.3,8.6,12.4,7.6
2024-08-21T20:40:00,253.4,259,1.022,55,1,0,0,0,186.8,21.9,0,31.1,19.2,1293.8,4.7,45.3,50,4.7,87.7,83,72.7,-10.3,47,0,47,48,72.1,8.4,12,7.4
2024-08-21T20:50:00,254.8,236.3,0.927,48.3,1,0,0,0,163.8,21.9,0,31.3,19.3,1301,4.7,45.2,49.9,4.8,87.8,83,72.7,-10.3,47,0,47,48,69.3,9.3,13.2,8.2
2024-08-21T21:00:00,247.7,255.3,1.03,53.9,1,0,0,0,182.9,21.9,0,31.3,19.3,1292.5,4.6,45.4,50,4.8,87.7,82.9,72.7,-10.2,47,0,47,48,71.6,8.6,12.2,7.5
2024-08-21T21:10:00,220.8,231.4,1.048,48.2,1,0,0,0,163.6,20.4,0,29.2,18.2,1261.9,4.2,45.5,49.7,4.6,87.6,83,72.7,-10.3,46,0,46,47,70.7,8.8,12.6,7.9
2024-08-21T21:20:00,213,228.5,1.073,47.4,1,0,0,0,160.9,20.2,0,29.3,18.1,1246.9,4.1,45.5,49.6,4.1,86.9,82.8,72.7,-10.1,46,0,46,47,70.4,8.9,12.8,7.9
2024-08-21T21:30:00,208,229.2,1.102,47.5,1,0,0,0,161.3,20.4,0,29.3,18.2,1248.1,4,45.4,49.4,4.2,87,82.8,72.7,-10.1,46,0,46,47,70.4,8.9,12.8,8
2024-08-21T21:40:00,204,206.8,1.014,40.9,1,0,0,0,138.8,20.4,0,29.3,18.3,1255.6,3.9,45.5,49.4,3.9,86.6,82.7,72.7,-10,46,0,46,47,67.1,9.9,14.2,8.8
2024-08-21T21:50:00,225.2,216.4,0.961,43.8,1,0,0,0,148.7,20.4,0,29.1,18.1,1256.9,4.3,45.2,49.5,4.1,86.9,82.8,72.7,-10.1,46,0,46,47,68.7,9.4,13.5,8.4
2024-08-21T22:00:00,198.4,231.2,1.165,48.2,1,0,0,0,163.4,20.4,0,29.2,18.1,1253.1,3.8,45.6,49.4,4.1,87,82.9,72.7,-10.2,46,0,46,47,70.7,8.8,12.6,7.8
2024-08-21T22:10:00,227.2,208.9,0.919,41.9,1,0,0,0,142.3,19.2,0,29.2,18.2,1239.3,4.4,44.9,49.3,4.1,86.9,82.8,72.7,-10.1,45,0,46,47,68.1,9.2,14,8.7
2024-08-21T22:20:00,190.9,208.4,1.092,41.5,1,0,0,0,141.9,19.2,0,29.2,18,1238,3.7,45.4,49.1,3.8,86.5,82.7,72.7,-10,45,0,46,47,68.1,9.2,14,8.7
2024-08-21T22:30:00,230.9,225.2,0.975,46.5,1,0,0,0,158.7,19.1,0,29.2,18.1,1231.7,4.5,45,49.5,4.1,86.6,82.5,72.7,-9.8,45,0,46,47,70.5,8.5,13,8
2024-08-21T22:40:00,191.4,189.4,0.989,36.3,1,0,0,0,123.2,19.1,0,29.1,18.1,1241.8,3.7,46,49.7,3.5,85.8,82.3,72.7,-9.6,45,0,46,47,65,10.1,15.3,9.5
2024-08-21T22:50:00,209.3,188.5,0.901,35.9,1,0,0,0,121.9,19.1,0,29.2,18.3,1225.3,4.1,45.9,50,3.8,85.9,82.1,72.7,-9.4,45,0,46,47,64.7,10.1,15.5,9.7
2024-08-21T23:00:00,210,197.2,0.939,38.5,1,0,0,0,130.6,19.2,0,29.3,18,1229.1,4.1,46.3,50.4,3.8,86.1,82.3,72.7,-9.6,45,0,46,47,66.3,9.7,14.9,9.1
2024-08-21T23:10:00,216.4,212.3,0.981,43.5,1,0,0,0,147.8,19.3,0,27.2,18.1,1236.8,4.2,45.8,50,4.2,86.5,82.3,72.7,-9.6,45,0,45,47,69.6,9.1,12.8,8.5
2024-08-21T23:20:00,216.2,201.3,0.931,40.3,1,0,0,0,136.7,19.1,0,27.2,18.2,1235.5,4.2,46,50.2,3.9,86.1,82.2,72.7,-9.5,45,0,45,47,67.9,9.5,13.5,9
2024-08-21T23:30:00,216,206.9,0.958,41.9,1,0,0,0,142.2,19.2,0,27.4,18,1234.2,4.2,46.2,50.4,4.1,86.3,82.2,72.7,-9.5,45,0,45,47,68.8,9.3,13.2,8.7
2024-08-21T23:40:00,166.9,200.8,1.203,40.1,1,0,0,0,136.2,19,0,27.4,18.2,1213.8,3.3,45.9,49.2,3.5,85.5,82,72.7,-9.3,45,0,45,47,67.8,9.5,13.6,9.1
2024-08-21T23:50:00,153.3,183.5,1.197,35,1,0,0,0,118.9,19.1,0,27.4,18.2,1226.6,3,46,49,3.3,84.6,81.3,72.7,-8.6,45,0,45,47,64.8,10.4,14.9,9.9
2024-08-22T00:00:00,173,188.7,1.09,36.6,1,0,0,0,124.2,19,0,27.2,18.3,1221.5,3.4,46.1,49.5,3.1,83.9,80.8,72.7,-8.1,45,0,45,47,65.8,10.1,14.4,9.7
2024-08-22T00:10:00,173,184.1,1.064,35.2,1,0,0,0,119.4,19.1,0,27.2,18.4,1221.5,3.4,45.8,49.2,3.2,83.7,80.5,72.7,-7.8,45,0,45,47,64.9,10.4,14.8,10
2024-08-22T00:20:00,146.7,189.5,1.292,36.9,1,0,0,0,125.2,18.7,0,27.4,18.3,1213.8,2.9,46.2,49.1,3.2,83.5,80.3,72.7,-7.6,45,0,45,47,66,9.9,14.4,9.6
2024-08-22T00:30:00,166.2,189.1,1.138,36.7,1,0,0,0,124.7,19,0,27.3,18,1208.6,3.3,46.2,49.5,3.1,83.3,80.2,72.7,-7.5,45,0,45,47,65.9,10.1,14.5,9.5
2024-08-22T00:40:00,155.6,190.3,1.223,37.1,1,0,0,0,125.9,19.1,0,27.1,18.3,1204.7,3.1,46,49.1,3.2,83.3,80.1,72.7,-7.4,45,0,45,47,66.1,10,14.3,9.6
2024-08-22T00:50:00,154.1,189.3,1.228,36.7,1,0,0,0,124.8,18.9,0,27.2,18.4,1192.9,3.1,46.2,49.3,3.1,83.3,80.2,72.7,-7.5,45,0,45,47,65.9,10,14.4,9.7
2024-08-22T01:00:00,143.3,186,1.297,35.8,1,0,0,0,121.6,18.7,0,27.4,18.2,1186.3,2.9,46.1,49,3.1,83.2,80.1,72.7,-7.4,45,0,45,47,65.4,10.1,14.7,9.8
2024-08-22T01:10:00,136.1,189.3,1.39,36.7,1,0,0,0,124.7,19,0,27.3,18.2,1209.9,2.7,46.3,49,3,82.9,79.9,72.7,-7.2,45,0,45,47,65.9,10,14.4,9.6
2024-08-22T01:20:00,140.8,190.1,1.35,36.9,1,0,0,0,125.3,18.9,0,27.5,18.5,1207.3,2.8,46.3,49.1,3.1,83.1,80,72.7,-7.3,45,0,45,47,65.9,9.9,14.5,9.7
2024-08-22T01:30:00,200.4,188.3,0.94,36.1,1,0,0,0,123.6,18.9,0,27.4,18.4,1233,3.9,46,49.9,3,82.9,79.9,72.7,-7.2,45,0,45,47,65.6,10.1,14.6,9.8
2024-08-22T01:40:00,208.7,197.7,0.947,38.9,1,0,0,0,133.1,19.1,0,27.2,18.3,1221.5,4.1,46.4,50.5,3.7,83.7,80,72.7,-7.3,45,0,45,47,67.3,9.7,13.8,9.2
2024-08-22T01:50:00,201.2,194.7,0.968,38.3,1,0,0,0,130,19.1,0,27.4,18.1,1238,3.9,46.1,50,3.9,84,80.1,72.7,-7.4,45,0,45,47,66.8,9.8,14.1,9.3
2024-08-22T02:00:00,195,235.4,1.207,50.3,1,0,0,0,170.6,19.2,0,27.3,18.3,1231.7,3.8,46.2,50,3.7,83.9,80.2,72.7,-7.5,45,0,45,47,72.5,8.1,11.6,7.8
2024-08-22T02:10:00,209.1,160,0.765,28.1,1,0,0,0,95.4,19.1,0,27.4,18.1,1224,4.1,45.7,49.8,3.8,83.8,80,72.7,-7.3,45,0,45,47,59.6,12,17.1,11.3
2024-08-22T02:20:00,208.4,163.2,0.783,29.1,1,0,0,0,98.8,19.1,0,27.2,18,1220.2,4.1,45.7,49.8,3.9,83.9,80,72.7,-7.3,45,0,45,47,60.5,11.7,16.7,11
2024-08-22T02:30:00,194.2,227.1,1.17,47.9,1,0,0,0,162.7,19,0,27.2,18.3,1226.6,3.8,46,49.8,3.6,83.6,80,72.7,-7.3,45,0,45,47,71.6,8.4,12,8
2024-08-22T02:40:00,188.5,229,1.215,48.3,1,0,0,0,164.1,19.1,0,27.4,18.4,1222.8,3.7,46.3,50,3.6,83.3,79.7,72.7,-7,45,0,45,47,71.7,8.3,12,8
2024-08-22T02:50:00,199.3,162.8,0.817,28.9,1,0,0,0,98,19.1,0,27.4,18.2,1226.6,3.9,45.7,49.6,3.8,83.5,79.7,72.7,-7,45,0,45,47,60.2,11.8,16.8,11.2
2024-08-22T03:00:00,190.3,156.3,0.822,27,1,0,0,0,91.8,19,0,27.2,18.3,1234.2,3.7,46.1,49.8,3.6,83.3,79.7,72.7,-7,45,0,45,47,58.8,12.2,17.4,11.7
2024-08-22T03:10:00,183,237.2,1.296,50.8,1,0,0,0,172.6,19.2,0,27.2,18.2,1220.2,3.6,46.3,49.9,3.5,83.1,79.6,72.7,-6.9,45,0,45,47,72.8,8.1,11.5,7.7
2024-08-22T03:20:00,199.1,236.8,1.189,50.7,1,0,0,0,172.2,19.1,0,27.2,18.3,1225.3,3.9,46.1,50,3.6,83.1,79.5,72.7,-6.8,45,0,45,47,72.7,8.1,11.5,7.7
2024-08-22T03:30:00,232.8,178.8,0.768,33.6,1,0,0,0,114.2,19.2,0,27.2,18.2,1241.8,4.5,45.3,49.8,3.9,83.2,79.3,72.7,-6.6,45,0,45,47,63.9,10.7,15.2,10.2
2024-08-22T03:40:00,180.4,173.4,0.961,31.9,1,0,0,0,108.3,19.2,0,27.5,18.4,1236.8,3.5,46.4,49.9,3.8,83.3,79.5,72.7,-6.8,45,0,45,47,62.5,11.1,15.9,10.6
2024-08-22T03:50:00,212.8,254.8,1.197,56,1,0,0,0,189.9,19.2,0,27.4,18.3,1245.6,4.1,46.2,50.3,4.6,84.2,79.6,72.7,-6.9,45,0,45,47,74.5,7.5,10.8,7.2
2024-08-22T04:00:00,213.2,205.5,0.964,41.5,1,0,0,0,140.9,19.1,0,27.4,18.2,1248.1,4.1,46.4,50.5,4.4,84.4,80,72.7,-7.3,45,0,45,47,68.5,9.3,13.3,8.8
2024-08-22T04:10:00,206.8,221.5,1.071,46.2,1,0,0,0,156.7,19.2,0,27.4,18.3,1240.6,4,46.3,50.3,4.4,84.3,79.9,72.7,-7.2,45,0,45,47,70.7,8.7,12.4,8.2
2024-08-22T04:20:00,218.2,252.4,1.157,55.3,1,0,0,0,187.5,19.3,0,27.4,18.3,1246.9,4.2,46.2,50.4,4.3,83.9,79.6,72.7,-6.9,45,0,45,47,74.3,7.6,10.9,7.2
2024-08-22T04:30:00,232.6,181.6,0.781,34.5,1,0,0,0,117.1,19.3,0,27.3,18,1240.6,4.5,45.8,50.3,4.5,84.1,79.6,72.7,-6.9,45,0,45,47,64.5,10.6,15,9.9
2024-08-22T04:40:00,241.5,204.6,0.847,40.9,1,0,0,0,139.9,19.3,0,27.3,18.1,1233,4.7,45.8,50.5,4.4,84.1,79.7,72.7,-7,45,0,45,47,68.4,9.4,13.3,8.9
2024-08-22T04:50:00,220.2,235.6,1.07,50,1,0,0,0,170.8,19.3,0,27.4,18.2,1229.1,4.3,45.9,50.2,4.3,83.9,79.6,72.7,-6.9,45,0,45,47,72.5,8.2,11.6,7.7
2024-08-22T05:00:00,170.1,215.4,1.266,44.3,1,0,0,0,150.5,19.2,0,27.3,18.3,1236.8,3.3,46.7,50,4,83.6,79.6,72.7,-6.9,45,0,45,47,69.9,8.9,12.7,8.5
2024-08-22T05:10:00,234.7,233.8,0.996,49.4,1,0,0,0,167.7,20.6,0,27.2,18.2,1280.4,4.4,46.1,50.5,4.7,84.2,79.5,72.7,-6.8,46,0,45,47,71.8,8.8,11.6,7.8
2024-08-22T05:20:00,228.5,249,1.09,53.9,1,0,0,0,182.9,20.5,0,27.4,18.2,1275.5,4.3,45.8,50.1,4.5,84.4,79.9,72.7,-7.2,46,0,45,47,73.5,8.2,11,7.3
2024-08-22T05:30:00,258.9,191.8,0.741,37.1,1,0,0,0,125.8,20.5,0,27.3,18.2,1268.1,4.9,45.7,50.6,4.6,84.3,79.7,72.7,-7,46,0,45,47,65.6,10.7,14.2,9.5
2024-08-22T05:40:00,228.1,181.6,0.796,34,1,0,0,0,115.3,20.6,0,27.4,18.4,1273,4.3,46.3,50.6,4.6,84.3,79.7,72.7,-7,46,0,45,47,63.5,11.3,15.1,10.1
2024-08-22T05:50:00,242.6,204.5,0.843,40.7,1,0,0,0,138.3,20.5,0,27.3,18.4,1265.6,4.6,46.4,51,4.7,84.4,79.7,72.7,-7,46,0,45,47,67.6,10,13.4,9
2024-08-22T06:00:00,258.1,241.9,0.937,51.8,1,0,0,0,175.8,20.5,0,27.4,18.3,1264.3,4.9,45.9,50.8,4.9,84.6,79.7,72.7,-7,46,0,45,47,72.7,8.5,11.3,7.5
2024-08-22T06:10:00,264.7,212.6,0.803,43.1,1,0,0,0,146.4,20.5,0,27.4,18.3,1270.5,5,45.8,50.8,4.9,84.7,79.8,72.7,-7.1,46,0,45,47,68.9,9.6,12.9,8.6
2024-08-22T06:20:00,261.7,237.3,0.907,50.4,1,0,0,0,171,20.6,0,27.4,18.4,1281.6,4.9,45.8,50.7,4.9,84.7,79.8,72.7,-7.1,46,0,45,47,72.1,8.7,11.5,7.7
2024-08-22T06:30:00,277.9,227.8,0.819,47.6,1,0,0,0,161.7,20.6,0,27.3,18.2,1282.8,5.2,46.2,51.4,5.1,85,79.9,72.7,-7.2,46,0,45,47,71,9,12,8
2024-08-22T06:40:00,246.4,219.8,0.892,45.3,1,0,0,0,153.7,20.5,0,27.2,18.5,1258.1,4.7,46.1,50.8,5,85,80,72.7,-7.3,46,0,45,47,69.9,9.3,12.4,8.4
2024-08-22T06:50:00,264.7,195.8,0.74,38.1,1,0,0,0,129.4,20.5,0,27.4,18.4,1270.5,5,45.8,50.8,4.8,84.8,80,72.7,-7.3,46,0,45,47,66.1,10.5,14,9.4
2024-08-22T07:00:00,256.9,201.5,0.784,39.9,1,0,0,0,135.4,20.5,0,27.3,18.4,1258.1,4.9,45.8,50.7,4.7,84.7,80,72.7,-7.3,46,0,45,47,67.2,10.2,13.5,9.1
2024-08-22T07:10:00,265.4,278.2,1.048,61.5,1,0,0,0,208.7,22,0,29.1,18.5,1299.8,4.9,45.8,50.7,5,85,80,72.7,-7.3,47,0,46,47,75,7.9,10.5,6.6
2024-08-22T07:20:00,304.1,238.1,0.783,49.7,1,0,0,0,168.7,21.9,0,29.3,18.3,1303.4,5.6,44.9,50.5,5.6,86.2,80.6,72.7,-7.9,47,0,46,47,70.8,9.2,12.3,7.7
2024-08-22T07:30:00,261.9,246.8,0.942,52.3,1,0,0,0,177.6,21.9,0,29.2,18.2,1309.4,4.8,45.1,49.9,5.2,85.9,80.7,72.7,-8,47,0,46,47,71.9,8.9,11.8,7.4
2024-08-22T07:40:00,253.6,230.4,0.908,47.2,1,0,0,0,161.1,21.9,0,29.1,18.2,1295,4.7,45.3,50,4.7,85.2,80.5,72.7,-7.8,47,0,46,47,69.9,9.5,12.7,7.9
2024-08-22T07:50:00,244.2,219.6,0.899,44,1,0,0,0,150.3,21.9,0,29.1,18.2,1302.2,4.5,45.5,50,4.7,85.2,80.5,72.7,-7.8,47,0,46,47,68.5,10,13.3,8.3
2024-08-22T08:00:00,287.6,237.7,0.827,49.6,1,0,0,0,168.3,21.9,0,29.2,18.3,1302.2,5.3,44.8,50.1,5.3,86,80.7,72.7,-8,47,0,46,47,70.8,9.2,12.3,7.7
2024-08-22T08:10:00,308,267.9,0.87,57.5,1,0,0,0,195,22.1,0,31.3,19.5,1320.1,5.6,45.2,50.8,5.4,86.3,80.9,72.7,-8.2,47,0,47,48,72.8,8.2,11.7,7.3
2024-08-22T08:20:00,308.3,289.4,0.939,63.9,1,0,0,0,216.9,21.9,0,31.5,19.2,1321.3,5.6,45.7,51.3,5.4,86.6,81.2,72.7,-8.5,47,0,47,48,74.9,7.6,10.9,6.6
2024-08-22T08:30:00,305.8,295.6,0.967,65.7,1,0,0,0,222.9,22,0,31.3,19.4,1310.6,5.6,45.4,51,5.5,87,81.5,72.7,-8.8,47,0,47,48,75.4,7.5,10.6,6.6
2024-08-22T08:40:00,301.4,270.6,0.898,58.4,1,0,0,0,198.1,22,0,31.3,19.2,1315.4,5.5,45.4,50.9,5.6,87.3,81.7,72.7,-9,47,0,47,48,73.2,8.1,11.5,7.1
2024-08-22T08:50:00,345,292.5,0.848,64.8,1,0,0,0,219.9,22,0,31.2,19.3,1314.2,6.3,44.7,51,6.2,87.9,81.7,72.7,-9,47,0,47,48,75.2,7.5,10.7,6.6
2024-08-22T09:00:00,311.6,261.6,0.84,55.7,1,0,0,0,189,22,0,31.2,19.3,1311.8,5.7,45,50.7,5.8,87.8,82,72.7,-9.3,47,0,47,48,72.3,8.4,11.9,7.4
2024-08-22T09:10:00,306.9,281.5,0.917,60.2,1,0,0,0,204.1,23.6,0,33.2,20.6,1339,5.5,45.4,50.9,5.6,87.6,82,72.7,-9.3,48,0,48,49,72.5,8.4,11.8,7.3
2024-08-22T09:20:00,323.6,265,0.819,55.3,1,0,0,0,187.7,23.6,0,33.2,20.5,1339,5.8,45.3,51.1,5.6,87.6,82,72.7,-9.3,48,0,48,49,70.8,8.9,12.5,7.7
2024-08-22T09:30:00,317.5,280.2,0.883,59.8,1,0,0,0,202.8,23.5,0,33.3,20.6,1336.7,5.7,45.3,51,5.8,88,82.2,72.7,-9.5,48,0,48,49,72.4,8.4,11.9,7.3
2024-08-22T09:40:00,339.4,282.2,0.831,60.4,1,0,0,0,205.1,23.4,0,33.2,20.5,1335.5,6.1,45.5,51.6,6,88.3,82.3,72.7,-9.6,48,0,48,49,72.7,8.3,11.8,7.2
2024-08-22T09:50:00,352.1,280.1,0.796,59.8,1,0,0,0,203,23.6,0,33.1,20.4,1341.3,6.3,45.1,51.4,6.1,88.7,82.6,72.7,-9.9,48,0,48,49,72.5,8.4,11.8,7.3
2024-08-22T10:00:00,349.3,277.2,0.794,59,1,0,0,0,200.4,23.5,0,33,20.3,1330.8,6.3,45.1,51.4,6.3,88.9,82.6,72.7,-9.9,48,0,48,49,72.3,8.5,11.9,7.3
2024-08-22T10:10:00,345.3,299.6,0.868,65.6,1,0,0,0,222.5,23.5,0,33.4,20.2,1336.7,6.2,45.2,51.4,6.3,89,82.7,72.7,-10,48,0,48,49,74.3,7.8,11.1,6.8
2024-08-22T10:20:00,356.8,298.6,0.837,65.2,1,0,0,0,221.3,23.5,0,33.3,20.5,1337.8,6.4,45.3,51.7,6.4,89.3,82.9,72.7,-10.2,48,0,48,49,74.1,7.9,11.1,6.8
2024-08-22T10:30:00,348,293.4,0.843,63.6,1,0,0,0,215.7,23.7,0,33.6,20.5,1347.2,6.2,45.3,51.5,6.3,89.3,83,72.7,-10.3,48,0,48,49,73.5,8.1,11.4,7
2024-08-22T10:40:00,346.8,279.3,0.805,59.4,1,0,0,0,202.5,23.6,0,32.9,20.3,1342.5,6.2,45.3,51.5,6.2,89.3,83.1,72.7,-10.4,48,0,48,49,72.5,8.5,11.8,7.3
2024-08-22T10:50:00,348.6,300.9,0.863,65.7,1,0,0,0,223.7,23.5,0,33.2,20.5,1349.5,6.2,45.4,51.6,6.3,89.8,83.5,72.7,-10.8,48,0,48,49,74.4,7.8,11,6.8
2024-08-22T11:00:00,383,315,0.822,70,1,0,0,0,237.6,23.5,0,33.5,20.4,1351.8,6.8,45.6,52.4,6.4,90.6,84.2,72.7,-11.5,48,0,48,49,75.4,7.5,10.6,6.5
2024-08-22T11:10:00,382,347.9,0.911,78.8,1,0,0,0,267.4,23.6,0,35.3,21.6,1348.3,6.8,45.6,52.4,6.6,91.4,84.8,72.7,-12.1,48,0,49,50,76.9,6.8,10.1,6.2
2024-08-22T11:20:00,399.6,326.2,0.816,72.5,1,0,0,0,246,23.5,0,35.2,21.5,1350.6,7.1,44.9,52,6.9,91.7,84.8,72.7,-12.1,48,0,49,50,75.4,7.2,10.8,6.6
2024-08-22T11:30:00,394.6,316.2,0.801,69.5,1,0,0,0,235.8,23.5,0,35.3,21.6,1353,7,44.8,51.8,6.6,91.7,85.1,72.7,-12.4,48,0,49,50,74.6,7.4,11.2,6.8
2024-08-22T11:40:00,368.2,307.4,0.835,66.9,1,0,0,0,227,23.6,0,35.5,21.4,1339,6.6,45.6,52.2,6,91.1,85.1,72.7,-12.4,48,0,49,50,73.8,7.7,11.5,7
2024-08-22T11:50:00,383.3,343.8,0.897,77.5,1,0,0,0,263.1,23.5,0,35.5,21.7,1353,6.8,45.4,52.2,6.5,91.9,85.4,72.7,-12.7,48,0,49,50,76.5,6.9,10.3,6.3
2024-08-22T12:00:00,365.5,308.9,0.845,67.5,1,0,0,0,229,23.5,0,35.2,21.3,1349.5,6.5,45.6,52.1,6.4,91.9,85.5,72.7,-12.8,48,0,49,50,74.1,7.6,11.4,6.9
2024-08-22T12:10:00,394.6,337.8,0.856,75.9,1,0,0,0,257.6,23.5,0,35.3,21.4,1353,7,45.3,52.3,6.6,91.9,85.3,72.7,-12.6,48,0,49,50,76.3,7,10.4,6.3
2024-08-22T12:20:00,366.1,293.4,0.801,62.8,1,0,0,0,213.1,23.5,0,35.5,21.3,1351.8,6.5,45.6,52.1,6.2,92.2,86,72.7,-13.3,48,0,49,50,72.6,8,12.1,7.3
2024-08-22T12:30:00,350.7,306,0.872,66.5,1,0,0,0,225.7,23.6,0,35.4,21.2,1357.6,6.2,45.7,51.9,6.4,92.4,86,72.7,-13.3,48,0,49,50,73.8,7.7,11.6,6.9
2024-08-22T12:40:00,367.9,307.3,0.835,66.9,1,0,0,0,226.9,23.6,0,35.6,21.3,1337.8,6.6,45.5,52.1,6.5,92.8,86.3,72.7,-13.6,48,0,49,50,73.8,7.7,11.6,6.9
2024-08-22T12:50:00,380,345.3,0.909,78.1,1,0,0,0,265,23.5,0,35.4,21.4,1341.3,6.8,45.5,52.3,6.6,92.6,86,72.7,-13.3,48,0,49,50,76.7,6.8,10.3,6.2
2024-08-22T13:00:00,396.5,348,0.878,79,1,0,0,0,268.1,23.5,0,35.1,21.3,1340.2,7.1,45.8,52.9,6.9,93.4,86.5,72.7,-13.8,48,0,49,50,77,6.8,10.1,6.1
2024-08-22T13:10:00,380.7,351.3,0.923,80,1,0,0,0,271.4,23.6,0,35.1,21.1,1343.7,6.8,45.8,52.6,6.9,93.6,86.7,72.7,-14,48,0,49,50,77.3,6.7,10,6
2024-08-22T13:20:00,399.2,353.9,0.887,80.7,1,0,0,0,273.7,23.5,0,35.2,21.4,1349.5,7.1,46.1,53.2,6.9,93.5,86.6,72.7,-13.9,48,0,49,50,77.3,6.7,10,6.1
2024-08-22T13:30:00,389.3,343.4,0.882,77.6,1,0,0,0,263.2,23.5,0,35.5,21.2,1354.1,6.9,45.8,52.7,6.8,93.4,86.6,72.7,-13.9,48,0,49,50,76.6,6.8,10.3,6.2
2024-08-22T13:40:00,388.3,338.7,0.872,76.3,1,0,0,0,258.8,23.6,0,35.1,21.2,1350.6,6.9,45.9,52.8,6.9,93.3,86.4,72.7,-13.7,48,0,49,50,76.4,7,10.4,6.3
2024-08-22T13:50:00,393.6,357.1,0.907,81.5,1,0,0,0,276.6,23.6,0,35.5,21.4,1349.5,7,46.3,53.3,7,93.7,86.7,72.7,-14,48,0,49,50,77.5,6.6,9.9,6
2024-08-22T14:00:00,404.5,355.4,0.879,80.9,1,0,0,0,275.3,23.6,0,35.3,21.3,1348.3,7.2,46.1,53.3,7.2,93.7,86.5,72.7,-13.8,48,0,49,50,77.4,6.6,9.9,6
2024-08-22T14:10:00,382.4,342.2,0.895,77,1,0,0,0,262,23.4,0,35.3,21.4,1349.5,6.8,46,52.8,7,93.3,86.3,72.7,-13.6,48,0,49,50,76.6,6.8,10.3,6.3
2024-08-22T14:20:00,401.7,347.3,0.864,78.6,1,0,0,0,266.6,23.7,0,35.4,21.5,1339,7.2,45.6,52.8,7.1,93.5,86.4,72.7,-13.7,48,0,49,50,76.8,6.8,10.2,6.2
2024-08-22T14:30:00,392.9,335.9,0.855,75.3,1,0,0,0,255.3,23.7,0,35.3,21.5,1347.2,7,46,53,6.8,93.3,86.5,72.7,-13.8,48,0,49,50,76,7,10.5,6.4
2024-08-22T14:40:00,392.6,332.5,0.847,74.5,1,0,0,0,252.6,23.4,0,35.3,21.3,1346,7,45.6,52.6,7,93.1,86.1,72.7,-13.4,48,0,49,50,76,7,10.6,6.4
2024-08-22T14:50:00,404.1,348.7,0.863,79.1,1,0,0,0,268.2,23.6,0,35.3,21.5,1347.2,7.2,45.8,53,7,93.3,86.3,72.7,-13.6,48,0,49,50,76.9,6.8,10.1,6.2
2024-08-22T15:00:00,375.4,306,0.815,66.5,1,0,0,0,225.5,23.5,0,35.5,21.5,1344.8,6.7,45.8,52.5,6.9,93.4,86.5,72.7,-13.8,48,0,49,50,73.7,7.7,11.6,7
2024-08-22T15:10:00,392.9,343.6,0.874,77.6,1,0,0,0,263.2,23.5,0,35.4,21.5,1347.2,7,45.6,52.6,6.9,93.2,86.3,72.7,-13.6,48,0,49,50,76.6,6.9,10.3,6.3
2024-08-22T15:20:00,371.1,330.2,0.89,73.7,1,0,0,0,249.9,23.6,0,35.3,21.5,1349.5,6.6,45.8,52.4,6.6,92.9,86.3,72.7,-13.6,48,0,49,50,75.7,7.1,10.7,6.5
2024-08-22T15:30:00,397.5,342,0.86,77.1,1,0,0,0,261.7,23.5,0,35.6,21.2,1343.7,7.1,45.6,52.7,6.7,93,86.3,72.7,-13.6,48,0,49,50,76.5,6.9,10.4,6.2
2024-08-22T15:40:00,375.8,336.5,0.896,75.6,1,0,0,0,256.5,23.6,0,35,21.4,1346,6.7,45.5,52.2,6.6,92.8,86.2,72.7,-13.5,48,0,49,50,76.2,7,10.4,6.4
2024-08-22T15:50:00,387.3,341.3,0.881,77,1,0,0,0,261.2,23.5,0,35.2,21.4,1347.2,6.9,45.6,52.5,6.6,92.3,85.7,72.7,-13,48,0,49,50,76.5,6.9,10.3,6.3
2024-08-22T16:00:00,378.4,301.3,0.796,65.2,1,0,0,0,221.1,23.3,0,35.5,21.5,1335.5,6.8,45.8,52.6,6.4,92.4,86,72.7,-13.3,48,0,49,50,73.4,7.7,11.8,7.1
2024-08-22T16:10:00,416.4,346.6,0.832,78.4,1,0,0,0,265.9,23.5,0,35.7,21.5,1350.6,7.4,45.3,52.7,6.9,92.8,85.9,72.7,-13.2,48,0,49,50,76.7,6.8,10.3,6.2
2024-08-22T16:20:00,381.7,322.3,0.844,71.3,1,0,0,0,241.8,23.6,0,35.3,21.5,1347.2,6.8,45.9,52.7,6.6,92.6,86,72.7,-13.3,48,0,49,50,75,7.3,11,6.7
2024-08-22T16:30:00,411.5,349.4,0.849,79.4,1,0,0,0,269.2,23.6,0,35.2,21.4,1353,7.3,45.4,52.7,6.8,92.4,85.6,72.7,-12.9,48,0,49,50,77.1,6.7,10.1,6.1
2024-08-22T16:40:00,398.2,346.3,0.87,78.4,1,0,0,0,266,23.7,0,35.2,21.5,1346,7.1,45.7,52.8,6.9,92.4,85.5,72.7,-12.8,48,0,49,50,76.8,6.8,10.2,6.2
2024-08-22T16:50:00,421.7,345.9,0.82,78.2,1,0,0,0,265.3,23.6,0,35.5,21.5,1349.5,7.5,45.3,52.8,7,92.5,85.5,72.7,-12.8,48,0,49,50,76.7,6.8,10.3,6.2
2024-08-22T17:00:00,420.3,351.5,0.836,79.9,1,0,0,0,271,23.6,0,35.4,21.5,1344.8,7.5,45.3,52.8,6.8,92.1,85.3,72.7,-12.6,48,0,49,50,77.1,6.7,10.1,6.1
2024-08-22T17:10:00,382.4,339.6,0.888,76.4,1,0,0,0,259,23.5,0,35.6,21.5,1349.5,6.8,45.4,52.2,6.5,91.7,85.2,72.7,-12.5,48,0,49,50,76.3,6.9,10.5,6.3
2024-08-22T17:20:00,382.4,320.4,0.838,70.5,1,0,0,0,240.3,23.4,0,35.4,21.3,1349.5,6.8,45.6,52.4,6.7,91.6,84.9,72.7,-12.2,48,0,49,50,75,7.3,11.1,6.6
2024-08-22T17:30:00,404.8,350.5,0.866,79.3,1,0,0,0,270.1,23.5,0,35.5,21.3,1349.5,7.2,45.1,52.3,6.8,91.9,85.1,72.7,-12.4,48,0,49,50,77.1,6.7,10.1,6.1
2024-08-22T17:40:00,380.6,348.3,0.915,79,1,0,0,0,268.1,23.5,0,35.1,21.6,1363.4,6.7,45.6,52.3,6.5,91.3,84.8,72.7,-12.1,48,0,49,50,77,6.8,10.1,6.2
2024-08-22T17:50:00,373,333.5,0.894,74.5,1,0,0,0,252.9,23.6,0,35.5,21.5,1356.4,6.6,45.9,52.5,6.8,91.8,85,72.7,-12.3,48,0,49,50,75.8,7.1,10.7,6.4
2024-08-22T18:00:00,407.6,341.4,0.838,77,1,0,0,0,261.2,23.6,0,35.1,21.5,1358.7,7.2,45.5,52.7,7,92.1,85.1,72.7,-12.4,48,0,49,50,76.5,6.9,10.3,6.3
2024-08-22T18:10:00,407.6,335.1,0.822,75,1,0,0,0,254.3,23.6,0,35.5,21.7,1358.7,7.2,45.5,52.7,6.9,92.1,85.2,72.7,-12.5,48,0,49,50,75.9,7,10.6,6.5
2024-08-22T18:20:00,372.7,334,0.896,74.7,1,0,0,0,253.3,23.7,0,35.3,21.6,1355.3,6.6,45.8,52.4,6.7,92,85.3,72.7,-12.6,48,0,49,50,75.9,7.1,10.6,6.5
2024-08-22T18:30:00,400.9,312.9,0.78,68.5,1,0,0,0,232.3,23.6,0,35.4,21.6,1355.3,7.1,45.5,52.6,6.8,92,85.2,72.7,-12.5,48,0,49,50,74.2,7.5,11.3,6.9
2024-08-22T18:40:00,397,308.2,0.776,67.1,1,0,0,0,227.8,23.6,0,35.4,21.5,1361.1,7,45.1,52.1,7,92.2,85.2,72.7,-12.5,48,0,49,50,73.9,7.6,11.5,7
2024-08-22T18:50:00,363.6,310.6,0.854,67.9,1,0,0,0,230.5,23.6,0,35.1,21.5,1342.5,6.5,45.6,52.1,6.6,91.3,84.7,72.7,-12,48,0,49,50,74.2,7.6,11.3,6.9
2024-08-22T19:00:00,366.7,301.8,0.823,65.3,1,0,0,0,221.6,23.6,0,35.2,21.4,1354.1,6.5,45.5,52,6.4,90.9,84.5,72.7,-11.8,48,0,49,50,73.4,7.8,11.7,7.1
2024-08-22T19:10:00,353,291.4,0.825,63.6,1,0,0,0,215.9,22,0,33.3,20.2,1303.4,6.5,45.1,51.6,6.4,90.4,84,72.7,-11.3,47,0,48,49,74.1,7.5,11.4,6.9
2024-08-22T19:20:00,312.1,286.5,0.918,62.2,1,0,0,0,211.1,21.9,0,33.3,20.3,1314.2,5.7,45.3,51,5.8,89.6,83.8,72.7,-11.1,47,0,48,49,73.7,7.7,11.6,7.1
2024-08-22T19:30:00,304.7,280.7,0.921,60.5,1,0,0,0,205.2,21.9,0,33.3,20.2,1305.8,5.6,45.6,51.2,5.7,89.1,83.4,72.7,-10.7,47,0,48,49,73.1,7.8,11.9,7.2
2024-08-22T19:40:00,309.6,277.9,0.898,59.6,1,0,0,0,202.1,22,0,33.5,20.4,1303.4,5.7,45,50.7,5.8,88.9,83.1,72.7,-10.4,47,0,48,49,72.7,7.9,12,7.3
2024-08-22T19:50:00,287.8,261.3,0.908,54.7,1,0,0,0,185.7,22,0,33,20.5,1303.4,5.3,45.3,50.6,5.3,88.3,83,72.7,-10.3,47,0,48,49,71.1,8.4,12.6,7.8
2024-08-22T20:00:00,288.9,260.8,0.903,54.4,1,0,0,0,184.7,22,0,33.6,20.4,1308.2,5.3,45,50.3,5.6,88.2,82.6,72.7,-9.9,47,0,48,49,70.8,8.4,12.9,7.8
2024-08-22T20:10:00,270.3,232.4,0.86,47.1,1,0,0,0,159.8,22,0,31.4,19.3,1297.4,5,45.1,50.1,4.8,87.2,82.4,72.7,-9.7,47,0,47,48,68.8,9.4,13.5,8.3
2024-08-22T20:20:00,290,264.7,0.913,56.8,1,0,0,0,192.7,21.7,0,31.2,19.2,1288.9,5.4,44.8,50.2,5.3,87.5,82.2,72.7,-9.5,47,0,47,48,72.8,8.2,11.8,7.3
2024-08-22T20:30:00,258,250.6,0.971,52.6,1,0,0,0,178.4,21.9,0,31.1,19.2,1290.1,4.8,45.3,50.1,5,87.3,82.3,72.7,-9.6,47,0,47,48,71.2,8.7,12.4,7.7
2024-08-22T20:40:00,248.2,236.6,0.953,48.2,1,0,0,0,164.5,21.9,0,31,19.3,1295,4.6,45.4,50,5,87.1,82.1,72.7,-9.4,47,0,47,48,69.5,9.2,13.1,8.1
2024-08-22T20:50:00,288.4,262.2,0.909,55.7,1,0,0,0,189.8,22,0,31,19.4,1305.8,5.3,44.8,50.1,5.3,87.5,82.2,72.7,-9.5,47,0,47,48,72.4,8.4,11.8,7.4
2024-08-22T21:00:00,287.3,237.6,0.827,48.7,1,0,0,0,165.4,21.9,0,31.2,19.2,1301,5.3,44.9,50.2,5.4,87.9,82.5,72.7,-9.8,47,0,47,48,69.6,9.2,13.1,8.1
2024-08-22T21:10:00,272.6,241.6,0.886,51.2,1,0,0,0,173.7,20.5,0,29.3,18.2,1258.1,5.2,44.8,50,5.2,87.6,82.4,72.7,-9.7,46,0,46,47,71.9,8.5,12.1,7.5
2024-08-22T21:20:00,251.9,228.8,0.908,47.4,1,0,0,0,160.9,20.5,0,29.4,18.1,1259.4,4.8,45,49.8,4.8,87.1,82.3,72.7,-9.6,46,0,46,47,70.3,9,12.8,7.9
2024-08-22T21:30:00,257.9,230.8,0.895,48,1,0,0,0,162.8,20.5,0,29.3,18.4,1263.1,4.9,45.1,50,4.8,86.9,82.1,72.7,-9.4,46,0,46,47,70.5,8.9,12.7,7.9
2024-08-22T21:40:00,0,68,0,0,0,0,0,0,0.2,20.5,0,29.1,18.2,0,4.5,45.4,49.9,4.4,86.7,82.3,72.7,-9.6,46,0,46,47,0.3,30.1,42.8,26.8
2024-08-22T21:50:00,240.4,239.3,0.995,50.5,1,0,0,0,171.3,20.5,0,29.2,18.4,1254.4,4.6,45.4,50,4.3,86.5,82.2,72.7,-9.5,46,0,46,47,71.6,8.6,12.2,7.7
2024-08-22T22:00:00,0,68.1,0,0,0,0,0,0,0.2,20.4,0,29.3,18.2,0,4.6,45.2,49.8,4.4,86.7,82.3,72.7,-9.6,46,0,46,47,0.3,30,43,26.7
2024-08-22T22:10:00,231.4,217.4,0.939,44.4,1,0,0,0,150.7,19.2,0,29.3,18.2,1234.2,4.5,45.3,49.8,4.2,86.5,82.3,72.7,-9.6,45,0,46,47,69.3,8.8,13.5,8.4
2024-08-22T22:20:00,236.3,235.5,0.997,49.7,1,0,0,0,168.8,19.2,0,29.3,18.3,1233,4.6,45.1,49.7,4.3,86.4,82.1,72.7,-9.4,45,0,46,47,71.7,8.2,12.4,7.8
2024-08-22T22:30:00,233.8,222.7,0.953,46,1,0,0,0,156.2,19.1,0,29.2,18.2,1246.9,4.5,45.1,49.6,4.3,86.4,82.1,72.7,-9.4,45,0,46,47,70.2,8.6,13.1,8.2
2024-08-22T22:40:00,242.7,228.6,0.942,47.7,1,0,0,0,161.9,19.2,0,29.3,18.2,1239.3,4.7,45.1,49.8,4.4,86.4,82,72.7,-9.3,45,0,46,47,70.8,8.4,12.8,8
2024-08-22T22:50:00,202.8,195.1,0.962,37.9,1,0,0,0,128.6,19.1,0,29.2,18.2,1248.1,3.9,45.9,49.8,3.7,85.5,81.8,72.7,-9.1,45,0,46,47,65.9,9.8,15,9.3
2024-08-22T23:00:00,258.7,237.8,0.919,50.4,1,0,0,0,171.1,19.1,0,29.3,18.3,1241.8,5,45.5,50.5,4.1,85.8,81.7,72.7,-9,45,0,46,47,71.9,8,12.3,7.7
2024-08-22T23:10:00,247.9,201.9,0.815,40.5,1,0,0,0,137.3,19.2,0,27.3,18.1,1239.3,4.8,45.9,50.7,4.3,86.1,81.8,72.7,-9.1,45,0,45,47,68,9.5,13.5,9
2024-08-22T23:20:00,220.9,226.2,1.024,47.6,1,0,0,0,161.6,19.2,0,27.2,18.2,1233,4.3,45.5,49.8,4.6,86.2,81.6,72.7,-8.9,45,0,45,47,71.4,8.5,12,8
2024-08-22T23:30:00,174.5,240.5,1.379,51.9,1,0,0,0,176,19.2,0,27.2,18.2,1231.7,3.4,46.2,49.6,3.7,85.3,81.6,72.7,-8.9,45,0,45,47,73.2,8,11.3,7.6
2024-08-22T23:40:00,167.6,231.2,1.38,49.1,1,0,0,0,166.7,19,0,27.2,18.3,1218.9,3.3,46.5,49.8,3.5,84.8,81.3,72.7,-8.6,45,0,45,47,72.1,8.2,11.8,7.9
2024-08-22T23:50:00,203.4,155.8,0.766,26.5,1,0,0,0,91.2,19,0,27.2,18.3,1220.2,4,45.6,49.6,3.5,84.7,81.2,72.7,-8.5,45,0,45,47,58.5,12.2,17.5,11.7
2024-08-23T00:00:00,171.8,161.4,0.94,28.2,1,0,0,0,96.7,19.1,0,27.3,18.3,1212.5,3.4,45.8,49.2,3.2,84.3,81.1,72.7,-8.4,45,0,45,47,59.9,11.8,16.9,11.3
2024-08-23T00:10:00,137,227.5,1.661,48,1,0,0,0,163,19.1,0,27.3,18.1,1217.6,2.7,46.5,49.2,3.3,84.3,81,72.7,-8.3,45,0,45,47,71.6,8.4,12,8
2024-08-23T00:20:00,175.9,221.2,1.258,46.2,1,0,0,0,156.6,18.8,0,27.5,18.3,1206,3.5,45.6,49.1,3.4,84.2,80.8,72.7,-8.1,45,0,45,47,70.8,8.5,12.4,8.3
2024-08-23T00:30:00,180.5,208.2,1.154,42.3,1,0,0,0,143.6,19.1,0,27.3,18.2,1203.4,3.6,46.2,49.8,3.3,83.9,80.6,72.7,-7.9,45,0,45,47,69,9.2,13.1,8.8
2024-08-23T00:40:00,166.9,209.4,1.255,42.6,1,0,0,0,144.5,18.9,0,27.7,18.3,1213.8,3.3,46.3,49.6,3.2,83.8,80.6,72.7,-7.9,45,0,45,47,69,9,13.2,8.8
2024-08-23T00:50:00,0,64.6,0,0,0,0,0,0,0.2,18.9,0,27.2,18.2,0,4.1,45.4,49.5,3.7,84.3,80.6,72.7,-7.9,45,0,45,47,0.3,29.3,42.2,28.2
2024-08-23T01:00:00,181.9,150.8,0.829,25.4,1,0,0,0,86.4,19,0,27.3,18.1,1212.5,3.6,45.9,49.5,3.1,83.7,80.6,72.7,-7.9,45,0,45,47,57.3,12.6,18.1,12
2024-08-23T01:10:00,156.4,236.5,1.512,50.6,1,0,0,0,171.8,19,0,27.4,18.3,1211.2,3.1,46.8,49.9,3.2,83.6,80.4,72.7,-7.7,45,0,45,47,72.6,8.1,11.6,7.7
2024-08-23T01:20:00,177.2,235.7,1.33,50.4,1,0,0,0,171.2,19,0,27.4,18.1,1215,3.5,45.5,49,3.4,83.8,80.4,72.7,-7.7,45,0,45,47,72.6,8.1,11.6,7.7
2024-08-23T01:30:00,181.3,184.4,1.017,35.4,1,0,0,0,120.1,18.9,0,27.2,18.2,1208.6,3.6,46,49.6,3.3,83.7,80.4,72.7,-7.7,45,0,45,47,65.1,10.3,14.8,9.8
2024-08-23T01:40:00,154.8,188.5,1.218,36.5,1,0,0,0,124,18.9,0,27.3,18.3,1198.2,3.1,46.4,49.5,3.1,83.5,80.4,72.7,-7.7,45,0,45,47,65.8,10,14.5,9.7
2024-08-23T01:50:00,176.1,162.2,0.921,28.7,1,0,0,0,97.6,19,0,27.5,18.2,1207.3,3.5,45.6,49.1,3.4,83.9,80.5,72.7,-7.8,45,0,45,47,60.1,11.7,16.9,11.2
2024-08-23T02:00:00,177.9,149.6,0.841,25,1,0,0,0,84.8,19,0,27.3,18.4,1220.2,3.5,45.8,49.3,3.2,83.6,80.4,72.7,-7.7,45,0,45,47,56.7,12.7,18.2,12.3
2024-08-23T02:10:00,126,225.4,1.789,47.4,1,0,0,0,160.7,19,0,27.3,18.3,1209.9,2.5,46.5,49,3.1,83.3,80.2,72.7,-7.5,45,0,45,47,71.3,8.4,12.1,8.1
2024-08-23T02:20:00,191.4,224.8,1.175,47.2,1,0,0,0,160.3,18.9,0,27.4,18.2,1208.6,3.8,45.6,49.4,3.2,83.3,80.1,72.7,-7.4,45,0,45,47,71.3,8.4,12.2,8.1
2024-08-23T02:30:00,185.9,188.1,1.012,36.5,1,0,0,0,123.8,19,0,27.1,18.2,1206,3.7,45.8,49.5,3,82.9,79.9,72.7,-7.2,45,0,45,47,65.8,10.1,14.4,9.7
2024-08-23T02:40:00,156.8,195.6,1.247,38.7,1,0,0,0,131.2,18.9,0,27.1,18.3,1213.8,3.1,46.4,49.5,3.2,83.1,79.9,72.7,-7.2,45,0,45,47,67.1,9.7,13.9,9.4
2024-08-23T02:50:00,97.7,154.5,1.581,25.9,1,0,0,0,88.1,19.7,0,28.3,18.3,710.4,3.3,45.5,48.8,3.3,83.1,79.8,72.7,-7.1,45,0,45,47,57.1,12.8,18.3,11.8
2024-08-23T03:00:00,186.4,224.5,1.204,47.2,0,1,0,0,160.1,19,0,26.9,18.5,1091.4,4.1,46.4,50.5,3.3,82,78.7,72.7,-6,45,0,45,47,71.3,8.5,12,8.2
2024-08-23T03:10:00,168.3,234.4,1.393,50.2,0,1,0,0,170.5,19,0,26.6,18.2,1091.4,3.7,45.8,49.5,4.3,83.5,79.2,72.7,-6.5,45,0,45,47,72.8,8.1,11.4,7.8
2024-08-23T03:20:00,176.6,187.1,1.059,36.3,0,1,0,0,123.1,19.2,0,26.6,18.2,1087.1,3.9,45.1,49,3.8,83.4,79.6,72.7,-6.9,45,0,45,47,65.8,10.2,14.2,9.7
2024-08-23T03:30:00,159.6,210.3,1.318,43.1,0,1,0,0,146.2,19.1,0,26.8,18.2,1094.2,3.5,45.2,48.7,3.7,83.2,79.5,72.7,-6.8,45,0,45,47,69.5,9.1,12.7,8.7
2024-08-23T03:40:00,154,167.3,1.086,30.3,0,1,0,0,103,18.9,0,26.8,18.5,1087.1,3.4,45.3,48.7,3.3,82.8,79.5,72.7,-6.8,45,0,45,47,61.6,11.3,16,11.1
2024-08-23T03:50:00,165.8,178.8,1.078,33.8,0,1,0,0,114.9,19.2,0,26.6,18.1,1105.6,3.6,45.4,49,3.9,83.2,79.3,72.7,-6.6,45,0,45,47,64.3,10.7,14.9,10.1
2024-08-23T04:00:00,138,170.9,1.238,31.5,0,1,0,0,106.8,19.2,0,26.6,18.3,1104.2,3,45.8,48.8,3.3,82.6,79.3,72.7,-6.6,45,0,45,47,62.5,11.2,15.6,10.7
2024-08-23T04:10:00,136.6,188.5,1.38,36.6,0,1,0,0,124.1,19.2,0,26.9,18.4,1092.8,3,45.4,48.4,3.4,82.6,79.2,72.7,-6.5,45,0,45,47,65.8,10.2,14.3,9.7
2024-08-23T04:20:00,210.7,238.4,1.131,51.3,0,1,0,0,174.1,19.4,0,26.6,18.3,1123.9,4.5,45.8,50.3,3.9,83.3,79.4,72.7,-6.7,45,0,45,47,73,8.1,11.2,7.7
2024-08-23T04:30:00,200.1,220,1.099,45.8,0,1,0,0,155.5,19.4,0,26.9,18.3,1116.9,4.3,45.8,50.1,4.6,84.4,79.8,72.7,-7.1,45,0,45,47,70.7,8.8,12.2,8.3
2024-08-23T04:40:00,230,226.4,0.984,47.7,0,1,0,0,162,19.3,0,26.8,18.3,1126.7,4.9,45.7,50.6,5.1,85.1,80,72.7,-7.3,45,0,45,47,71.6,8.5,11.9,8.1
2024-08-23T04:50:00,206.6,236.2,1.144,50.7,0,1,0,0,171.9,19.4,0,26.7,18.2,1126.7,4.4,45.7,50.1,5,85.3,80.3,72.7,-7.6,45,0,45,47,72.8,8.2,11.3,7.7
2024-08-23T05:00:00,231.8,214.7,0.926,44.3,0,1,0,0,150.3,19.4,0,26.7,18.3,1112.7,5,45.5,50.5,4.8,85.1,80.3,72.7,-7.6,45,0,45,47,70,9,12.4,8.5
2024-08-23T05:10:00,226.8,242.9,1.071,52.1,0,1,0,0,176.9,20.7,0,26.8,18.5,1158.3,4.7,45.7,50.4,5,85.2,80.2,72.7,-7.5,46,0,45,47,72.8,8.5,11,7.6
2024-08-23T05:20:00,226,252.2,1.116,55,0,1,0,0,186.6,20.7,0,26.7,18.2,1154.2,4.7,46.1,50.8,5.1,85.4,80.3,72.7,-7.6,46,0,45,47,74,8.2,10.6,7.2
2024-08-23T05:30:00,223.6,241.2,1.079,51.8,0,1,0,0,175.6,20.7,0,26.7,18.2,1141.9,4.7,45.9,50.6,5.1,85.4,80.3,72.7,-7.6,46,0,45,47,72.8,8.6,11.1,7.6
2024-08-23T05:40:00,225.8,231.2,1.024,48.8,0,1,0,0,165.6,20.8,0,26.6,18.2,1152.8,4.7,45.8,50.5,5.1,85.3,80.2,72.7,-7.5,46,0,45,47,71.6,9,11.5,7.9
2024-08-23T05:50:00,220.4,223.8,1.015,46.6,0,1,0,0,158.1,20.6,0,26.9,18.2,1150.1,4.6,46,50.6,5.1,85.2,80.1,72.7,-7.4,46,0,45,47,70.7,9.2,12,8.1
2024-08-23T06:00:00,238.5,217.1,0.911,44.7,0,1,0,0,151.7,20.7,0,26.7,18.1,1144.6,5,45.6,50.6,5.3,85,79.7,72.7,-7,46,0,45,47,69.8,9.5,12.3,8.3
2024-08-23T06:10:00,239.9,242.4,1.011,52.1,0,1,0,0,176.8,20.6,0,26.8,18.3,1151.5,5,46,51,5.3,85,79.7,72.7,-7,46,0,45,47,72.9,8.5,11,7.5
2024-08-23T06:20:00,236.8,257.1,1.086,56.3,0,1,0,0,191.1,20.8,0,26.9,18.3,1159.6,4.9,46,50.9,5.3,84.8,79.5,72.7,-6.8,46,0,45,47,74.3,8.1,10.5,7.1
2024-08-23T06:30:00,243.5,235.7,0.968,50.1,0,1,0,0,169.9,20.7,0,26.7,18.4,1146,5.1,46.1,51.2,5.4,84.8,79.4,72.7,-6.7,46,0,45,47,72.1,8.8,11.3,7.8
2024-08-23T06:40:00,245,258.8,1.056,56.9,0,1,0,0,193.1,20.8,0,26.8,18.1,1152.8,5.1,45.9,51,5.5,85,79.5,72.7,-6.8,46,0,45,47,74.6,8,10.3,7
2024-08-23T06:50:00,244.1,248.4,1.018,53.8,0,1,0,0,182.7,20.6,0,26.8,18.3,1148.7,5.1,45.6,50.7,5.6,85.2,79.6,72.7,-6.9,46,0,45,47,73.6,8.3,10.8,7.4
2024-08-23T07:00:00,217.4,230.1,1.058,48.5,0,1,0,0,164.5,20.6,0,26.7,18.3,1159.6,4.5,45.9,50.4,5.1,84.6,79.5,72.7,-6.8,46,0,45,47,71.5,9,11.6,8
2024-08-23T07:10:00,241.4,243,1.007,51.3,0,1,0,0,174.3,22,0,28.5,18.2,1182.4,4.9,46,50.9,5.2,84.7,79.5,72.7,-6.8,47,0,46,47,71.7,9.1,11.7,7.5
2024-08-23T07:20:00,257,269.6,1.049,59.1,0,1,0,0,200.7,22,0,28.6,18.3,1186.3,5.2,45.6,50.8,5.4,85.2,79.8,72.7,-7.1,47,0,46,47,74.4,8.2,10.6,6.8
2024-08-23T07:30:00,236.2,272.5,1.154,60,0,1,0,0,203.5,21.9,0,28.9,18.2,1181,4.8,46,50.8,5.4,85.4,80,72.7,-7.3,47,0,46,47,74.7,8,10.6,6.7
2024-08-23T07:40:00,225.9,239.7,1.062,50.3,0,1,0,0,170.5,22,0,28.8,18.4,1178.4,4.6,46.1,50.7,5.2,85.2,80,72.7,-7.3,47,0,46,47,71.1,9.2,12,7.7
2024-08-23T07:50:00,237,265.6,1.121,58,0,1,0,0,196.7,22.1,0,28.7,18.1,1185,4.8,45.8,50.6,5.3,85.3,80,72.7,-7.3,47,0,46,47,74.1,8.3,10.8,6.8
2024-08-23T08:00:00,251.3,243.6,0.97,51.4,0,1,0,0,174.4,22.2,0,28.5,18.4,1182.4,5.1,45.9,51,5.6,85.6,80,72.7,-7.3,47,0,46,47,71.6,9.1,11.7,7.6
2024-08-23T08:10:00,278.3,263.2,0.946,56.3,0,1,0,0,191.2,22.1,0,30.6,19.3,1171.7,5.7,45.8,51.5,5.9,86,80.1,72.7,-7.4,47,0,47,48,72.6,8.4,11.6,7.3
2024-08-23T08:20:00,282,265.5,0.941,57.1,0,1,0,0,193.7,22.1,0,30.4,19.3,1208.6,5.6,45.8,51.4,5.9,86.4,80.5,72.7,-7.8,47,0,47,48,72.9,8.3,11.5,7.3
2024-08-23T08:30:00,294.5,280.9,0.954,61.2,0,1,0,0,208.5,22.3,0,30.5,19.6,1198.2,5.9,45.8,51.7,6.1,86.8,80.7,72.7,-8,47,0,47,48,74.2,7.9,10.9,7
2024-08-23T08:40:00,260.7,293.9,1.127,65.1,0,1,0,0,221.9,22.2,0,30.5,19.4,1203.4,5.2,46.3,51.5,5.9,86.7,80.8,72.7,-8.1,47,0,47,48,75.5,7.5,10.4,6.6
2024-08-23T08:50:00,280.5,296.7,1.058,66.1,0,1,0,0,224.3,22.2,0,30.7,19.4,1202.1,5.6,45.9,51.5,6.2,87.2,81,72.7,-8.3,47,0,47,48,75.6,7.5,10.4,6.6
2024-08-23T09:00:00,279.6,289.3,1.035,64.1,0,1,0,0,217.5,22.1,0,30.5,19.3,1198.2,5.6,46.2,51.8,6.3,87.4,81.1,72.7,-8.4,47,0,47,48,75.2,7.6,10.5,6.7
2024-08-23T09:10:00,305.4,309.5,1.013,68.7,0,1,0,0,233.1,23.6,0,32.4,20.4,1221.5,6,45.9,51.9,6.3,87.8,81.5,72.7,-8.8,48,0,48,49,75.3,7.6,10.5,6.6
2024-08-23T09:20:00,306.3,305.6,0.998,67.4,0,1,0,0,228.7,23.7,0,32.5,20.7,1225.3,6,46,52,6.3,88,81.7,72.7,-9,48,0,48,49,74.8,7.8,10.6,6.8
2024-08-23T09:30:00,326.8,298.8,0.914,65.4,0,1,0,0,222,23.7,0,32.6,20.5,1225.3,6.4,46,52.4,6.4,88.4,82,72.7,-9.3,48,0,48,49,74.3,7.9,10.9,6.9
2024-08-23T09:40:00,330.5,314.9,0.953,70.3,0,1,0,0,238.6,23.6,0,32.2,20.4,1220.2,6.5,46.3,52.8,7,89.1,82.1,72.7,-9.4,48,0,48,49,75.8,7.5,10.2,6.5
2024-08-23T09:50:00,333.9,323.7,0.969,72.7,0,1,0,0,246.6,23.8,0,32.8,20.6,1233,6.5,46.5,53,6.9,89.2,82.3,72.7,-9.6,48,0,48,49,76.2,7.3,10.1,6.4
2024-08-23T10:00:00,355.6,320.2,0.901,71.8,0,1,0,0,243.7,23.5,0,32.6,20.4,1236.8,6.9,46.6,53.5,7,89.3,82.3,72.7,-9.6,48,0,48,49,76.1,7.4,10.2,6.4
2024-08-23T10:10:00,122.1,278.8,2.284,58.4,0,1,0,0,199.3,24.4,0,34.7,20.5,714.8,4.1,49.3,53.4,5.1,87.5,82.4,72.7,-9.7,48,0,48,49,71.5,8.8,12.4,7.3
2024-08-23T10:20:00,417.2,319.7,0.766,71.4,1,0,0,0,242.2,23.5,0,33.5,20.4,1353,7.4,46.8,54.2,6.8,89,82.2,72.7,-9.5,48,0,48,49,75.8,7.4,10.5,6.4
2024-08-23T10:30:00,406.9,321.7,0.791,72,1,0,0,0,244.4,23.5,0,33.4,20.4,1356.4,7.2,46.6,53.8,6.9,89.8,82.9,72.7,-10.2,48,0,48,49,76,7.3,10.4,6.3
2024-08-23T10:40:00,400.6,320.1,0.799,71.6,1,0,0,0,243.1,23.6,0,33.2,20.3,1354.1,7.1,46.4,53.5,7,90.2,83.2,72.7,-10.5,48,0,48,49,75.9,7.4,10.4,6.4
2024-08-23T10:50:00,451.4,367.9,0.815,85.6,1,0,0,0,290.5,23.5,0,33.4,20.5,1354.1,8,45.3,53.3,7.8,91.1,83.3,72.7,-10.6,48,0,48,49,79,6.4,9.1,5.6
2024-08-23T11:00:00,427.5,318.6,0.745,71.2,1,0,0,0,241.7,23.6,0,33.2,20.2,1367.9,7.5,45.3,52.8,7.5,90.8,83.3,72.7,-10.6,48,0,48,49,75.8,7.4,10.4,6.3
2024-08-23T11:10:00,395,315.8,0.8,69.3,1,0,0,0,235.2,23.6,0,35.4,21.5,1354.1,7,45.5,52.5,6.3,89.8,83.5,72.7,-10.8,48,0,49,50,74.5,7.5,11.2,6.8
2024-08-23T11:20:00,412.2,319.5,0.775,70.5,1,0,0,0,239.3,23.4,0,35.3,21.5,1355.3,7.3,45.2,52.5,6.7,90.9,84.2,72.7,-11.5,48,0,49,50,74.9,7.3,11,6.7
2024-08-23T11:30:00,391,315.6,0.807,69.4,1,0,0,0,235.5,23.5,0,35.3,21.4,1359.9,6.9,45.4,52.3,6.3,91,84.7,72.7,-12,48,0,49,50,74.6,7.4,11.2,6.8
2024-08-23T11:40:00,393.9,305.7,0.776,66.3,1,0,0,0,224.8,23.6,0,35.7,21.7,1350.6,7,45.4,52.4,6.8,91.4,84.6,72.7,-11.9,48,0,49,50,73.5,7.7,11.7,7.1
2024-08-23T11:50:00,366.4,316.7,0.864,69.6,1,0,0,0,236,23.6,0,35.5,21.7,1353,6.5,45.5,52,6.3,90.8,84.5,72.7,-11.8,48,0,49,50,74.5,7.4,11.2,6.8
2024-08-23T12:00:00,383.2,324.6,0.847,72,1,0,0,0,244.1,23.6,0,35.2,21.7,1372.5,6.7,45.4,52.1,6.3,90.5,84.2,72.7,-11.5,48,0,49,50,75.2,7.3,10.8,6.7
2024-08-23T12:10:00,415,319.8,0.771,70.5,1,0,0,0,239.3,23.5,0,35.5,21.6,1364.5,7.3,45.2,52.5,6.5,90.8,84.3,72.7,-11.6,48,0,49,50,74.8,7.3,11.1,6.7
2024-08-23T12:20:00,377.4,304.9,0.808,66.1,1,0,0,0,224.4,23.5,0,35.5,21.6,1351.8,6.7,45.8,52.5,6.3,90.9,84.6,72.7,-11.9,48,0,49,50,73.6,7.7,11.6,7.1
2024-08-23T12:30:00,425.3,355.9,0.837,81.2,1,0,0,0,275.4,23.6,0,35.4,21.5,1361.1,7.5,45,52.5,6.7,91.2,84.5,72.7,-11.8,48,0,49,50,77.4,6.6,9.9,6
2024-08-23T12:40:00,368.6,315.4,0.856,69.2,1,0,0,0,234.9,23.6,0,35.3,21.6,1361.1,6.5,45.6,52.1,6.3,91,84.7,72.7,-12,48,0,49,50,74.5,7.5,11.2,6.9
2024-08-23T12:50:00,425,340.8,0.802,76.8,1,0,0,0,260.7,23.6,0,35.1,21.4,1359.9,7.5,45.2,52.7,6.7,91.4,84.7,72.7,-12,48,0,49,50,76.5,6.9,10.3,6.3
2024-08-23T13:00:00,415,339.3,0.818,76.3,1,0,0,0,259,23.5,0,35.4,21.5,1364.5,7.3,45.5,52.8,6.8,91.3,84.5,72.7,-11.8,48,0,49,50,76.3,6.9,10.4,6.3
2024-08-23T13:10:00,420.7,360,0.856,82.4,1,0,0,0,279.6,23.6,0,35.4,21.4,1364.5,7.4,45.3,52.7,7,91.5,84.5,72.7,-11.8,48,0,49,50,77.7,6.6,9.8,5.9
2024-08-23T13:20:00,0,80.7,0,0,0,0,0,0,0.2,23.7,0,35.5,21.4,0,7.4,45,52.4,6.9,91.3,84.4,72.7,-11.7,48,0,49,50,0.2,29.3,43.9,26.5
2024-08-23T13:30:00,426,359.1,0.843,82.1,1,0,0,0,278.6,23.5,0,35.4,21.6,1363.4,7.5,45.1,52.6,7.2,91.3,84.1,72.7,-11.4,48,0,49,50,77.6,6.6,9.9,6
2024-08-23T13:40:00,429.9,323.3,0.752,71.7,1,0,0,0,243.2,23.6,0,35,21.5,1357.6,7.6,44.9,52.5,7,91.1,84.1,72.7,-11.4,48,0,49,50,75.2,7.3,10.8,6.7
2024-08-23T13:50:00,403,330.9,0.821,74,1,0,0,0,250.9,23.5,0,35.1,21.3,1381.6,7,45.4,52.4,6.9,91,84.1,72.7,-11.4,48,0,49,50,75.8,7.1,10.6,6.4
2024-08-23T14:00:00,445.7,352.9,0.792,80.4,1,0,0,0,272.6,23.7,0,35.4,21.3,1354.1,7.9,44.7,52.6,7,90.8,83.8,72.7,-11.1,48,0,49,50,77.2,6.7,10,6
2024-08-23T14:10:00,411.9,333,0.809,74.4,1,0,0,0,252.5,23.6,0,35.5,21.5,1354.1,7.3,45.1,52.4,7.2,91.5,84.3,72.7,-11.6,48,0,49,50,75.8,7.1,10.6,6.4
2024-08-23T14:20:00,396.3,319.5,0.806,70.5,1,0,0,0,239.2,23.6,0,35.3,21.4,1358.7,7,45.5,52.5,6.9,90.9,84,72.7,-11.3,48,0,49,50,74.9,7.4,11,6.7
2024-08-23T14:30:00,428.9,363.5,0.847,83.4,1,0,0,0,283,23.6,0,35.3,21.5,1372.5,7.5,44.7,52.2,7.1,91.4,84.3,72.7,-11.6,48,0,49,50,77.9,6.5,9.7,5.9
2024-08-23T14:40:00,404,324,0.802,71.7,1,0,0,0,243.3,23.6,0,35.4,21.6,1365.6,7.1,45.6,52.7,6.8,91.1,84.3,72.7,-11.6,48,0,49,50,75.1,7.3,10.9,6.7
2024-08-23T14:50:00,411.2,333.2,0.81,74.6,1,0,0,0,253,23.3,0,35.5,21.3,1351.8,7.3,45.6,52.9,7.1,91.4,84.3,72.7,-11.6,48,0,49,50,75.9,7,10.7,6.4
2024-08-23T15:00:00,422.1,350.1,0.829,79.5,1,0,0,0,269.6,23.7,0,35.2,21.5,1369.1,7.4,45.3,52.7,7,91.6,84.6,72.7,-11.9,48,0,49,50,77,6.8,10.1,6.1
2024-08-23T15:10:00,406.9,321.1,0.789,71,1,0,0,0,240.7,23.5,0,35.5,21.4,1356.4,7.2,45.6,52.8,6.8,91.4,84.6,72.7,-11.9,48,0,49,50,75,7.3,11,6.7
2024-08-23T15:20:00,414.7,319.5,0.771,70.4,1,0,0,0,238.8,23.7,0,35.5,21.5,1363.4,7.3,45.6,52.9,6.9,91.6,84.7,72.7,-12,48,0,49,50,74.7,7.4,11.1,6.7
2024-08-23T15:30:00,409,350.7,0.858,79.4,1,0,0,0,270.4,23.5,0,35.3,21.5,1363.4,7.2,45.6,52.8,7,91.8,84.8,72.7,-12.1,48,0,49,50,77.1,6.7,10.1,6.1
2024-08-23T15:40:00,403,307,0.762,66.5,1,0,0,0,226.8,23.6,0,35.4,21.3,1362.2,7.1,45.9,53,7,92,85,72.7,-12.3,48,0,49,50,73.9,7.7,11.5,6.9
2024-08-23T15:50:00,414.3,322.1,0.777,71.1,1,0,0,0,241.3,23.7,0,35.4,21.6,1362.2,7.3,45.6,52.9,7.1,92,84.9,72.7,-12.2,48,0,49,50,74.9,7.4,11,6.7
2024-08-23T16:00:00,412.6,312.1,0.756,68.2,1,0,0,0,231.5,23.6,0,35.5,21.5,1356.4,7.3,45.8,53.1,7.1,91.8,84.7,72.7,-12,48,0,49,50,74.2,7.5,11.4,6.9
2024-08-23T16:10:00,427.8,361.9,0.846,82.9,1,0,0,0,281.3,23.6,0,35.2,21.8,1369.1,7.5,45.6,53.1,7,91.7,84.7,72.7,-12,48,0,49,50,77.7,6.5,9.7,6
2024-08-23T16:20:00,431.7,346.1,0.802,78.3,1,0,0,0,265.6,23.5,0,35.4,21.5,1363.4,7.6,45.6,53.2,7.2,92,84.8,72.7,-12.1,48,0,49,50,76.8,6.8,10.2,6.2
2024-08-23T16:30:00,446.1,359.3,0.805,82.3,1,0,0,0,279.1,23.6,0,35.3,21.3,1372.5,7.8,45.2,53,7.4,92.1,84.7,72.7,-12,48,0,49,50,77.7,6.6,9.8,5.9
2024-08-23T16:40:00,422.5,361.9,0.856,83,1,0,0,0,281.6,23.7,0,35.3,21.3,1370.2,7.4,45.6,53,7.2,91.7,84.5,72.7,-11.8,48,0,49,50,77.8,6.5,9.8,5.9
2024-08-23T16:50:00,450.3,363.1,0.806,83.4,1,0,0,0,282.9,23.6,0,35.3,21.4,1367.9,7.9,45.1,53,7.6,92,84.4,72.7,-11.7,48,0,49,50,77.9,6.5,9.7,5.9
2024-08-23T17:00:00,415.7,364.8,0.877,83.8,1,0,0,0,284.2,23.6,0,35.4,21.6,1366.8,7.3,45.6,52.9,7,91.5,84.5,72.7,-11.8,48,0,49,50,77.9,6.5,9.7,5.9
2024-08-23T17:10:00,413.6,347.4,0.84,78.7,1,0,0,0,267.1,23.6,0,35.1,21.6,1359.9,7.3,45.4,52.7,7.2,91.3,84.1,72.7,-11.4,48,0,49,50,76.9,6.8,10.1,6.2
2024-08-23T17:20:00,409.4,344.1,0.841,77.7,1,0,0,0,263.5,23.6,0,35.4,21.7,1364.5,7.2,45.2,52.4,7,91.3,84.3,72.7,-11.6,48,0,49,50,76.6,6.9,10.3,6.3
2024-08-23T17:30:00,399,312.2,0.783,68.4,1,0,0,0,232.1,23.4,0,35.3,21.4,1367.9,7,45.5,52.5,6.6,90.9,84.3,72.7,-11.6,48,0,49,50,74.4,7.5,11.3,6.8
2024-08-23T17:40:00,402.3,355.1,0.883,81,1,0,0,0,274.8,23.6,0,35.3,21.5,1359.9,7.1,45.3,52.4,7.2,91.3,84.1,72.7,-11.4,48,0,49,50,77.4,6.6,9.9,6
2024-08-23T17:50:00,405,360.5,0.89,82.5,1,0,0,0,279.8,23.7,0,35.5,21.5,1369.1,7.1,45.5,52.6,7.2,91.7,84.5,72.7,-11.8,48,0,49,50,77.6,6.6,9.8,6
2024-08-23T18:00:00,404,335.6,0.831,75.3,1,0,0,0,255.4,23.6,0,35.2,21.5,1365.6,7.1,45.4,52.5,7,91.5,84.5,72.7,-11.8,48,0,49,50,76.1,7,10.5,6.4
2024-08-23T18:10:00,440.7,362,0.821,83.1,1,0,0,0,281.8,23.6,0,35.2,21.3,1373.7,7.7,45.3,53,7.6,92,84.4,72.7,-11.7,48,0,49,50,77.9,6.5,9.7,5.9
2024-08-23T18:20:00,412.1,326.6,0.793,72.5,1,0,0,0,246.1,23.7,0,35.2,21.6,1373.7,7.2,45.3,52.5,7.2,91.7,84.5,72.7,-11.8,48,0,49,50,75.4,7.3,10.8,6.6
2024-08-23T18:30:00,438.5,368.1,0.84,85,1,0,0,0,288.2,23.7,0,35,21.4,1366.8,7.7,45,52.7,7.5,91.8,84.3,72.7,-11.6,48,0,49,50,78.3,6.4,9.5,5.8
2024-08-23T18:40:00,393.9,307.1,0.78,66.8,1,0,0,0,226.7,23.7,0,35.2,21.6,1370.2,6.9,45.3,52.2,7.1,91.5,84.4,72.7,-11.7,48,0,49,50,73.8,7.7,11.5,7
2024-08-23T18:50:00,383.3,316.1,0.825,69.5,1,0,0,0,235.9,23.6,0,35.1,21.5,1353,6.8,45.5,52.3,6.7,90.8,84.1,72.7,-11.4,48,0,49,50,74.6,7.5,11.1,6.8
2024-08-23T19:00:00,386,350.8,0.909,79.6,1,0,0,0,270,23.6,0,35.6,21.6,1362.2,6.8,45.5,52.3,6.8,91.1,84.3,72.7,-11.6,48,0,49,50,77,6.7,10.1,6.2
2024-08-23T19:10:00,368.5,301.3,0.817,66.1,1,0,0,0,225.2,22,0,33.7,20.4,1320.1,6.7,45.1,51.8,6.6,90.5,83.9,72.7,-11.2,47,0,48,49,74.8,7.3,11.2,6.8
2024-08-23T19:20:00,363.7,291.2,0.801,63.2,1,0,0,0,215.2,22.2,0,33.3,20.5,1322.5,6.6,44.8,51.4,6.4,90.3,83.9,72.7,-11.2,47,0,48,49,73.9,7.6,11.4,7.1
2024-08-23T19:30:00,328.8,271.5,0.826,57.6,1,0,0,0,195.4,22,0,33.5,20.5,1315.4,6,45.2,51.2,5.7,89.3,83.6,72.7,-10.9,47,0,48,49,72,8.1,12.3,7.6
2024-08-23T19:40:00,321,268.2,0.835,56.8,1,0,0,0,192.7,22,0,33.1,20.5,1328.4,5.8,45.3,51.1,6.1,89.7,83.6,72.7,-10.9,47,0,48,49,71.9,8.2,12.3,7.6
2024-08-23T19:50:00,321.6,290.7,0.904,63.4,1,0,0,0,215,22.1,0,33.2,20.4,1330.8,5.8,45.2,51,5.9,89.5,83.6,72.7,-10.9,47,0,48,49,74,7.6,11.4,7
2024-08-23T20:00:00,316.4,283.2,0.895,61.1,1,0,0,0,207.4,22,0,33.4,20.4,1309.4,5.8,45.2,51,5.7,89.4,83.7,72.7,-11,47,0,48,49,73.2,7.8,11.8,7.2
2024-08-23T20:10:00,328.5,244.5,0.744,59.9,1,0,0,0,203.2,22,0,0,19.4,1314.2,6,45.2,51.2,5.8,89.7,83.9,72.7,-11.2,47,0,0,48,83.1,9,0,7.9
2024-08-23T20:20:00,317.9,279.5,0.879,61,1,0,0,0,207,22,0,31.3,19.2,1315.4,5.8,45.2,51,6.1,89.9,83.8,72.7,-11.1,47,0,47,48,74.1,7.9,11.2,6.9
2024-08-23T20:30:00,323.4,270,0.835,58.2,1,0,0,0,197.4,22.2,0,31.2,19.2,1315.4,5.9,44.9,50.8,5.8,89.6,83.8,72.7,-11.1,47,0,47,48,73.1,8.2,11.5,7.1
2024-08-23T20:40:00,300.9,295.4,0.982,65.8,1,0,0,0,223.2,22,0,31.1,19.2,1313,5.5,45.4,50.9,5.7,89.3,83.6,72.7,-10.9,47,0,47,48,75.5,7.4,10.5,6.5
2024-08-23T20:50:00,305,262.5,0.861,56,1,0,0,0,190.1,22,0,31.2,19.3,1307,5.6,45.2,50.8,5.8,89.4,83.6,72.7,-10.9,47,0,47,48,72.4,8.4,11.9,7.3
2024-08-23T21:00:00,311.8,272.4,0.874,59,1,0,0,0,200.3,21.9,0,31,19.3,1313,5.7,45,50.7,5.7,89.1,83.4,72.7,-10.7,47,0,47,48,73.5,8,11.4,7.1
2024-08-23T21:10:00,304.7,257.9,0.847,56.1,1,0,0,0,190.2,20.5,0,29.2,18,1282.8,5.7,44.9,50.6,5.6,89,83.4,72.7,-10.7,46,0,46,47,73.7,7.9,11.3,7
2024-08-23T21:20:00,281.4,254.5,0.905,55,1,0,0,0,186.7,20.6,0,29.2,18,1274.2,5.3,45.2,50.5,5.2,88.4,83.2,72.7,-10.5,46,0,46,47,73.4,8.1,11.5,7.1
2024-08-23T21:30:00,277.4,246,0.887,55,1,0,0,0,186.6,20.5,0,29.3,9.6,1280.4,5.2,45.4,50.6,5.2,88.3,83.1,72.7,-10.4,46,0,46,47,75.9,8.3,11.9,3.9
2024-08-23T21:40:00,277.7,256.2,0.923,55.5,1,0,0,0,188.4,20.6,0,29.1,18.1,1281.6,5.2,45.6,50.8,5.2,88.3,83.1,72.7,-10.4,46,0,46,47,73.5,8,11.4,7.1
2024-08-23T21:50:00,310,256.9,0.829,55.7,1,0,0,0,189,20.6,0,29.1,18.2,1282.8,5.8,45.1,50.9,5.4,88.2,82.8,72.7,-10.1,46,0,46,47,73.6,8,11.3,7.1
2024-08-23T22:00:00,287.3,241.5,0.841,51.2,1,0,0,0,173.8,20.5,0,29.1,18,1276.7,5.4,45.1,50.5,5.3,88,82.7,72.7,-10,46,0,46,47,72,8.5,12.1,7.5
2024-08-23T22:10:00,0,66.3,0,0,0,0,0,0,0.2,19.1,0,29.1,18,0,4.9,45.2,50.1,5,87.7,82.7,72.7,-10,45,0,46,47,0.3,28.8,43.8,27.1
2024-08-23T22:20:00,274,256.8,0.937,56.1,1,0,0,0,190.4,19,0,29,18.2,1240.6,5.3,45.1,50.4,5.2,87.7,82.5,72.7,-9.8,45,0,46,47,74.2,7.4,11.3,7.1
2024-08-23T22:30:00,228.6,253.5,1.109,54.9,1,0,0,0,187.4,19.1,0,28.9,18.1,1246.9,4.4,45.8,50.2,4.7,87.1,82.4,72.7,-9.7,45,0,46,47,73.9,7.6,11.4,7.1
2024-08-23T22:40:00,242.1,222.1,0.917,45.5,1,0,0,0,155.4,19.3,0,29.2,18.1,1263.1,4.6,46.2,50.8,4.4,86.5,82.1,72.7,-9.4,45,0,46,47,70,8.7,13.1,8.2
2024-08-23T22:50:00,258.6,243.6,0.942,52.2,1,0,0,0,177.2,19.3,0,29.1,18,1266.8,4.9,46.1,51,4.7,86.8,82.1,72.7,-9.4,45,0,46,47,72.7,7.9,12,7.4
2024-08-23T23:00:00,272.6,263.8,0.968,58.6,1,0,0,0,198.9,19.3,0,27.3,18.4,1258.1,5.2,45.8,51,4.8,87,82.2,72.7,-9.5,45,0,45,47,75.4,7.3,10.3,7
2024-08-23T23:10:00,267.4,248.3,0.929,54.1,1,0,0,0,183.7,19.3,0,27.2,18.1,1258.1,5.1,45.9,51,5,87.2,82.2,72.7,-9.5,45,0,45,47,74,7.8,10.9,7.3
2024-08-23T23:20:00,255.1,235.3,0.922,50.3,1,0,0,0,170.6,19.2,0,27.4,18.1,1249.4,4.9,46.1,51,4.7,86.9,82.2,72.7,-9.5,45,0,45,47,72.5,8.2,11.6,7.7
2024-08-23T23:30:00,271,221.1,0.816,46.2,1,0,0,0,156.7,19.2,0,27.2,18,1250.6,5.2,46,51.2,4.9,86.9,82,72.7,-9.3,45,0,45,47,70.9,8.7,12.3,8.1
2024-08-23T23:40:00,268.5,227,0.845,47.9,1,0,0,0,162.5,19.3,0,27.1,18.1,1239.3,5.2,45.7,50.9,4.7,86.9,82.2,72.7,-9.5,45,0,45,47,71.6,8.5,12,8
2024-08-23T23:50:00,257.7,217.6,0.845,45.1,1,0,0,0,153,19.1,0,27.4,18.2,1236.8,5,45.9,50.9,4.4,86.3,81.9,72.7,-9.2,45,0,45,47,70.3,8.8,12.6,8.4
2024-08-24T00:00:00,227.9,172.6,0.757,31.8,1,0,0,0,107.9,19.1,0,27.3,18.3,1243.1,4.4,45.6,50,4.2,86.1,81.9,72.7,-9.2,45,0,45,47,62.6,11.1,15.8,10.6
