Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2024-08-24T00:10:00,185.9,251.4,1.352,55.1,1,0,0,0,186.9,19.2,0,27.1,18.2,1239.3,3.6,46.4,50,3.7,85.3,81.6,72.7,-8.9,45,0,45,47,74.4,7.6,10.8,7.2
2024-08-24T00:20:00,223.4,250.9,1.123,54.9,1,0,0,0,186.1,19.2,0,27.4,18.3,1246.9,4.3,45.9,50.2,4,85.4,81.4,72.7,-8.7,45,0,45,47,74.2,7.6,10.9,7.3
2024-08-24T00:30:00,227.2,169.7,0.747,30.9,1,0,0,0,104.8,19.2,0,27.4,18.3,1239.3,4.4,45.7,50.1,4,85.6,81.6,72.7,-8.9,45,0,45,47,61.8,11.3,16.1,10.8
2024-08-24T00:40:00,199.3,174,0.873,32.3,1,0,0,0,109.6,19.1,0,27.2,18.1,1226.6,3.9,46.3,50.2,3.7,85.1,81.4,72.7,-8.7,45,0,45,47,63,11,15.6,10.4
2024-08-24T00:50:00,198,211.8,1.07,43.3,1,0,0,0,147.1,19.1,0,27.4,18.2,1250.6,3.8,46,49.8,3.8,85,81.2,72.7,-8.5,45,0,45,47,69.5,9,12.9,8.6
2024-08-24T01:00:00,247.9,211.3,0.853,43.3,1,0,0,0,146.8,19.2,0,27.2,18.2,1239.3,4.8,45.6,50.4,4.1,85.3,81.2,72.7,-8.5,45,0,45,47,69.5,9.1,12.9,8.6
2024-08-24T01:10:00,192.2,245.8,1.279,53.4,1,0,0,0,181.1,19.2,0,27.3,18.2,1246.9,3.7,46.3,50,3.7,84.9,81.2,72.7,-8.5,45,0,45,47,73.7,7.8,11.1,7.4
2024-08-24T01:20:00,222.3,241.3,1.086,52.1,1,0,0,0,176.8,19.1,0,27.3,18.1,1240.6,4.3,46.1,50.4,3.7,84.8,81.1,72.7,-8.4,45,0,45,47,73.2,7.9,11.3,7.5
2024-08-24T01:30:00,231.9,169.2,0.73,30.8,1,0,0,0,104.6,19.2,0,27.2,18.2,1236.8,4.5,45.8,50.3,3.9,85,81.1,72.7,-8.4,45,0,45,47,61.8,11.3,16.1,10.8
2024-08-24T01:40:00,203.2,173.2,0.852,31.9,1,0,0,0,108.4,19.2,0,27.1,18.4,1218.9,4,46.4,50.4,3.8,84.9,81.1,72.7,-8.4,45,0,45,47,62.6,11.1,15.7,10.6
2024-08-24T01:50:00,196.6,224.2,1.14,47,1,0,0,0,159.6,19.1,0,27.4,18.2,1241.8,3.8,46.1,49.9,3.7,84.8,81.1,72.7,-8.4,45,0,45,47,71.2,8.5,12.2,8.1
2024-08-24T02:00:00,236.1,244.2,1.034,52.7,1,0,0,0,179.7,19.1,0,27.2,18.3,1231.7,4.6,45.6,50.2,4.1,85.2,81.1,72.7,-8.4,45,0,45,47,73.6,7.8,11.1,7.5
2024-08-24T02:10:00,198.7,205.2,1.033,41.1,1,0,0,0,140.6,19.1,0,27.3,18.1,1222.8,3.9,46.1,50,3.6,84.7,81.1,72.7,-8.4,45,0,45,47,68.5,9.3,13.3,8.8
2024-08-24T02:20:00,201.4,214.4,1.065,44.1,1,0,0,0,149.7,19.2,0,27.2,18.3,1239.3,3.9,46.2,50.1,3.9,84.9,81,72.7,-8.3,45,0,45,47,69.8,9,12.7,8.6
2024-08-24T02:30:00,220.7,162.5,0.736,28.9,1,0,0,0,98.1,19.1,0,27.1,18.2,1231.7,4.3,45.6,49.9,3.7,84.6,80.9,72.7,-8.2,45,0,45,47,60.4,11.7,16.7,11.2
2024-08-24T02:40:00,226,197.3,0.873,39.1,1,0,0,0,132.7,19.2,0,27.2,18.3,1233,4.4,45.6,50,3.8,84.5,80.7,72.7,-8,45,0,45,47,67.2,9.7,13.8,9.3
2024-08-24T02:50:00,194,244.3,1.259,52.9,1,0,0,0,179.6,19.2,0,27.2,18.4,1225.3,3.8,46.3,50.1,3.6,84.2,80.6,72.7,-7.9,45,0,45,47,73.5,7.9,11.1,7.5
2024-08-24T03:00:00,223.6,230.2,1.029,48.8,1,0,0,0,165.6,19.1,0,27.3,18.1,1248.1,4.3,45.9,50.2,4.1,84.7,80.6,72.7,-7.9,45,0,45,47,71.9,8.3,11.9,7.9
2024-08-24T03:10:00,227.4,164.2,0.722,29.4,1,0,0,0,99.8,19,0,27.2,18.3,1240.6,4.4,45.6,50,3.8,84.5,80.7,72.7,-8,45,0,45,47,60.7,11.6,16.6,11.1
2024-08-24T03:20:00,220.9,171.8,0.778,31.5,1,0,0,0,107,19.2,0,27.3,18.3,1233,4.3,45.8,50.1,3.8,84.3,80.5,72.7,-7.8,45,0,45,47,62.3,11.2,15.9,10.6
2024-08-24T03:30:00,210.6,246.7,1.171,53.6,1,0,0,0,181.9,19.1,0,27.2,18.4,1233,4.1,45.9,50,3.8,84.1,80.3,72.7,-7.6,45,0,45,47,73.7,7.8,11,7.5
2024-08-24T03:40:00,204.9,237.9,1.161,51.2,1,0,0,0,173.7,19,0,27.1,18.1,1229.1,4,45.8,49.8,3.6,83.8,80.2,72.7,-7.5,45,0,45,47,73,8,11.4,7.6
2024-08-24T03:50:00,216.2,177.3,0.82,33.2,1,0,0,0,112.7,19.1,0,27.3,18.2,1235.5,4.2,45.9,50.1,3.7,83.7,80,72.7,-7.3,45,0,45,47,63.6,10.8,15.4,10.3
2024-08-24T04:00:00,179.6,182.6,1.016,34.8,1,0,0,0,118,19.2,0,27.2,18.1,1231.7,3.5,46.3,49.8,3.7,83.7,80,72.7,-7.3,45,0,45,47,64.7,10.5,14.9,9.9
2024-08-24T04:10:00,180.2,176.7,0.981,33,1,0,0,0,111.9,19.1,0,27.4,18.2,1235.5,3.5,46,49.5,3.8,83.9,80.1,72.7,-7.4,45,0,45,47,63.3,10.8,15.5,10.3
2024-08-24T04:20:00,226.7,178.5,0.787,33.6,1,0,0,0,114,19.1,0,27.3,18.1,1236.8,4.4,45.5,49.9,3.6,83.6,80,72.7,-7.3,45,0,45,47,63.9,10.7,15.3,10.1
2024-08-24T04:30:00,190.7,236.6,1.241,50.6,1,0,0,0,171.7,19.3,0,27.2,18.4,1236.8,3.7,46.1,49.8,3.6,83.6,80,72.7,-7.3,45,0,45,47,72.6,8.2,11.5,7.8
2024-08-24T04:40:00,193,213.3,1.105,43.7,1,0,0,0,148.5,19.3,0,27.1,18.4,1251.9,3.7,46.6,50.3,4,84.1,80.1,72.7,-7.4,45,0,45,47,69.6,9,12.7,8.6
2024-08-24T04:50:00,207.8,186.6,0.898,35.9,1,0,0,0,121.8,19.1,0,27.4,18.2,1246.9,4,46.2,50.2,4,84.3,80.3,72.7,-7.6,45,0,45,47,65.3,10.3,14.7,9.8
2024-08-24T05:00:00,221.7,231.5,1.044,48.7,1,0,0,0,165.4,20.6,0,27.3,18.1,1266.8,4.2,46,50.2,3.9,84.2,80.3,72.7,-7.6,46,0,45,47,71.5,8.9,11.8,7.8
2024-08-24T05:10:00,233.2,183.5,0.787,34.6,1,0,0,0,117.4,20.4,0,27.3,18.4,1271.8,4.4,45.7,50.1,4.4,84.8,80.4,72.7,-7.7,46,0,45,47,64,11.1,14.9,10
2024-08-24T05:20:00,250.3,242.8,0.97,52.2,1,0,0,0,177,20.6,0,27.1,18.2,1277.9,4.7,45.8,50.5,4.6,85.2,80.6,72.7,-7.9,46,0,45,47,72.9,8.5,11.1,7.5
2024-08-24T05:30:00,226.1,226,1,46.9,1,0,0,0,160.2,20.5,0,27.1,18.2,1261.9,4.3,45.8,50.1,4.3,85,80.7,72.7,-8,46,0,45,47,70.9,9.1,12,8.1
2024-08-24T05:40:00,226.3,197.6,0.873,38.4,1,0,0,0,131.5,20.5,0,27.3,18.3,1263.1,4.3,46.4,50.7,4.4,85.1,80.7,72.7,-8,46,0,45,47,66.5,10.4,13.8,9.3
2024-08-24T05:50:00,252.9,218.6,0.864,45,1,0,0,0,152.6,20.5,0,27.4,18.2,1264.3,4.8,45.9,50.7,4.5,85.1,80.6,72.7,-7.9,46,0,45,47,69.8,9.4,12.5,8.3
2024-08-24T06:00:00,222.8,262.3,1.177,57.9,1,0,0,0,196.3,20.5,0,27.2,18.2,1273,4.2,46.3,50.5,4.4,85.2,80.8,72.7,-8.1,46,0,45,47,74.9,7.8,10.4,7
2024-08-24T06:10:00,308.5,238.2,0.772,50.8,1,0,0,0,172.3,20.4,0,27.2,18.3,1276.7,5.8,45.3,51.1,5.4,86.1,80.7,72.7,-8,46,0,45,47,72.3,8.6,11.4,7.7
2024-08-24T06:20:00,316,266.8,0.844,59.1,1,0,0,0,200.6,20.5,0,27.4,18.3,1285.2,5.9,45.1,51,6,87.1,81.1,72.7,-8.4,46,0,45,47,75.2,7.7,10.3,6.9
2024-08-24T06:30:00,289.7,262.6,0.906,58,1,0,0,0,196.7,20.6,0,27.2,18,1287.7,5.4,45.2,50.6,5.7,87,81.3,72.7,-8.6,46,0,45,47,74.9,7.9,10.4,6.9
2024-08-24T06:40:00,290,249.9,0.862,54.2,1,0,0,0,183.9,20.6,0,27.2,18.2,1288.9,5.4,44.9,50.3,5.6,86.9,81.3,72.7,-8.6,46,0,45,47,73.6,8.3,10.9,7.3
2024-08-24T06:50:00,283.6,237.9,0.839,50.6,1,0,0,0,171.8,20.6,0,27.2,18.2,1284,5.3,45.3,50.6,5.4,86.6,81.2,72.7,-8.5,46,0,45,47,72.2,8.7,11.4,7.7
2024-08-24T07:00:00,317.3,267.6,0.843,58.4,1,0,0,0,198.1,22.1,0,29.3,18.1,1313,5.8,45.2,51,5.8,87,81.2,72.7,-8.5,47,0,46,47,74,8.2,10.9,6.8
2024-08-24T07:10:00,313.2,247,0.788,52.4,1,0,0,0,177.7,21.9,0,29.2,18.3,1318.9,5.7,44.9,50.6,5.7,87.1,81.4,72.7,-8.7,47,0,46,47,71.9,8.9,11.8,7.4
2024-08-24T07:20:00,320.7,254.6,0.794,54.6,1,0,0,0,185.1,22,0,29.2,18.3,1327.2,5.8,45,50.8,5.7,87.2,81.5,72.7,-8.8,47,0,46,47,72.7,8.6,11.5,7.2
2024-08-24T07:30:00,309.4,237.9,0.769,49.7,1,0,0,0,168.8,22,0,29,18.2,1326.1,5.6,44.8,50.4,5.6,87,81.4,72.7,-8.7,47,0,46,47,70.9,9.2,12.2,7.6
2024-08-24T07:40:00,299.4,249,0.832,52.9,1,0,0,0,179.5,22.1,0,29.2,18.2,1330.8,5.4,45.1,50.5,5.6,87.1,81.5,72.7,-8.8,47,0,46,47,72.1,8.9,11.7,7.3
2024-08-24T07:50:00,310,255.7,0.825,54.8,1,0,0,0,185.9,22.1,0,29.3,18.3,1328.4,5.6,45.1,50.7,5.6,87.1,81.5,72.7,-8.8,47,0,46,47,72.7,8.7,11.5,7.2
2024-08-24T08:00:00,300.9,250.2,0.832,52.3,1,0,0,0,177.6,22.1,0,31,19.5,1313,5.5,45.5,51,5.5,87.1,81.6,72.7,-8.9,47,0,47,48,71,8.8,12.4,7.8
2024-08-24T08:10:00,345.3,273.6,0.792,59.3,1,0,0,0,201.2,22,0,31,19.4,1336.7,6.2,45.3,51.5,5.9,87.8,81.9,72.7,-9.2,47,0,47,48,73.5,8.1,11.3,7.1
2024-08-24T08:20:00,335.6,278.2,0.829,60.7,1,0,0,0,205.9,22.2,0,31,19.3,1342.5,6,45.5,51.5,6.1,88.3,82.2,72.7,-9.5,47,0,47,48,74,8,11.1,6.9
2024-08-24T08:30:00,350.6,278.6,0.795,60.7,1,0,0,0,205.8,22.2,0,31.3,19.3,1335.5,6.3,45.4,51.7,6.3,88.6,82.3,72.7,-9.6,47,0,47,48,73.9,8,11.2,6.9
2024-08-24T08:40:00,361.7,284.3,0.786,62.2,1,0,0,0,212,22.1,0,30.9,19.3,1335.5,6.5,45.2,51.7,6.4,89.1,82.7,72.7,-10,47,0,47,48,74.6,7.8,10.9,6.8
2024-08-24T08:50:00,333,282.5,0.848,61.6,1,0,0,0,210,22.2,0,31,19.3,1332,6,45.4,51.4,5.9,88.8,82.9,72.7,-10.2,47,0,47,48,74.3,7.9,11,6.8
2024-08-24T09:00:00,358.2,285.1,0.796,61.3,1,0,0,0,207.9,23.5,0,33.2,20.5,1364.5,6.3,45.3,51.6,6.2,89.2,83,72.7,-10.3,48,0,48,49,72.9,8.2,11.6,7.2
2024-08-24T09:10:00,349.5,318.9,0.912,71.4,1,0,0,0,242.1,23.4,0,33.1,20.3,1353,6.2,45.3,51.5,6.3,89.3,83,72.7,-10.3,48,0,48,49,75.9,7.3,10.4,6.4
2024-08-24T09:20:00,379.6,305.5,0.805,67.5,1,0,0,0,228.9,23.5,0,32.8,20.4,1359.9,6.7,45.5,52.2,6.3,90.1,83.8,72.7,-11.1,48,0,48,49,74.9,7.7,10.7,6.7
2024-08-24T09:30:00,414.3,329.9,0.796,74.6,1,0,0,0,253,23.6,0,33.2,20.2,1362.2,7.3,45.1,52.4,6.9,91.1,84.2,72.7,-11.5,48,0,48,49,76.7,7.1,10.1,6.1
2024-08-24T09:40:00,378,304.7,0.806,67.1,1,0,0,0,227.8,23.5,0,33.1,20.3,1354.1,6.7,45.5,52.2,6.7,91.3,84.6,72.7,-11.9,48,0,48,49,74.8,7.7,10.9,6.7
2024-08-24T09:50:00,415.4,322.1,0.775,72.3,1,0,0,0,245.2,23.6,0,33.1,20.3,1365.6,7.3,45.4,52.7,7,91.8,84.8,72.7,-12.1,48,0,48,49,76.1,7.3,10.3,6.3
2024-08-24T10:00:00,412.1,358.4,0.87,82.8,1,0,0,0,281,23.8,0,33.3,20.3,1373.7,7.2,45.6,52.8,7.2,92.3,85.1,72.7,-12.4,48,0,48,49,78.4,6.6,9.3,5.7
2024-08-24T10:10:00,422.8,316.3,0.748,70.5,1,0,0,0,239.3,23.7,0,32.9,20.4,1371.4,7.4,45.6,53,7.2,92.4,85.2,72.7,-12.5,48,0,48,49,75.7,7.5,10.4,6.4
2024-08-24T10:20:00,428.6,351.3,0.82,80.8,1,0,0,0,274,23.5,0,33.4,20.5,1371.4,7.5,45.5,53,7.3,92.4,85.1,72.7,-12.4,48,0,48,49,78,6.7,9.5,5.8
2024-08-24T10:30:00,404.7,344.4,0.851,78.7,1,0,0,0,267.1,23.7,0,33.3,20.2,1367.9,7.1,45.8,52.9,7,92.2,85.2,72.7,-12.5,48,0,48,49,77.6,6.9,9.7,5.9
2024-08-24T10:40:00,428.9,359.5,0.838,83.2,1,0,0,0,282.4,23.6,0,33.2,20.4,1372.5,7.5,45.6,53.1,7,92.5,85.5,72.7,-12.8,48,0,48,49,78.5,6.6,9.2,5.7
2024-08-24T10:50:00,421.1,362.6,0.861,84.2,1,0,0,0,285.5,23.6,0,33.3,20.2,1365.6,7.4,46,53.4,7.3,92.7,85.4,72.7,-12.7,48,0,48,49,78.7,6.5,9.2,5.6
2024-08-24T11:00:00,430,359.5,0.836,82.3,1,0,0,0,279.3,23.7,0,35,21.5,1375.9,7.5,46,53.5,7.3,92.8,85.5,72.7,-12.8,48,0,49,50,77.7,6.6,9.7,6
2024-08-24T11:10:00,426,364.5,0.856,83.8,1,0,0,0,284.3,23.7,0,35.1,21.4,1363.4,7.5,46.1,53.6,7,92.4,85.4,72.7,-12.7,48,0,49,50,78,6.5,9.6,5.9
2024-08-24T11:20:00,429.6,347.2,0.808,78.5,1,0,0,0,266.3,23.6,0,35.8,21.5,1374.8,7.5,46,53.5,6.9,92.6,85.7,72.7,-13,48,0,49,50,76.7,6.8,10.3,6.2
2024-08-24T11:30:00,427.8,358.6,0.838,82,1,0,0,0,278.2,23.7,0,35.3,21.4,1369.1,7.5,45.9,53.4,7.2,92.8,85.6,72.7,-12.9,48,0,49,50,77.6,6.6,9.9,6
2024-08-24T11:40:00,433.5,364.6,0.841,83.8,1,0,0,0,284.2,23.5,0,35.3,21.5,1369.1,7.6,45.9,53.5,7.3,92.8,85.5,72.7,-12.8,48,0,49,50,78,6.5,9.7,5.9
2024-08-24T11:50:00,436.3,343.9,0.788,77.7,1,0,0,0,263.7,23.6,0,35.2,21.3,1359.9,7.7,45.8,53.5,7.1,92.6,85.5,72.7,-12.8,48,0,49,50,76.7,6.9,10.2,6.2
2024-08-24T12:00:00,414,358.2,0.865,81.6,1,0,0,0,277.9,23.7,0,35.2,21.4,1361.1,7.3,46,53.3,6.9,92.4,85.5,72.7,-12.8,48,0,49,50,77.6,6.6,9.8,6
2024-08-24T12:10:00,433.5,339.9,0.784,76.3,1,0,0,0,259.8,23.5,0,35.2,21.4,1369.1,7.6,45.8,53.4,7,92.6,85.6,72.7,-12.9,48,0,49,50,76.4,6.9,10.4,6.3
2024-08-24T12:20:00,414,331.7,0.801,73.7,1,0,0,0,251.1,23.6,0,35.6,21.5,1361.1,7.3,46.1,53.4,7,92.8,85.8,72.7,-13.1,48,0,49,50,75.7,7.1,10.7,6.5
2024-08-24T12:30:00,423.2,356.8,0.843,81.5,1,0,0,0,276.4,23.6,0,35.3,21.5,1372.5,7.4,46,53.4,6.7,92.5,85.8,72.7,-13.1,48,0,49,50,77.5,6.6,9.9,6
2024-08-24T12:40:00,426.8,355.7,0.833,81.2,1,0,0,0,275.5,23.6,0,35.2,21.4,1365.6,7.5,45.8,53.3,7,92.9,85.9,72.7,-13.2,48,0,49,50,77.4,6.6,9.9,6
2024-08-24T12:50:00,406.4,348.1,0.857,78.9,1,0,0,0,267.8,23.6,0,35.2,21.5,1373.7,7.1,46.1,53.2,6.7,92.7,86,72.7,-13.3,48,0,49,50,76.9,6.8,10.1,6.2
2024-08-24T13:00:00,415,357.1,0.86,81.6,1,0,0,0,276.8,23.8,0,35.1,21.4,1364.5,7.3,45.9,53.2,7,93.3,86.3,72.7,-13.6,48,0,49,50,77.5,6.7,9.8,6
2024-08-24T13:10:00,416.8,359.2,0.862,82.2,1,0,0,0,278.7,23.6,0,35.5,21.3,1370.2,7.3,46.2,53.5,6.9,93.3,86.4,72.7,-13.7,48,0,49,50,77.6,6.6,9.9,5.9
2024-08-24T13:20:00,414.7,338.6,0.816,76.1,1,0,0,0,258.3,23.6,0,35.3,21.4,1363.4,7.3,46.1,53.4,6.9,93.4,86.5,72.7,-13.8,48,0,49,50,76.3,7,10.4,6.3
2024-08-24T13:30:00,428.9,354.8,0.827,80.9,1,0,0,0,274.5,23.6,0,35.4,21.2,1372.5,7.5,46.2,53.7,7,93.6,86.6,72.7,-13.9,48,0,49,50,77.4,6.7,10,6
2024-08-24T13:40:00,415.7,358,0.861,81.9,1,0,0,0,277.7,23.6,0,35.4,21.3,1366.8,7.3,46.2,53.5,7,93.8,86.8,72.7,-14.1,48,0,49,50,77.6,6.6,9.9,5.9
2024-08-24T13:50:00,437,363,0.831,83.3,1,0,0,0,282.4,23.6,0,35.5,21.5,1362.2,7.7,46,53.7,7.1,93.8,86.7,72.7,-14,48,0,49,50,77.8,6.5,9.8,5.9
2024-08-24T14:00:00,414,351.6,0.849,80,1,0,0,0,271.3,23.5,0,35.3,21.4,1361.1,7.3,46.3,53.6,6.9,94,87.1,72.7,-14.4,48,0,49,50,77.2,6.7,10,6.1
2024-08-24T14:10:00,422.8,349.1,0.826,79.2,1,0,0,0,268.8,23.7,0,35.2,21.3,1371.4,7.4,46.3,53.7,7,94.1,87.1,72.7,-14.4,48,0,49,50,77,6.8,10.1,6.1
2024-08-24T14:20:00,409.7,352.8,0.861,80.3,1,0,0,0,272.3,23.4,0,35.5,21.5,1365.6,7.2,46.3,53.5,7,94.1,87.1,72.7,-14.4,48,0,49,50,77.2,6.6,10.1,6.1
2024-08-24T14:30:00,431.7,358.2,0.83,81.9,1,0,0,0,277.8,23.6,0,35.4,21.4,1363.4,7.6,46.1,53.7,7.2,94,86.8,72.7,-14.1,48,0,49,50,77.6,6.6,9.9,6
2024-08-24T14:40:00,437.8,357.1,0.816,81.7,1,0,0,0,277.1,23.6,0,35,21.3,1364.5,7.7,46,53.7,7.2,93.8,86.6,72.7,-13.9,48,0,49,50,77.6,6.6,9.8,6
2024-08-24T14:50:00,434.3,349.1,0.804,79.3,1,0,0,0,269.1,23.5,0,35.2,21.3,1371.4,7.6,45.9,53.5,7.2,94,86.8,72.7,-14.1,48,0,49,50,77.1,6.7,10.1,6.1
2024-08-24T15:00:00,435.9,349.9,0.803,79.5,1,0,0,0,269.7,23.5,0,35.3,21.4,1358.7,7.7,45.9,53.6,7.1,93.6,86.5,72.7,-13.8,48,0,49,50,77.1,6.7,10.1,6.1
2024-08-24T15:10:00,426,354.6,0.832,80.9,1,0,0,0,274.4,23.8,0,35,21.5,1363.4,7.5,46,53.5,7.2,93.5,86.3,72.7,-13.6,48,0,49,50,77.4,6.7,9.9,6.1
2024-08-24T15:20:00,418.9,341.7,0.816,77.1,1,0,0,0,261.4,23.7,0,35.2,21.4,1358.7,7.4,46.1,53.5,7.2,93.5,86.3,72.7,-13.6,48,0,49,50,76.5,6.9,10.3,6.2
2024-08-24T15:30:00,438.9,355.9,0.811,81.2,1,0,0,0,275.5,23.6,0,35.3,21.5,1367.9,7.7,45.6,53.3,7.3,93.4,86.1,72.7,-13.4,48,0,49,50,77.4,6.6,9.9,6
2024-08-24T15:40:00,412.2,336.5,0.816,75.2,1,0,0,0,256.2,23.5,0,35.3,21.5,1355.3,7.3,45.8,53.1,7,92.9,85.9,72.7,-13.2,48,0,49,50,76.1,7,10.5,6.4
2024-08-24T15:50:00,421.8,328,0.778,72.9,1,0,0,0,248.1,23.5,0,35.2,21.1,1367.9,7.4,45.7,53.1,7.1,93.1,86,72.7,-13.3,48,0,49,50,75.6,7.2,10.7,6.4
2024-08-24T16:00:00,413.3,344.2,0.833,77.8,1,0,0,0,264,23.5,0,35.4,21.4,1358.7,7.3,45.4,52.7,6.9,92.5,85.6,72.7,-12.9,48,0,49,50,76.7,6.8,10.3,6.2
2024-08-24T16:10:00,410,350.9,0.856,79.7,1,0,0,0,270.4,23.7,0,35.4,21.4,1366.8,7.2,45.9,53.1,6.9,92.7,85.8,72.7,-13.1,48,0,49,50,77.1,6.8,10.1,6.1
2024-08-24T16:20:00,416.1,343,0.824,77.4,1,0,0,0,262.5,23.7,0,35.4,21.4,1367.9,7.3,45.8,53.1,7,92.7,85.7,72.7,-13,48,0,49,50,76.5,6.9,10.3,6.2
2024-08-24T16:30:00,427.1,325.1,0.761,72.2,1,0,0,0,245,23.7,0,35,21.4,1366.8,7.5,45.6,53.1,7.2,92.9,85.7,72.7,-13,48,0,49,50,75.4,7.3,10.8,6.6
2024-08-24T16:50:00,415.4,347.4,0.836,78.6,1,0,0,0,266.7,23.6,0,35.5,21.7,1365.6,7.3,45.5,52.8,6.9,92.6,85.7,72.7,-13,48,0,49,50,76.8,6.8,10.2,6.2
2024-08-24T17:00:00,410.4,324.2,0.79,72,1,0,0,0,244.3,23.6,0,35.1,21.2,1367.9,7.2,45.4,52.6,6.9,92.3,85.4,72.7,-12.7,48,0,49,50,75.3,7.3,10.8,6.5
2024-08-24T17:10:00,397.3,321.4,0.809,71.2,1,0,0,0,241.4,23.7,0,35.1,21.2,1362.2,7,45.4,52.4,6.7,92.2,85.5,72.7,-12.8,48,0,49,50,75.1,7.4,10.9,6.6
2024-08-24T17:20:00,417.8,343.5,0.822,77.6,1,0,0,0,263.2,23.7,0,35.2,21.4,1373.7,7.3,45.3,52.6,6.8,92.3,85.5,72.7,-12.8,48,0,49,50,76.6,6.9,10.2,6.2
2024-08-24T17:30:00,416.4,342.4,0.822,77.2,1,0,0,0,261.9,23.6,0,35.5,21.5,1369.1,7.3,45.2,52.5,7.3,91.3,84,72.7,-11.3,48,0,49,50,76.5,6.9,10.4,6.3
2024-08-24T17:40:00,378.4,315.6,0.834,69.4,1,0,0,0,235.4,23.6,0,35.1,21.4,1375.9,6.6,45.8,52.4,7,90.8,83.8,72.7,-11.1,48,0,49,50,74.6,7.5,11.1,6.8
2024-08-24T17:50:00,399.7,331.5,0.829,74,1,0,0,0,251.1,23.6,0,35.3,21.5,1370.2,7,45.6,52.6,7,90.7,83.7,72.7,-11,48,0,49,50,75.7,7.1,10.6,6.5
2024-08-24T18:00:00,415.7,353.5,0.85,80.5,1,0,0,0,273.2,23.6,0,35.3,21.3,1366.8,7.3,45.1,52.4,7.4,91.4,84,72.7,-11.3,48,0,49,50,77.3,6.7,10,6
2024-08-24T18:10:00,398.3,316.6,0.795,69.6,1,0,0,0,236,23.6,0,35.4,21.6,1365.6,7,45.5,52.5,6.7,90.7,84,72.7,-11.3,48,0,49,50,74.5,7.5,11.2,6.8
2024-08-24T18:20:00,416.1,356,0.856,81.3,1,0,0,0,275.9,23.7,0,35.2,21.2,1367.9,7.3,45.1,52.4,7.1,91.4,84.3,72.7,-11.6,48,0,49,50,77.5,6.7,9.9,6
2024-08-24T18:30:00,401,337.7,0.842,75.8,1,0,0,0,257.1,23.7,0,35.3,21.5,1374.8,7,45.2,52.2,6.8,91,84.2,72.7,-11.5,48,0,49,50,76.1,7,10.5,6.4
2024-08-24T18:40:00,384.7,312.4,0.812,68.4,1,0,0,0,231.9,23.7,0,35.1,21.6,1357.6,6.8,45.5,52.3,6.9,90.7,83.8,72.7,-11.1,48,0,49,50,74.3,7.6,11.2,6.9
2024-08-24T18:50:00,392,313.5,0.8,68.6,1,0,0,0,232.7,23.6,0,35.6,21.6,1363.4,6.9,45.4,52.3,6.7,90.4,83.7,72.7,-11,48,0,49,50,74.2,7.5,11.3,6.9
2024-08-24T19:00:00,387.6,297.8,0.768,65.6,1,0,0,0,222.7,22.1,0,32.9,20.1,1348.3,6.9,45,51.9,6.6,90.2,83.6,72.7,-10.9,47,0,48,49,74.8,7.4,11.1,6.7
2024-08-24T19:10:00,344.7,283.2,0.822,60.8,1,0,0,0,207.2,22,0,33.5,20.5,1334.3,6.2,45.3,51.5,6.1,89.3,83.2,72.7,-10.5,47,0,48,49,73.2,7.8,11.8,7.2
2024-08-24T19:20:00,341.6,268.2,0.785,56.5,1,0,0,0,192.8,22,0,32.9,20.5,1322.5,6.2,45.3,51.5,6,89.2,83.2,72.7,-10.5,47,0,48,49,71.9,8.2,12.3,7.7
2024-08-24T19:30:00,341.6,268.2,0.785,56.8,1,0,0,0,192.7,22.1,0,33.1,20.4,1322.5,6.2,45.3,51.5,5.8,88.8,83,72.7,-10.3,47,0,48,49,71.8,8.2,12.3,7.6
2024-08-24T19:40:00,308.9,271,0.877,57.5,1,0,0,0,195.2,22.1,0,33.5,20.3,1323.7,5.6,45.5,51.1,5.7,88.4,82.7,72.7,-10,47,0,48,49,72,8.1,12.3,7.5
2024-08-24T19:50:00,303.3,259.3,0.855,54,1,0,0,0,183.4,22,0,33.4,20.5,1323.7,5.5,45.5,51,5.4,87.8,82.4,72.7,-9.7,47,0,48,49,70.7,8.5,12.9,7.9
2024-08-24T20:00:00,290,260.5,0.898,55.4,1,0,0,0,188.1,22,0,31.2,19.1,1313,5.3,45.3,50.6,5.4,87.9,82.5,72.7,-9.8,47,0,47,48,72.2,8.5,12,7.3
2024-08-24T20:10:00,290,263,0.907,56.1,1,0,0,0,190.3,22,0,31.4,19.3,1313,5.3,45.4,50.7,5.4,87.7,82.3,72.7,-9.6,47,0,47,48,72.4,8.4,11.9,7.3
2024-08-24T20:20:00,295.2,268.4,0.909,57.8,1,0,0,0,196.2,22.1,0,31.1,19,1311.8,5.4,45.5,50.9,5.5,87.8,82.3,72.7,-9.6,47,0,47,48,73.1,8.2,11.6,7.1
2024-08-24T20:30:00,307.2,277.5,0.903,60.6,1,0,0,0,205.6,21.9,0,30.9,19.1,1316.6,5.6,45.3,50.9,5.6,87.9,82.3,72.7,-9.6,47,0,47,48,74.1,7.9,11.1,6.9
2024-08-24T20:40:00,325.1,269.9,0.83,58.2,1,0,0,0,197.5,22,0,31.1,19.4,1322.5,5.9,44.7,50.6,5.8,88.1,82.3,72.7,-9.6,47,0,47,48,73.2,8.1,11.5,7.2
2024-08-24T20:50:00,290.7,272.2,0.936,58.9,1,0,0,0,199.7,22,0,31.1,19.4,1316.6,5.3,45.3,50.6,5.6,88,82.4,72.7,-9.7,47,0,47,48,73.4,8.1,11.4,7.1
2024-08-24T21:00:00,254.5,273.7,1.075,60.7,1,0,0,0,205.9,20.7,0,29,18.1,1299.8,4.7,45.5,50.2,4.9,87.3,82.4,72.7,-9.7,46,0,46,47,75.2,7.6,10.6,6.6
2024-08-24T21:10:00,277.4,228.6,0.824,47.4,1,0,0,0,160.9,20.5,0,29.1,18,1280.4,5.2,44.9,50.1,5.2,87.3,82.1,72.7,-9.4,46,0,46,47,70.4,9,12.7,7.9
2024-08-24T21:20:00,267.5,233.4,0.872,48.7,1,0,0,0,165.3,20.5,0,29.4,18.1,1284,5,45.2,50.2,4.7,86.8,82.1,72.7,-9.4,46,0,46,47,70.8,8.8,12.6,7.8
2024-08-24T21:30:00,266.2,239.2,0.899,50.5,1,0,0,0,171.3,20.5,0,29.3,18.1,1277.9,5,45.1,50.1,4.9,86.8,81.9,72.7,-9.2,46,0,46,47,71.6,8.6,12.2,7.6
2024-08-24T21:40:00,277.7,259.5,0.935,56.5,1,0,0,0,191.8,20.6,0,29.1,18,1281.6,5.2,45,50.2,4.9,86.8,81.9,72.7,-9.2,46,0,46,47,73.9,7.9,11.2,6.9
2024-08-24T21:50:00,275.8,223.2,0.809,45.8,1,0,0,0,155.4,20.5,0,29.2,18,1273,5.2,45.1,50.3,4.9,86.9,82,72.7,-9.3,46,0,46,47,69.6,9.2,13.1,8.1
2024-08-24T22:00:00,281.4,244.6,0.869,52.5,1,0,0,0,178,19.2,0,29.1,18.2,1250.6,5.4,45.1,50.5,4.9,87,82.1,72.7,-9.4,45,0,46,47,72.8,7.9,11.9,7.5
2024-08-24T22:10:00,252.1,193.1,0.766,37.2,1,0,0,0,126.3,19.3,0,29.3,18.2,1260.6,4.8,45.4,50.2,4.7,86.8,82.1,72.7,-9.4,45,0,46,47,65.4,10,15.2,9.4
2024-08-24T22:20:00,255.8,253,0.989,54.9,1,0,0,0,186.5,19.2,0,29.2,18.1,1253.1,4.9,45.3,50.2,4.7,86.6,81.9,72.7,-9.2,45,0,46,47,73.7,7.6,11.6,7.2
2024-08-24T22:30:00,240.7,265.1,1.102,58.2,1,0,0,0,198.5,19.3,0,29.2,18.2,1255.6,4.6,45.4,50,4.5,86.5,82,72.7,-9.3,45,0,46,47,74.9,7.3,11,6.9
2024-08-24T22:40:00,281.4,239.4,0.851,50.7,1,0,0,0,173,19.3,0,29.1,18,1250.6,5.4,45,50.4,4.9,86.7,81.8,72.7,-9.1,45,0,46,47,72.3,8,12.2,7.5
2024-08-24T22:50:00,288.3,241.7,0.838,51.6,1,0,0,0,175,19.3,0,29.2,18.2,1258.1,5.5,45,50.5,5,86.8,81.8,72.7,-9.1,45,0,46,47,72.4,8,12.1,7.5
2024-08-24T23:00:00,0,65,0,0,0,0,0,0,0.2,19.3,0,27.2,18.2,0,4.4,45.6,50,4.7,86.5,81.8,72.7,-9.1,45,0,45,47,0.3,29.7,41.9,28.1
2024-08-24T23:10:00,261.6,232.5,0.889,49.4,1,0,0,0,167.7,19.3,0,27.3,18.2,1255.6,5,45,50,4.7,86.3,81.6,72.7,-8.9,45,0,45,47,72.1,8.3,11.7,7.8
2024-08-24T23:20:00,229.1,220.5,0.962,45.9,1,0,0,0,155.9,19.3,0,27.2,18.1,1249.4,4.4,45.2,49.6,4.5,85.9,81.4,72.7,-8.7,45,0,45,47,70.7,8.8,12.3,8.2
2024-08-24T23:30:00,222.5,200.1,0.899,39.9,1,0,0,0,135.4,19.1,0,27.4,18.1,1241.8,4.3,45.2,49.5,4.3,85.5,81.2,72.7,-8.5,45,0,45,47,67.7,9.6,13.7,9
2024-08-24T23:40:00,227.7,205.4,0.902,41.5,1,0,0,0,140.8,19.1,0,27.4,18.1,1241.8,4.4,45.2,49.6,4,85.1,81.1,72.7,-8.4,45,0,45,47,68.5,9.3,13.3,8.8
2024-08-24T23:50:00,206.3,201.5,0.977,40.4,1,0,0,0,137,19.1,0,27.3,18.1,1238,4,45.1,49.1,3.9,84.9,81,72.7,-8.3,45,0,45,47,68,9.5,13.5,9
2024-08-25T00:00:00,206.3,195.1,0.946,38.4,1,0,0,0,130.4,19.2,0,27.4,18.2,1238,4,45.1,49.1,3.8,84.6,80.8,72.7,-8.1,45,0,45,47,66.8,9.8,14,9.3
2024-08-25T00:10:00,211.3,205.5,0.973,41.5,1,0,0,0,140.8,19.1,0,27.3,18.3,1236.8,4.1,45.1,49.2,3.9,84.7,80.8,72.7,-8.1,45,0,45,47,68.5,9.3,13.3,8.9
2024-08-25T00:20:00,195.6,199,1.017,39.6,1,0,0,0,134.4,19.1,0,27.2,18.3,1235.5,3.8,45.2,49,3.6,84.6,81,72.7,-8.3,45,0,45,47,67.5,9.6,13.7,9.2
2024-08-25T00:30:00,216.4,187.8,0.868,36.3,1,0,0,0,123.4,19.1,0,27.2,18.2,1236.8,4.2,45.2,49.4,3.8,84.8,81,72.7,-8.3,45,0,45,47,65.7,10.2,14.5,9.7
2024-08-25T00:40:00,206.1,201.6,0.978,40.4,1,0,0,0,137,19.1,0,27.2,18.2,1236.8,4,45.3,49.3,3.7,84.6,80.9,72.7,-8.2,45,0,45,47,68,9.5,13.5,9
2024-08-25T00:50:00,222,200,0.901,39.9,1,0,0,0,135.6,19.2,0,27.2,18,1239.3,4.3,45,49.3,4,84.8,80.8,72.7,-8.1,45,0,45,47,67.8,9.6,13.6,9
2024-08-25T01:00:00,231.9,200.7,0.865,40.1,1,0,0,0,136,19.1,0,27.3,18.3,1236.8,4.5,44.8,49.3,3.9,84.6,80.7,72.7,-8,45,0,45,47,67.8,9.5,13.6,9.1
2024-08-25T01:10:00,190.7,192.2,1.008,37.6,1,0,0,0,127.7,19.1,0,27.3,18.1,1236.8,3.7,45.4,49.1,3.6,84.2,80.6,72.7,-7.9,45,0,45,47,66.4,9.9,14.2,9.4
2024-08-25T01:20:00,205.9,180.4,0.876,34,1,0,0,0,115.6,19,0,27.5,18.3,1235.5,4,45.1,49.1,3.6,84.1,80.5,72.7,-7.8,45,0,45,47,64.1,10.6,15.2,10.1
2024-08-25T01:30:00,195.4,191.2,0.978,37.3,1,0,0,0,126.5,19.1,0,27.4,18.1,1234.2,3.8,44.9,48.7,3.7,84,80.3,72.7,-7.6,45,0,45,47,66.2,10,14.3,9.5
2024-08-25T01:40:00,203.8,196.9,0.966,39,1,0,0,0,132.4,18.9,0,27.3,18.3,1222.8,4,45,49,3.7,83.7,80,72.7,-7.3,45,0,45,47,67.2,9.6,13.9,9.3
2024-08-25T01:50:00,216.4,176.9,0.817,32.7,1,0,0,0,112.1,19.2,0,27.3,18.3,1236.8,4.2,44.9,49.1,3.8,83.6,79.8,72.7,-7.1,45,0,45,47,63.4,10.8,15.5,10.3
2024-08-25T02:00:00,181.3,235.4,1.299,50.1,1,0,0,0,170.9,19.1,0,27.2,18.1,1243.1,3.5,45.3,48.8,3.6,83.5,79.9,72.7,-7.2,45,0,45,47,72.6,8.1,11.6,7.7
2024-08-25T02:10:00,183.4,215.6,1.176,44.4,1,0,0,0,150.8,19.1,0,27.5,18.2,1222.8,3.6,45.3,48.9,3.8,83.5,79.7,72.7,-7,45,0,45,47,70,8.9,12.7,8.4
2024-08-25T02:20:00,210,170.8,0.813,31.3,1,0,0,0,106.3,19.1,0,27.4,18,1229.1,4.1,44.6,48.7,3.9,83.3,79.4,72.7,-6.7,45,0,45,47,62.2,11.2,16,10.6
2024-08-25T02:30:00,225.6,172.6,0.765,31.7,1,0,0,0,107.8,19.2,0,27.3,18.4,1230.4,4.4,44.6,49,4,82.7,78.7,72.7,-6,45,0,45,47,62.4,11.1,15.8,10.7
2024-08-25T02:40:00,191.1,222,1.162,46.3,1,0,0,0,157.1,19.2,0,27.4,18.3,1239.3,3.7,45.3,49,3.5,81.8,78.3,72.7,-5.6,45,0,45,47,70.8,8.7,12.3,8.2
2024-08-25T02:50:00,184.6,225.2,1.22,47.3,1,0,0,0,160.4,19.2,0,27.3,18.3,1230.4,3.6,45.2,48.8,3.8,81.7,77.9,72.7,-5.2,45,0,45,47,71.2,8.5,12.1,8.1
2024-08-25T03:00:00,194.8,148,0.76,24.5,1,0,0,0,83.2,19.1,0,27.3,18.4,1230.4,3.8,44.8,48.6,3.6,81.4,77.8,72.7,-5.1,45,0,45,47,56.2,12.9,18.5,12.4
2024-08-25T03:10:00,196.2,162.5,0.828,28.8,1,0,0,0,97.9,19,0,27.3,18.3,1239.3,3.8,44.9,48.7,3.7,81.4,77.7,72.7,-5,45,0,45,47,60.2,11.7,16.8,11.3
2024-08-25T03:20:00,189.7,228.4,1.204,48.3,1,0,0,0,163.9,19,0,27.2,18.1,1230.4,3.7,45,48.7,3.7,81.4,77.7,72.7,-5,45,0,45,47,71.8,8.3,11.9,7.9
2024-08-25T03:30:00,206.8,229.5,1.11,48.6,1,0,0,0,164.9,19.1,0,27.2,18.2,1240.6,4,44.5,48.5,3.8,81.7,77.9,72.7,-5.2,45,0,45,47,71.9,8.3,11.9,7.9
2024-08-25T03:40:00,202.4,183.7,0.908,34.9,1,0,0,0,118.7,19.1,0,27.7,18.3,1245.6,3.9,44.8,48.7,3.4,81.3,77.9,72.7,-5.2,45,0,45,47,64.6,10.4,15.1,10
2024-08-25T03:50:00,179.1,163.1,0.911,28.9,1,0,0,0,98.3,19.2,0,27.3,18.3,1227.9,3.5,45.4,48.9,3.5,81.3,77.8,72.7,-5.1,45,0,45,47,60.3,11.8,16.8,11.2
2024-08-25T04:00:00,176.3,182.5,1.035,34.6,1,0,0,0,117.6,19.1,0,27.3,18.4,1244.4,3.4,45.2,48.6,3.5,81.4,77.9,72.7,-5.2,45,0,45,47,64.5,10.5,15,10.1
2024-08-25T04:10:00,214,188,0.879,36.3,1,0,0,0,123.4,19.1,0,27.3,18.2,1222.8,4.2,44.6,48.8,3.7,81.4,77.7,72.7,-5,45,0,45,47,65.6,10.2,14.5,9.7
2024-08-25T04:20:00,200.2,216.8,1.083,44.8,1,0,0,0,152,19.1,0,27.5,18.3,1231.7,3.9,44.9,48.8,3.7,81.6,77.9,72.7,-5.2,45,0,45,47,70.1,8.8,12.7,8.4
2024-08-25T04:30:00,196.6,210.4,1.07,43,1,0,0,0,145.8,19.1,0,27.3,18.3,1241.8,3.8,44.9,48.7,3.8,81.4,77.6,72.7,-4.9,45,0,45,47,69.3,9.1,13,8.7
2024-08-25T04:40:00,201.2,163.5,0.813,29.1,1,0,0,0,98.9,19.2,0,27.2,18.2,1238,3.9,44.8,48.7,4.1,81.7,77.6,72.7,-4.9,45,0,45,47,60.5,11.7,16.6,11.1
2024-08-25T04:50:00,200.8,165.2,0.823,29.5,1,0,0,0,100.3,19.2,0,27.4,18.2,1235.5,3.9,44.9,48.8,3.7,81.3,77.6,72.7,-4.9,45,0,45,47,60.7,11.6,16.6,11
2024-08-25T05:00:00,223.2,242,1.084,51.5,1,0,0,0,175.8,20.5,0,27.3,18.5,1275.5,4.2,45.2,49.4,3.9,81.4,77.5,72.7,-4.8,46,0,45,47,72.6,8.5,11.3,7.6
2024-08-25T05:10:00,194.7,216.4,1.111,44,1,0,0,0,150.4,20.4,0,27.4,18.2,1263.1,3.7,44.9,48.6,3.9,81.5,77.6,72.7,-4.9,46,0,45,47,69.5,9.4,12.7,8.4
2024-08-25T05:20:00,0,67.2,0,0,0,0,0,0,1.2,20.5,0,27.4,18.1,0,4.3,44.5,48.8,4.2,82.3,78.1,72.7,-5.4,46,0,45,47,1.8,30.5,40.7,27
2024-08-25T05:30:00,230.9,221,0.957,45.7,1,0,0,0,155,20.4,0,27.3,18.3,1259.4,4.4,44.6,49,4.1,82.1,78,72.7,-5.3,46,0,45,47,70.1,9.2,12.4,8.3
2024-08-25T05:40:00,234.7,201.6,0.859,39.9,1,0,0,0,135.5,20.4,0,27.3,18.4,1251.9,4.5,44.8,49.3,4.1,82,77.9,72.7,-5.2,46,0,45,47,67.2,10.1,13.5,9.1
2024-08-25T05:50:00,195.3,174.9,0.896,32.1,1,0,0,0,109.2,20.5,0,27.2,18.1,1266.8,3.7,45.6,49.3,3.9,81.9,78,72.7,-5.3,46,0,45,47,62.4,11.7,15.5,10.4
2024-08-25T06:00:00,223.4,240.4,1.076,51.4,1,0,0,0,174.3,20.6,0,27.3,18.1,1276.7,4.2,45.4,49.6,4.2,82.1,77.9,72.7,-5.2,46,0,45,47,72.5,8.6,11.4,7.6
2024-08-25T06:10:00,236.7,255.2,1.078,55.8,1,0,0,0,189.2,20.5,0,27.3,18.2,1291.3,4.4,45.5,49.9,4.7,82.8,78.1,72.7,-5.4,46,0,45,47,74.1,8,10.7,7.1
2024-08-25T06:20:00,265.7,208.9,0.786,42,1,0,0,0,142.5,20.5,0,27.3,18.5,1275.5,5,45.2,50.2,4.9,83.6,78.7,72.7,-6,46,0,45,47,68.2,9.8,13.1,8.9
2024-08-25T06:30:00,272.3,228.3,0.838,47.8,1,0,0,0,162.1,20.6,0,27.3,18.3,1281.6,5.1,45.3,50.4,5,84.2,79.2,72.7,-6.5,46,0,45,47,71,9,12,8
2024-08-25T06:40:00,260.7,224.4,0.861,46.6,1,0,0,0,158.2,20.6,0,27.3,18.3,1276.7,4.9,45.3,50.2,4.9,84.3,79.4,72.7,-6.7,46,0,45,47,70.5,9.2,12.2,8.1
2024-08-25T06:50:00,258,221.6,0.859,45.8,1,0,0,0,155.5,20.6,0,27.3,18.2,1290.1,4.8,45.3,50.1,4.9,84,79.1,72.7,-6.4,46,0,45,47,70.2,9.3,12.3,8.2
2024-08-25T07:00:00,279.5,227.8,0.815,46.7,1,0,0,0,158.5,22,0,29.1,18.2,1315.4,5.1,45.5,50.6,5,83.9,78.9,72.7,-6.2,47,0,46,47,69.6,9.7,12.8,8
2024-08-25T07:10:00,274.8,244.3,0.889,51.6,1,0,0,0,175,22,0,29.2,18.1,1318.9,5,45.4,50.4,5.1,84.2,79.1,72.7,-6.4,47,0,46,47,71.6,9,12,7.4
2024-08-25T07:20:00,273.5,230.9,0.844,47.5,1,0,0,0,161.3,22.1,0,29.3,18.2,1313,5,45.4,50.4,5.1,84.5,79.4,72.7,-6.7,47,0,46,47,69.9,9.6,12.7,7.9
2024-08-25T07:30:00,366.5,302,0.824,68.6,1,0,0,0,232.6,21.9,0,29.3,18.2,1313,6.7,43.7,50.4,6.5,85.8,79.3,72.7,-6.6,47,0,46,47,77,7.2,9.7,6
2024-08-25T07:40:00,324.8,270.6,0.833,59.3,1,0,0,0,201.4,22,0,29.1,18.1,1321.3,5.9,43.1,49,6.1,86.3,80.2,72.7,-7.5,47,0,46,47,74.4,8.1,10.8,6.7
2024-08-25T07:50:00,285.5,246.2,0.862,52.1,1,0,0,0,176.8,22,0,29.2,18.1,1317.8,5.2,43.6,48.8,5.5,85.7,80.2,72.7,-7.5,47,0,46,47,71.8,8.9,11.9,7.4
2024-08-25T08:00:00,278.2,254.7,0.915,53.3,1,0,0,0,181.9,22.1,0,31.3,19.4,1335.5,5,43.5,48.5,5.2,85.3,80.1,72.7,-7.4,47,0,47,48,71.4,8.7,12.3,7.6
2024-08-25T08:10:00,333,302.4,0.908,67.4,1,0,0,0,229.8,22,0,31.2,19.4,1332,6,43.6,49.6,5.9,86.2,80.3,72.7,-7.6,47,0,47,48,76,7.3,10.3,6.4
2024-08-25T08:20:00,333.3,280.7,0.842,61.4,1,0,0,0,208.4,22.2,0,31,19.2,1333.1,6,43.5,49.5,6.2,86.6,80.4,72.7,-7.7,47,0,47,48,74.2,7.9,11,6.9
2024-08-25T08:30:00,321,268.6,0.837,57.7,1,0,0,0,195.7,22.1,0,31.3,19.5,1328.4,5.8,43.5,49.3,5.9,86.3,80.4,72.7,-7.7,47,0,47,48,72.9,8.2,11.6,7.3
2024-08-25T08:40:00,339.4,265.4,0.782,56.8,1,0,0,0,192.8,22.2,0,30.9,19.5,1335.5,6.1,43.4,49.5,5.9,86.4,80.5,72.7,-7.8,47,0,47,48,72.7,8.3,11.7,7.3
2024-08-25T08:50:00,316.3,271.9,0.86,58.8,1,0,0,0,199.6,22,0,31,19.4,1332,5.7,43.6,49.3,5.9,86.6,80.7,72.7,-8,47,0,47,48,73.4,8.1,11.4,7.1
2024-08-25T09:00:00,321.3,277.3,0.863,58.9,1,0,0,0,200,23.6,0,33.1,20.6,1353,5.7,43.6,49.3,5.8,87,81.2,72.7,-8.5,48,0,48,49,72.1,8.5,11.9,7.4
2024-08-25T09:10:00,349.2,291.3,0.834,63.1,1,0,0,0,214.1,23.5,0,33.5,20.2,1351.8,6.2,43.5,49.7,6.1,87.4,81.3,72.7,-8.6,48,0,48,49,73.5,8.1,11.5,6.9
2024-08-25T09:20:00,362.6,289.7,0.799,62.7,1,0,0,0,212.7,23.5,0,32.9,20.6,1359.9,6.4,43.5,49.9,6.3,87.7,81.4,72.7,-8.7,48,0,48,49,73.4,8.1,11.4,7.1
2024-08-25T09:30:00,378.7,314.6,0.831,70,1,0,0,0,237.4,23.5,0,33.2,20.5,1356.4,6.7,43.3,50,6.7,88,81.3,72.7,-8.6,48,0,48,49,75.5,7.5,10.5,6.5
2024-08-25T09:40:00,375.2,288.9,0.77,62.4,1,0,0,0,211.8,23.6,0,33.1,20.4,1364.5,6.6,43.4,50,6.4,87.8,81.4,72.7,-8.7,48,0,48,49,73.3,8.2,11.4,7.1
2024-08-25T09:50:00,409.7,306.2,0.747,67.5,1,0,0,0,229.2,23.4,0,33.2,20.5,1365.6,7.2,43,50.2,7,88.2,81.2,72.7,-8.5,48,0,48,49,74.8,7.6,10.8,6.7
2024-08-25T10:00:00,376.8,327.9,0.87,74,1,0,0,0,251,23.5,0,33,20.3,1370.2,6.6,43.4,50,7,88.4,81.4,72.7,-8.7,48,0,48,49,76.6,7.2,10.1,6.2
2024-08-25T10:10:00,370.8,293,0.79,63.6,1,0,0,0,215.7,23.4,0,33.4,20.5,1369.1,6.5,43.5,50,6.4,87.7,81.3,72.7,-8.6,48,0,48,49,73.6,8,11.4,7
2024-08-25T10:20:00,369.2,290.7,0.787,62.9,1,0,0,0,213.6,23.5,0,33.2,20.5,1363.4,6.5,43.6,50.1,6.5,87.7,81.2,72.7,-8.5,48,0,48,49,73.5,8.1,11.4,7
2024-08-25T10:30:00,370.5,309.1,0.834,68.4,1,0,0,0,231.9,23.6,0,33.1,20.5,1367.9,6.5,44,50.5,6.6,87.9,81.3,72.7,-8.6,48,0,48,49,75,7.6,10.7,6.6
2024-08-25T10:40:00,409.4,349.1,0.853,80.3,1,0,0,0,272.4,23.5,0,32.9,20.3,1364.5,7.2,43.4,50.6,7.2,88.7,81.5,72.7,-8.8,48,0,48,49,78,6.7,9.4,5.8
2024-08-25T10:50:00,403,312.1,0.774,69.2,1,0,0,0,234.8,23.4,0,33.3,20.4,1362.2,7.1,43.3,50.4,7.2,88.6,81.4,72.7,-8.7,48,0,48,49,75.3,7.5,10.7,6.5
2024-08-25T11:00:00,382.5,298.9,0.781,64.4,1,0,0,0,218.3,23.5,0,35.4,21.7,1370.2,6.7,43.5,50.2,6.6,88.2,81.6,72.7,-8.9,48,0,49,50,73,7.9,11.8,7.3
2024-08-25T11:10:00,378.3,337.4,0.892,75.3,1,0,0,0,256.3,23.6,0,35.8,21.7,1355.3,6.7,43.8,50.5,6.7,88,81.3,72.7,-8.6,48,0,49,50,76,7,10.6,6.4
2024-08-25T11:20:00,388.2,329.1,0.848,73,1,0,0,0,248.6,23.6,0,35.5,21.4,1370.2,6.8,43.7,50.5,6.5,88.3,81.8,72.7,-9.1,48,0,49,50,75.5,7.2,10.8,6.5
2024-08-25T11:30:00,416.8,317.3,0.761,69.6,1,0,0,0,236.3,23.7,0,35.7,21.7,1370.2,7.3,43.3,50.6,6.8,88.9,82.1,72.7,-9.4,48,0,49,50,74.5,7.5,11.3,6.8
2024-08-25T11:40:00,396,323.8,0.818,70.2,1,0,0,0,238.2,26.7,0,37.3,21.6,1418.6,6.7,44,50.7,6.5,89.8,83.3,72.7,-10.6,50,0,50,50,73.6,8.3,11.5,6.7
2024-08-25T11:50:00,402.2,345.4,0.859,76.6,1,0,0,0,259.9,26.6,0,37.4,21.4,1419.7,6.8,43.8,50.6,6.8,90.6,83.8,72.7,-11.1,50,0,50,50,75.3,7.7,10.8,6.2
2024-08-25T12:00:00,411,346.4,0.843,76.8,1,0,0,0,260.5,26.6,0,37.8,21.5,1429.6,6.9,43.9,50.8,6.8,90.7,83.9,72.7,-11.2,50,0,50,50,75.2,7.7,10.9,6.2
2024-08-25T12:10:00,409.1,355.6,0.869,79.6,1,0,0,0,270.1,26.7,0,37.3,21.4,1423,6.9,44.1,51,6.8,90.7,83.9,72.7,-11.2,50,0,50,50,76,7.5,10.5,6
2024-08-25T12:20:00,418.9,349.7,0.835,77.9,1,0,0,0,264.2,26.7,0,37.4,21.5,1436.1,7,44,51,6.8,91,84.2,72.7,-11.5,50,0,50,50,75.5,7.6,10.7,6.1
2024-08-25T12:30:00,416.6,357.6,0.858,80.2,1,0,0,0,272.1,26.6,0,37.5,21.4,1428.5,7,43.9,50.9,7,90.9,83.9,72.7,-11.2,50,0,50,50,76.1,7.4,10.5,6
2024-08-25T12:40:00,407.8,335.4,0.822,73.6,1,0,0,0,249.8,26.7,0,37.4,21.5,1418.6,6.9,44.1,51,6.6,90.7,84.1,72.7,-11.4,50,0,50,50,74.5,8,11.2,6.4
2024-08-25T12:50:00,409.1,350.9,0.858,78.2,1,0,0,0,265.3,26.6,0,37.7,21.3,1423,6.9,43.9,50.8,6.8,90.5,83.7,72.7,-11,50,0,50,50,75.6,7.6,10.7,6.1
2024-08-25T13:00:00,0,85.9,0,0,0,0,0,0,0.2,26.7,0,37.7,21.4,0,7,44,51,6.9,90.7,83.8,72.7,-11.1,50,0,50,50,0.2,31.1,43.8,24.9
2024-08-25T13:10:00,410.1,350.6,0.855,77.9,1,0,0,0,264.7,26.7,0,37.7,21.5,1426.3,6.9,43.9,50.8,6.8,90.8,84,72.7,-11.3,50,0,50,50,75.5,7.6,10.7,6.1
2024-08-25T13:20:00,417.9,352.8,0.844,78.8,1,0,0,0,267.2,26.7,0,37.5,21.4,1432.9,7,44,51,7,91.1,84.1,72.7,-11.4,50,0,50,50,75.7,7.6,10.6,6.1
2024-08-25T13:30:00,421,353.9,0.841,79.1,1,0,0,0,268.2,26.7,0,37.4,21.5,1423,7.1,44.3,51.4,7,91.2,84.2,72.7,-11.5,50,0,50,50,75.8,7.6,10.6,6.1
2024-08-25T13:40:00,408.5,350.8,0.859,78.2,1,0,0,0,265.3,26.6,0,37.4,21.5,1420.8,6.9,44.1,51,6.9,91.2,84.3,72.7,-11.6,50,0,50,50,75.6,7.6,10.7,6.1
2024-08-25T13:50:00,436.8,356.2,0.815,79.9,1,0,0,0,270.9,26.7,0,37.4,21.3,1436.1,7.3,44,51.3,7,91.1,84.1,72.7,-11.4,50,0,50,50,76.1,7.5,10.5,6
2024-08-25T14:00:00,408.2,353.6,0.866,78.8,1,0,0,0,268.2,26.7,0,37.5,21.2,1419.7,6.9,44.1,51,6.9,91.1,84.2,72.7,-11.5,50,0,50,50,75.8,7.6,10.6,6
2024-08-25T14:10:00,392.5,332.8,0.848,72.6,1,0,0,0,247.4,26.7,0,37.3,21.4,1427.4,6.6,44.2,50.8,6.8,91.1,84.3,72.7,-11.6,50,0,50,50,74.3,8,11.2,6.4
2024-08-25T14:20:00,401.6,344.6,0.858,76.3,1,0,0,0,258.9,26.7,0,37.4,21.6,1417.5,6.8,44.2,51,6.8,91.1,84.3,72.7,-11.6,50,0,50,50,75.1,7.8,10.9,6.3
2024-08-25T14:30:00,393.1,341.9,0.87,75.6,1,0,0,0,256.6,26.6,0,37.4,21.4,1429.6,6.6,44.4,51,6.8,91.1,84.3,72.7,-11.6,50,0,50,50,75,7.8,10.9,6.2
2024-08-25T14:40:00,0,85.6,0,0,0,0,0,0,0.2,26.7,0,37.6,21.1,0,6.7,44.4,51.1,6.7,91,84.3,72.7,-11.6,50,0,50,50,0.2,31.2,44,24.7
2024-08-25T14:50:00,410.4,333.6,0.813,73.1,1,0,0,0,248.2,26.7,0,37.5,21.2,1427.4,6.9,44.2,51.1,6.7,91.1,84.4,72.7,-11.7,50,0,50,50,74.4,8,11.2,6.4
2024-08-25T15:00:00,403.2,338.9,0.84,74.7,1,0,0,0,253.3,26.7,0,37.5,21.4,1423,6.8,44.2,51,6.9,91.3,84.4,72.7,-11.7,50,0,50,50,74.7,7.9,11.1,6.3
2024-08-25T15:10:00,393.5,348,0.884,77.4,1,0,0,0,262.7,26.8,0,37.2,21.4,1409.7,6.7,44.2,50.9,6.8,90.9,84.1,72.7,-11.4,50,0,50,50,75.5,7.7,10.7,6.1
2024-08-25T15:20:00,410.1,352.6,0.86,78.8,1,0,0,0,267.3,26.5,0,37.5,21.4,1426.3,6.9,44.2,51.1,6.9,91,84.1,72.7,-11.4,50,0,50,50,75.8,7.5,10.6,6.1
2024-08-25T15:40:00,397.2,347.1,0.874,77.1,1,0,0,0,261.7,26.7,0,37.2,21.6,1423,6.7,44.2,50.9,6.9,91,84.1,72.7,-11.4,50,0,50,50,75.4,7.7,10.7,6.2
2024-08-25T15:50:00,415.4,350,0.843,77.9,1,0,0,0,264.3,26.7,0,37.6,21.4,1424.1,7,44.4,51.4,6.9,91,84.1,72.7,-11.4,50,0,50,50,75.5,7.6,10.7,6.1
2024-08-25T16:00:00,399.1,347.5,0.871,77.3,1,0,0,0,262.1,26.7,0,37.4,21.3,1429.6,6.7,44.4,51.1,6.8,91,84.2,72.7,-11.5,50,0,50,50,75.4,7.7,10.8,6.1
2024-08-25T16:10:00,421.4,340.3,0.808,75.1,1,0,0,0,254.9,26.7,0,37.3,21.4,1444.8,7,44.4,51.4,6.8,91.2,84.4,72.7,-11.7,50,0,50,50,74.9,7.9,11,6.3
2024-08-25T16:20:00,422.3,356.5,0.844,79.8,1,0,0,0,270.8,26.8,0,37.5,21.4,1427.4,7.1,44.8,51.9,7,91.6,84.6,72.7,-11.9,50,0,50,50,75.9,7.5,10.5,6
2024-08-25T16:30:00,426.2,358.9,0.842,80.7,1,0,0,0,273.8,26.8,0,37.2,21.3,1420.8,7.2,45,52.2,7.1,91.8,84.7,72.7,-12,50,0,50,50,76.3,7.5,10.4,5.9
2024-08-25T16:40:00,442.6,368.6,0.833,83.5,1,0,0,0,283.1,26.6,0,37.6,21.3,1416.3,7.5,44.9,52.4,7.3,92,84.7,72.7,-12,50,0,50,50,76.8,7.2,10.2,5.8
2024-08-25T16:50:00,425.2,360.9,0.849,81.3,1,0,0,0,275.7,26.6,0,37.3,21.4,1417.5,7.2,44.8,52,7.1,91.8,84.7,72.7,-12,50,0,50,50,76.4,7.4,10.3,5.9
2024-08-25T17:00:00,436.2,355.4,0.815,79.5,1,0,0,0,269.7,26.8,0,37.9,21,1433.9,7.3,44.9,52.2,7.1,91.9,84.8,72.7,-12.1,50,0,50,50,75.9,7.5,10.7,5.9
2024-08-25T17:10:00,421,363.3,0.863,81.8,1,0,0,0,277.3,26.8,0,37.6,21.6,1423,7.1,45,52.1,7.1,92.1,85,72.7,-12.3,50,0,50,50,76.3,7.4,10.4,5.9
2024-08-25T17:20:00,427.6,358,0.837,80.2,1,0,0,0,272.1,26.7,0,37.7,21.5,1425.2,7.2,44.9,52.1,7,92.2,85.2,72.7,-12.5,50,0,50,50,76,7.5,10.5,6
2024-08-25T17:30:00,438.8,357.9,0.816,80,1,0,0,0,272.3,26.5,0,37.8,21.2,1423,7.4,44.8,52.2,7.2,92.2,85,72.7,-12.3,50,0,50,50,76.1,7.4,10.6,5.9
2024-08-25T17:40:00,424.9,361,0.85,80.8,1,0,0,0,275.1,26.8,0,37.6,21.5,1416.3,7.2,44.7,51.9,7.1,92,84.9,72.7,-12.2,50,0,50,50,76.2,7.4,10.4,6
2024-08-25T17:50:00,431.5,369.2,0.856,83.7,1,0,0,0,284,26.6,0,37.3,21.3,1438.3,7.2,45.1,52.3,7.4,92.3,84.9,72.7,-12.2,50,0,50,50,76.9,7.2,10.1,5.8
2024-08-25T18:00:00,428.2,362.5,0.846,81.6,1,0,0,0,276.7,26.7,0,37.7,21.3,1427.4,7.2,45.3,52.5,7.4,92.7,85.3,72.7,-12.6,50,0,50,50,76.4,7.4,10.4,5.9
2024-08-25T18:10:00,438.8,362.7,0.827,81.8,1,0,0,0,277.4,26.7,0,37.5,21,1423,7.4,45,52.4,7.3,92.6,85.3,72.7,-12.6,50,0,50,50,76.5,7.4,10.3,5.8
2024-08-25T18:20:00,439.8,368.7,0.838,83.5,1,0,0,0,283.2,26.7,0,37.3,21.5,1426.3,7.4,45,52.4,7.6,92.6,85,72.7,-12.3,50,0,50,50,76.8,7.3,10.1,5.8
2024-08-25T18:30:00,436.5,361.2,0.828,81.2,1,0,0,0,275.6,26.7,0,37.6,21.4,1435,7.3,44.9,52.2,7.6,91.8,84.2,72.7,-11.5,50,0,50,50,76.3,7.4,10.4,5.9
2024-08-25T18:40:00,437.4,362.8,0.83,81.8,1,0,0,0,277.4,26.6,0,37.5,21.3,1418.6,7.4,44.7,52.1,7.8,91.8,84,72.7,-11.3,50,0,50,50,76.5,7.3,10.3,5.9
2024-08-25T18:50:00,435.5,356.8,0.819,80.1,1,0,0,0,271.6,26.7,0,37.3,21.2,1431.8,7.3,44.5,51.8,7.4,91.1,83.7,72.7,-11,50,0,50,50,76.1,7.5,10.5,5.9
2024-08-25T19:00:00,425.2,362.4,0.852,81.6,1,0,0,0,276.9,26.7,0,37.3,21.5,1417.5,7.2,44.3,51.5,7.4,91,83.6,72.7,-10.9,50,0,50,50,76.4,7.4,10.3,5.9
2024-08-25T19:10:00,420,355.2,0.846,79.7,1,0,0,0,270.3,26.8,0,37.6,20.6,1419.7,7.1,44.3,51.4,7.3,90.8,83.5,72.7,-10.8,50,0,50,49,76.1,7.5,10.6,5.8
2024-08-25T19:20:00,412.8,346,0.838,77.2,1,0,0,0,261.8,26.6,0,37.6,20.1,1415.2,7,43.8,50.8,7.1,90.5,83.4,72.7,-10.7,50,0,50,49,75.7,7.7,10.9,5.8
2024-08-25T19:30:00,383.1,327.5,0.855,71.8,1,0,0,0,243.5,26.5,0,37.3,20.2,1392.9,6.6,43.8,50.4,6.6,89.8,83.2,72.7,-10.5,50,0,50,49,74.4,8.1,11.4,6.2
2024-08-25T19:40:00,388.3,343.3,0.884,76.4,1,0,0,0,259.3,26.6,0,37.4,20.1,1411.9,6.6,43.8,50.4,6.5,89.4,82.9,72.7,-10.2,50,0,50,49,75.5,7.7,10.9,5.9
2024-08-25T19:50:00,358.9,333,0.928,73.2,1,0,0,0,248.4,26.5,0,37.7,20.4,1411.9,6.1,43.5,49.6,6.4,89.3,82.9,72.7,-10.2,50,0,50,49,74.6,8,11.3,6.1
2024-08-25T20:00:00,336.6,296.3,0.88,62.5,1,0,0,0,212.2,26.5,0,37.4,20.2,1417.5,5.7,43.8,49.5,6.1,88.7,82.6,72.7,-9.9,50,0,50,49,71.6,9,12.6,6.8
2024-08-25T20:10:00,359.1,322.2,0.897,70.4,1,0,0,0,238.7,26.6,0,37.7,19.2,1413,6.1,43.2,49.3,6.3,88.6,82.3,72.7,-9.6,50,0,50,48,74.1,8.2,11.7,6
2024-08-25T20:20:00,338.2,318.2,0.941,69.2,1,0,0,0,234.8,26.5,0,37.6,19.2,1399.7,5.8,43.4,49.2,5.7,88,82.3,72.7,-9.6,50,0,50,48,73.8,8.3,11.8,6
2024-08-25T20:30:00,328.4,283.5,0.863,59,1,0,0,0,200.2,26.6,0,37.5,19.2,1407.5,5.6,43.4,49,5.7,87.8,82.1,72.7,-9.4,50,0,50,48,70.6,9.4,13.2,6.8
2024-08-25T20:40:00,338,335.3,0.992,74.4,1,0,0,0,252.4,26.4,0,37.4,19.2,1398.5,5.8,43.5,49.3,5.8,87.8,82,72.7,-9.3,50,0,50,48,75.3,7.9,11.1,5.7
2024-08-25T20:50:00,327.9,295.8,0.902,62.3,1,0,0,0,212.3,26.7,0,37.7,19.1,1405.2,5.6,43.4,49,5.8,87.6,81.8,72.7,-9.1,50,0,50,48,71.8,9,12.7,6.5
2024-08-25T21:00:00,328.9,291.3,0.886,61.1,1,0,0,0,208.2,26.5,0,37.5,19.1,1409.7,5.6,43.2,48.8,5.7,87.3,81.6,72.7,-8.9,50,0,50,48,71.5,9.1,12.9,6.6
2024-08-25T21:10:00,327.1,286,0.874,60.1,1,0,0,0,203.9,26.3,0,37.7,18.1,1401.9,5.6,43.1,48.7,5.8,87.1,81.3,72.7,-8.6,50,0,50,47,71.3,9.2,13.2,6.3
2024-08-25T21:20:00,319,287.6,0.902,60.7,1,0,0,0,205.9,26.5,0,37.4,17.9,1391.8,5.5,43.1,48.6,5.7,86.8,81.1,72.7,-8.4,50,0,50,47,71.6,9.2,13,6.2
2024-08-25T21:30:00,299.1,275.1,0.92,56.8,1,0,0,0,192.6,26.5,0,37.9,18.1,1407.5,5.1,43.6,48.7,5.3,86.3,81,72.7,-8.3,50,0,50,47,70,9.6,13.8,6.6
2024-08-25T21:40:00,320.8,284.4,0.887,59.7,1,0,0,0,202.5,26.4,0,37.4,18.2,1399.7,5.5,43.2,48.7,5.6,86.3,80.7,72.7,-8,50,0,50,47,71.2,9.3,13.1,6.4
2024-08-25T21:50:00,317.9,299.7,0.943,64.1,1,0,0,0,217.4,26.5,0,37.7,18.1,1413,5.4,43.2,48.6,5.6,86.3,80.7,72.7,-8,50,0,50,47,72.6,8.9,12.6,6
2024-08-25T22:00:00,304,264.7,0.871,53.8,1,0,0,0,182.5,26.5,0,37.5,18.2,1403,5.2,43.4,48.6,5.4,86,80.6,72.7,-7.9,50,0,50,47,69,10,14.2,6.9
2024-08-25T22:10:00,0,81.9,0,0,0,0,0,0,0.2,26.3,0,37.5,18,0,5.3,43.1,48.4,5.5,85.8,80.3,72.7,-7.6,50,0,50,47,0.2,32.1,45.7,22
2024-08-25T22:20:00,252.2,269.5,1.069,55.2,1,0,0,0,187.3,26.4,0,37.7,18.1,1407.5,4.3,43.3,47.6,4.8,85,80.2,72.7,-7.5,50,0,50,47,69.5,9.8,14,6.7
2024-08-25T22:30:00,262.6,261.7,0.996,52.8,1,0,0,0,179.3,26.3,0,37.8,18.4,1400.8,4.5,43.2,47.7,4.6,84.5,79.9,72.7,-7.2,50,0,50,47,68.5,10,14.4,7
2024-08-25T22:40:00,262.6,255.8,0.974,51.2,1,0,0,0,173.8,26.5,0,37.6,18,1400.8,4.5,43.3,47.8,4.4,84,79.6,72.7,-6.9,50,0,50,47,67.9,10.3,14.7,7
2024-08-25T22:50:00,210.1,220.5,1.049,45.4,1,0,0,0,154,19.4,0,29.1,18,1260.6,4,43.9,47.9,4.1,83.7,79.6,72.7,-6.9,45,0,46,47,69.8,8.8,13.2,8.2
2024-08-25T23:00:00,237.3,209.9,0.884,42.2,1,0,0,0,143.2,19.3,0,29.1,18.2,1265.6,4.5,44.2,48.7,4.3,83.2,78.9,72.7,-6.2,45,0,46,47,68.3,9.2,13.9,8.7
2024-08-25T23:10:00,259.1,215.9,0.833,44.5,1,0,0,0,151,19.3,0,27.3,18.4,1269.3,4.9,44.2,49.1,4.7,83.7,79,72.7,-6.3,45,0,45,47,69.9,8.9,12.6,8.5
2024-08-25T23:20:00,258.9,239,0.923,51.3,1,0,0,0,174.1,19.4,0,27.4,18.2,1268.1,4.9,44.1,49,4.7,83.7,79,72.7,-6.3,45,0,45,47,72.8,8.1,11.4,7.6
2024-08-25T23:30:00,275,218.3,0.794,45.2,1,0,0,0,153.4,19.3,0,27.3,18.2,1269.3,5.2,43.9,49.1,5,84.3,79.3,72.7,-6.6,45,0,45,47,70.3,8.9,12.5,8.3
2024-08-25T23:40:00,254.3,195.3,0.768,38.5,1,0,0,0,130.6,19.2,0,27.3,18.2,1245.6,4.9,44,48.9,4.8,84.1,79.3,72.7,-6.6,45,0,45,47,66.9,9.8,14,9.3
2024-08-25T23:50:00,234.5,229.5,0.979,48.6,1,0,0,0,164.9,19.2,0,27.2,18.3,1250.6,4.5,44.3,48.8,4.6,83.8,79.2,72.7,-6.5,45,0,45,47,71.9,8.3,11.8,8
2024-08-26T00:00:00,230.7,248.1,1.076,54,1,0,0,0,183.2,19.2,0,27.3,18.4,1258.1,4.4,43.8,48.2,4.6,83.6,79,72.7,-6.3,45,0,45,47,73.8,7.8,11,7.4
2024-08-26T00:10:00,215.5,201.5,0.935,40,1,0,0,0,136.8,19.2,0,27.2,18.4,1231.7,4.2,44.1,48.3,4.1,82.7,78.6,72.7,-5.9,45,0,45,47,67.9,9.5,13.5,9.1
2024-08-26T00:20:00,189.1,157.3,0.832,27,1,0,0,0,92.7,19.1,0,27.2,18.3,1226.6,3.7,44.4,48.1,3.9,82.3,78.4,72.7,-5.7,45,0,45,47,59,12.1,17.3,11.6
2024-08-26T00:30:00,199.3,217.2,1.09,45,1,0,0,0,152.7,19,0,27.2,18.4,1226.6,3.9,44.1,48,3.9,82.2,78.3,72.7,-5.6,45,0,45,47,70.3,8.7,12.5,8.5
2024-08-26T00:40:00,195,225.5,1.156,47.4,1,0,0,0,160.9,19.2,0,27.4,18.1,1231.7,3.8,43.9,47.7,3.8,81.9,78.1,72.7,-5.4,45,0,45,47,71.3,8.5,12.1,8
2024-08-26T00:50:00,216.2,200.8,0.929,40.1,1,0,0,0,136,19.1,0,27.4,18.3,1235.5,4.2,43.8,48,3.9,81.6,77.7,72.7,-5,45,0,45,47,67.8,9.5,13.6,9.1
2024-08-26T01:00:00,164.1,190.2,1.159,37,1,0,0,0,125.5,19,0,27.4,18.3,1230.4,3.2,44.7,47.9,3.4,81.1,77.7,72.7,-5,45,0,45,47,66,10,14.4,9.6
2024-08-26T01:10:00,211.5,155.5,0.735,26.8,1,0,0,0,91,19.1,0,27.3,18.1,1238,4.1,43.8,47.9,3.8,81.4,77.6,72.7,-4.9,45,0,45,47,58.5,12.3,17.6,11.6
2024-08-26T01:20:00,214.9,163.5,0.761,29.2,1,0,0,0,98.9,19.1,0,27.2,18.2,1227.9,4.2,43.8,48,3.9,81.5,77.6,72.7,-4.9,45,0,45,47,60.5,11.7,16.7,11.1
2024-08-26T01:30:00,163.5,222.8,1.363,46.6,1,0,0,0,158,19.1,0,27.4,18.4,1226.6,3.2,44.5,47.7,3.6,81.2,77.6,72.7,-4.9,45,0,45,47,70.9,8.6,12.3,8.2
2024-08-26T01:40:00,200.4,218.7,1.092,45.4,1,0,0,0,154.1,19,0,27.4,18.2,1233,3.9,43.9,47.8,3.5,80.9,77.4,72.7,-4.7,45,0,45,47,70.5,8.7,12.5,8.3
2024-08-26T01:50:00,178.7,193.6,1.084,38.1,1,0,0,0,129.4,18.9,0,27,18.4,1225.3,3.5,44.3,47.8,3.3,80.7,77.4,72.7,-4.7,45,0,45,47,66.8,9.8,14,9.5
2024-08-26T02:00:00,174.1,201.5,1.157,40.3,1,0,0,0,136.9,19.1,0,27.2,18.3,1229.1,3.4,44.6,48,3.5,80.9,77.4,72.7,-4.7,45,0,45,47,68,9.5,13.5,9.1
2024-08-26T02:10:00,210.2,159.7,0.76,28,1,0,0,0,95,19.1,0,27.3,18.3,1230.4,4.1,43.4,47.5,3.8,81.4,77.6,72.7,-4.9,45,0,45,47,59.5,12,17.1,11.4
2024-08-26T02:20:00,180.5,147.4,0.817,24.4,1,0,0,0,82.8,19,0,27.2,18.4,1238,3.5,44.1,47.6,3.4,80.8,77.4,72.7,-4.7,45,0,45,47,56.2,12.9,18.4,12.5
2024-08-26T02:30:00,159.9,228.7,1.43,48.3,1,0,0,0,163.9,19.2,0,27.4,18.2,1238,3.1,44.4,47.5,3.3,80.6,77.3,72.7,-4.6,45,0,45,47,71.7,8.4,12,8
2024-08-26T02:40:00,200.8,226.4,1.128,47.6,1,0,0,0,161.6,19.1,0,27.3,18.3,1235.5,3.9,43.7,47.6,3.5,80.8,77.3,72.7,-4.6,45,0,45,47,71.4,8.5,12,8.1
2024-08-26T02:50:00,178.5,182,1.02,34.5,1,0,0,0,117.1,19.1,0,27.4,18.4,1224,3.5,44.1,47.6,3.3,80.6,77.3,72.7,-4.6,45,0,45,47,64.3,10.5,15,10.1
2024-08-26T03:00:00,154,157,1.02,27.2,1,0,0,0,92.4,19,0,27.3,18.3,1231.7,3,44.8,47.8,3.1,80.3,77.2,72.7,-4.5,45,0,45,47,58.9,12.1,17.4,11.6
2024-08-26T03:10:00,195,154.5,0.792,26.4,1,0,0,0,89.8,19.1,0,27.3,18.3,1231.7,3.8,44.1,47.9,3.5,80.6,77.1,72.7,-4.4,45,0,45,47,58.1,12.3,17.7,11.9
2024-08-26T03:20:00,204.4,169.6,0.83,30.9,1,0,0,0,104.9,19,0,27.4,18.3,1226.6,4,44,48,3.5,80.7,77.2,72.7,-4.5,45,0,45,47,61.8,11.2,16.2,10.8
2024-08-26T03:30:00,188.7,227.5,1.206,47.7,1,0,0,0,162.8,19.1,0,27.3,18.3,1224,3.7,43.9,47.6,3.6,80.8,77.2,72.7,-4.5,45,0,45,47,71.6,8.4,12,8
2024-08-26T03:40:00,158.6,213.4,1.345,43.5,1,0,0,0,148.6,19,0,27.4,18.4,1227.9,3.1,44.2,47.3,3.4,80.6,77.2,72.7,-4.5,45,0,45,47,69.7,8.9,12.8,8.6
2024-08-26T03:50:00,195.4,148.4,0.759,24.6,1,0,0,0,83.7,19,0,27.5,18.2,1234.2,3.8,43.5,47.3,3.4,80.4,77,72.7,-4.3,45,0,45,47,56.4,12.8,18.5,12.3
2024-08-26T04:00:00,163.5,152.4,0.932,25.7,1,0,0,0,87.5,19.1,0,27.3,18.5,1226.6,3.2,44.3,47.5,3.5,80.2,76.7,72.7,-4,45,0,45,47,57.4,12.5,17.9,12.1
2024-08-26T04:10:00,163.5,208,1.272,42.2,1,0,0,0,143.3,19.1,0,27.3,18.4,1226.6,3.2,44.5,47.7,3.3,80.2,76.9,72.7,-4.2,45,0,45,47,68.9,9.2,13.1,8.8
2024-08-26T04:20:00,203.2,215.9,1.063,44.6,1,0,0,0,151.4,19,0,27.1,18.4,1218.9,4,43.8,47.8,3.5,80.4,76.9,72.7,-4.2,45,0,45,47,70.1,8.8,12.6,8.5
2024-08-26T04:30:00,202.4,201.8,0.997,40.3,1,0,0,0,136.9,19.1,0,27.3,18.4,1245.6,3.9,43.7,47.6,3.6,80.5,76.9,72.7,-4.2,45,0,45,47,67.9,9.5,13.5,9.1
2024-08-26T04:40:00,155.4,199.2,1.282,39.6,1,0,0,0,134.3,19.1,0,27.4,18.4,1243.1,3,44.7,47.7,3.5,80.4,76.9,72.7,-4.2,45,0,45,47,67.4,9.6,13.7,9.3
2024-08-26T04:50:00,216.4,196.1,0.906,38.7,1,0,0,0,131.5,19.1,0,27.3,18.3,1236.8,4.2,43.6,47.8,4.3,81,76.7,72.7,-4,45,0,45,47,67.1,9.7,13.9,9.3
2024-08-26T05:00:00,220.9,204.3,0.925,41.1,1,0,0,0,139.4,19.2,0,27.4,18.3,1233,4.3,43.2,47.5,4.2,81.5,77.3,72.7,-4.6,45,0,45,47,68.3,9.4,13.4,8.9
2024-08-26T05:10:00,211.5,199.7,0.944,39.3,1,0,0,0,133.6,20.5,0,27.4,18.2,1269.3,4,43.3,47.3,4.2,81.7,77.5,72.7,-4.8,46,0,45,47,66.9,10.3,13.7,9.1
2024-08-26T05:20:00,211.8,182.7,0.863,34.4,1,0,0,0,116.7,20.5,0,27.2,18.3,1270.5,4,43.4,47.4,4,81.5,77.5,72.7,-4.8,46,0,45,47,63.9,11.2,14.9,10
2024-08-26T05:30:00,211.8,199.5,0.942,39.2,1,0,0,0,133.2,20.5,0,27.3,18.4,1270.5,4,43.5,47.5,4.2,81.8,77.6,72.7,-4.9,46,0,45,47,66.8,10.3,13.7,9.2
2024-08-26T05:40:00,223.6,205.3,0.918,41,1,0,0,0,139.3,20.5,0,27.2,18.3,1277.9,4.2,43.6,47.8,3.9,81.8,77.9,72.7,-5.2,46,0,45,47,67.8,10,13.3,8.9
2024-08-26T05:50:00,259.4,202.4,0.78,40.2,1,0,0,0,136.4,20.5,0,27.3,18.3,1270.5,4.9,43.2,48.1,4.6,82.5,77.9,72.7,-5.2,46,0,45,47,67.4,10.1,13.5,9
2024-08-26T06:00:00,239.4,238.7,0.997,50.8,1,0,0,0,172.6,20.6,0,27.4,18.2,1276.7,4.5,43,47.5,4.6,82.8,78.2,72.7,-5.5,46,0,45,47,72.3,8.6,11.5,7.6
2024-08-26T06:10:00,255.3,188.8,0.74,36.3,1,0,0,0,123.1,20.5,0,27.2,18.1,1276.7,4.8,43.2,48,4.5,82.7,78.2,72.7,-5.5,46,0,45,47,65.2,10.9,14.4,9.6
2024-08-26T06:20:00,272.1,236.6,0.87,50.3,1,0,0,0,170.6,20.5,0,27.4,18.2,1280.4,5.1,43.3,48.4,4.9,83.2,78.3,72.7,-5.6,46,0,45,47,72.1,8.7,11.6,7.7
2024-08-26T06:30:00,300.5,239,0.795,50.7,1,0,0,0,173,20.7,0,27.3,18.1,1287.7,5.6,43.5,49.1,5.3,83.9,78.6,72.7,-5.9,46,0,45,47,72.4,8.6,11.4,7.6
2024-08-26T06:40:00,319.5,250.7,0.784,54.1,1,0,0,0,184.6,20.7,0,27.3,18.1,1299.8,5.9,43.4,49.3,5.6,84.4,78.8,72.7,-6.1,46,0,45,47,73.6,8.3,10.9,7.2
2024-08-26T06:50:00,321.3,259.4,0.807,57,1,0,0,0,193.3,20.6,0,27.4,18.1,1285.2,6,43.2,49.2,5.7,84.7,79,72.7,-6.3,46,0,45,47,74.5,8,10.6,7
2024-08-26T07:00:00,307.8,242.9,0.789,52.1,1,0,0,0,176.8,20.6,0,27.4,18,1296.2,5.7,43.3,49,5.7,84.7,79,72.7,-6.3,46,0,45,47,72.8,8.5,11.3,7.4
2024-08-26T07:10:00,337.9,269.8,0.798,59.1,1,0,0,0,200.4,22,0,29.2,18.2,1329.6,6.1,43.3,49.4,5.8,84.6,78.8,72.7,-6.1,47,0,46,47,74.3,8.2,10.8,6.7
2024-08-26T07:20:00,354.6,280.3,0.791,62.2,1,0,0,0,211.1,22,0,29.1,18.1,1329.6,6.4,43.1,49.5,6.2,85.2,79,72.7,-6.3,47,0,46,47,75.3,7.9,10.4,6.4
