Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2024-08-26T07:30:00,332.4,281.6,0.847,62.6,1,0,0,0,212.3,22.1,0,29.1,18.1,1329.6,6,43.5,49.5,5.8,85.1,79.3,72.7,-6.6,47,0,46,47,75.4,7.8,10.4,6.4
2024-08-26T07:40:00,326.9,265.3,0.812,57.7,1,0,0,0,195.9,22.1,0,29.3,18,1329.6,5.9,43.4,49.3,5.9,85.2,79.3,72.7,-6.6,47,0,46,47,73.8,8.3,11,6.8
2024-08-26T07:50:00,332.1,277.9,0.837,61.5,1,0,0,0,208.7,22.1,0,29,18.2,1328.4,6,43.1,49.1,5.9,85.4,79.5,72.7,-6.8,47,0,46,47,75.1,7.9,10.4,6.5
2024-08-26T08:00:00,332.4,279.9,0.842,62,1,0,0,0,210.5,22.1,0,29.2,18.2,1329.6,6,43.5,49.5,6.1,85.5,79.4,72.7,-6.7,47,0,46,47,75.2,7.9,10.4,6.5
2024-08-26T08:10:00,371.8,287.9,0.774,63.5,1,0,0,0,215.6,22.2,0,30.9,19.3,1332,6.7,43.4,50.1,6.1,85.8,79.7,72.7,-7,47,0,47,48,74.9,7.7,10.7,6.7
2024-08-26T08:20:00,376.4,271.8,0.722,58.7,1,0,0,0,199.3,22.1,0,31.1,19.4,1328.4,6.8,43.3,50.1,6.6,86.6,80,72.7,-7.3,47,0,47,48,73.3,8.1,11.4,7.1
2024-08-26T08:30:00,379.7,300.4,0.791,67.2,1,0,0,0,228,22,0,31.2,19.2,1340.2,6.8,43.3,50.1,6.7,87.1,80.4,72.7,-7.7,47,0,47,48,75.9,7.3,10.4,6.4
2024-08-26T08:40:00,379.4,285.7,0.753,62.9,1,0,0,0,213.3,22.2,0,31,19.2,1339,6.8,43.3,50.1,6.7,87.2,80.5,72.7,-7.8,47,0,47,48,74.6,7.8,10.9,6.7
2024-08-26T08:50:00,372.5,293.1,0.787,65,1,0,0,0,220.4,22.2,0,31.2,19.3,1334.3,6.7,43.4,50.1,6.8,87.5,80.7,72.7,-8,47,0,47,48,75.2,7.6,10.6,6.6
2024-08-26T09:00:00,363.3,292.9,0.806,65,1,0,0,0,220.6,22.2,0,31.1,19.1,1341.3,6.5,43.3,49.8,6.5,87.4,80.9,72.7,-8.2,47,0,47,48,75.3,7.6,10.6,6.5
2024-08-26T09:10:00,425,338.4,0.796,77.1,1,0,0,0,261.5,23.3,0,33.1,20.5,1359.9,7.5,42.8,50.3,7.2,88,80.8,72.7,-8.1,48,0,48,49,77.3,6.9,9.8,6
2024-08-26T09:20:00,399.7,303.1,0.758,66.5,1,0,0,0,225.5,23.5,0,33.5,20.5,1370.2,7,43.5,50.5,6.7,87.7,81,72.7,-8.3,48,0,48,49,74.4,7.8,11.1,6.8
2024-08-26T09:30:00,404.7,338.3,0.836,76.6,1,0,0,0,260.9,23.6,0,33.4,20.4,1367.9,7.1,43.4,50.5,7.2,88.3,81.1,72.7,-8.4,48,0,48,49,77.1,7,9.9,6
2024-08-26T09:40:00,427.5,317.4,0.743,70.5,1,0,0,0,240.2,23.5,0,33.4,20.3,1367.9,7.5,43.3,50.8,7,88.5,81.5,72.7,-8.8,48,0,48,49,75.7,7.4,10.5,6.4
2024-08-26T09:50:00,443.8,364.3,0.821,81.5,1,0,0,0,276.4,23.7,0,34,30.2,1365.6,7.8,43.3,51.1,7.5,89,81.5,72.7,-8.8,48,0,48,49,75.9,6.5,9.3,8.3
2024-08-26T10:00:00,417.8,326.8,0.782,70.6,1,0,0,0,239.4,23.6,0,33.7,30.1,1373.7,7.3,43.7,51,7.2,88.2,81,72.7,-8.3,48,0,48,49,73.2,7.2,10.3,9.2
2024-08-26T10:10:00,420,332.3,0.791,72.2,1,0,0,0,245,23.5,0,33.8,30,1362.2,7.4,43.8,51.2,7.2,88.1,80.9,72.7,-8.2,48,0,48,49,73.7,7.1,10.2,9
2024-08-26T10:20:00,434.3,325.5,0.75,70.1,1,0,0,0,237.8,23.5,0,34,30.3,1371.4,7.6,43.7,51.3,7.3,88.1,80.8,72.7,-8.1,48,0,48,49,73.1,7.2,10.4,9.3
2024-08-26T10:30:00,441.4,328.1,0.743,70.9,1,0,0,0,240.5,23.5,0,34,30.1,1375.9,7.7,43.3,51,7.2,87.8,80.6,72.7,-7.9,48,0,48,49,73.3,7.2,10.4,9.2
2024-08-26T10:40:00,440.3,341,0.774,74.7,1,0,0,0,253.4,23.6,0,33.6,30.4,1372.5,7.7,43.3,51,7.1,87.6,80.5,72.7,-7.8,48,0,48,49,74.3,6.9,9.8,8.9
2024-08-26T10:50:00,432.5,359.8,0.832,80.3,1,0,0,0,272.3,23.6,0,33.9,30,1365.6,7.6,43.5,51.1,7.6,87.9,80.3,72.7,-7.6,48,0,48,49,75.7,6.6,9.4,8.4
2024-08-26T11:00:00,426.3,335.7,0.787,73,1,0,0,0,247.8,23.7,0,34,30.2,1382.8,7.4,43.7,51.1,7.4,87.8,80.4,72.7,-7.7,48,0,48,49,73.8,7,10.1,9
2024-08-26T11:10:00,437.2,331.4,0.758,70.8,1,0,0,0,240.3,23.6,0,35.8,31.7,1380.5,7.6,43.7,51.3,7.1,87.8,80.7,72.7,-8,48,0,49,50,72.5,7.1,10.8,9.6
2024-08-26T11:20:00,431.8,362.6,0.84,80,1,0,0,0,271.5,23.6,0,35.8,31.7,1381.6,7.5,43.5,51,6.9,87.5,80.6,72.7,-7.9,48,0,49,50,74.9,6.5,9.9,8.8
2024-08-26T11:30:00,411.1,349.5,0.85,76.1,1,0,0,0,258.3,23.7,0,35.9,31.6,1370.2,7.2,44.2,51.4,6.7,88.8,82.1,72.7,-9.4,48,0,49,50,73.9,6.8,10.3,9.1
2024-08-26T11:40:00,435,366.7,0.843,81.2,1,0,0,0,275.3,23.8,0,35.7,31.8,1373.7,7.6,44,51.6,6.9,89.7,82.8,72.7,-10.1,48,0,49,50,75.1,6.5,9.7,8.7
2024-08-26T11:50:00,424.6,351.3,0.827,76.8,1,0,0,0,260.4,23.6,0,35.6,31.7,1377.1,7.4,44,51.4,6.8,89.5,82.7,72.7,-10,48,0,49,50,74.1,6.7,10.1,9
2024-08-26T12:00:00,452.2,400.5,0.886,84.7,1,0,0,0,287.4,23.8,0,57.6,31.6,1373.7,7.9,43.9,51.8,6.2,89.3,83.1,72.7,-10.4,48,0,49,50,71.8,5.9,14.4,7.9
2024-08-26T12:10:00,458.6,380,0.829,78.7,1,0,0,0,266.9,23.7,0,57.8,31.6,1375.9,8,43.6,51.6,6.3,89,82.7,72.7,-10,48,0,49,50,70.2,6.2,15.2,8.3
2024-08-26T12:20:00,441.1,355.8,0.807,71.7,1,0,0,0,243.2,23.7,0,57.5,31.4,1374.8,7.7,44.1,51.8,6,88.9,82.9,72.7,-10.2,48,0,49,50,68.4,6.7,16.2,8.8
2024-08-26T12:30:00,454.4,377.4,0.831,77.7,1,0,0,0,264.6,23.6,0,57.8,31.5,1380.5,7.9,44,51.9,6.1,88.9,82.8,72.7,-10.1,48,0,49,50,70.1,6.3,15.3,8.3
2024-08-26T12:40:00,465.1,380.5,0.818,78.6,1,0,0,0,267.6,23.6,0,57.5,31.8,1378.2,8.1,44.2,52.3,6.3,89.2,82.9,72.7,-10.2,48,0,49,50,70.3,6.2,15.1,8.3
2024-08-26T12:50:00,458.6,398.3,0.868,83.8,1,0,0,0,285.4,23.7,0,57.9,31.2,1375.9,8,44.4,52.4,6,89.1,83.1,72.7,-10.4,48,0,49,50,71.7,6,14.5,7.8
2024-08-26T13:00:00,457.1,403.6,0.883,85.8,1,0,0,0,290.9,23.8,0,57.3,31.6,1371.4,8,43.8,51.8,5.8,88.9,83.1,72.7,-10.4,48,0,49,50,72.1,5.9,14.2,7.8
2024-08-26T13:10:00,457.9,390.9,0.854,81.9,1,0,0,0,277.8,23.7,0,57.9,31.6,1373.7,8,44,52,6.2,89.4,83.2,72.7,-10.5,48,0,49,50,71.1,6.1,14.8,8.1
2024-08-26T13:20:00,448.3,385.7,0.86,80.3,1,0,0,0,272.6,23.7,0,57.6,31.8,1379.4,7.8,44.4,52.2,5.8,89.1,83.3,72.7,-10.6,48,0,49,50,70.7,6.1,14.9,8.3
2024-08-26T13:30:00,463.2,388.6,0.839,81.3,1,0,0,0,275.7,23.7,0,57.4,31.8,1372.5,8.1,44.3,52.4,6.3,89.5,83.2,72.7,-10.5,48,0,49,50,71,6.1,14.8,8.2
2024-08-26T13:40:00,478.2,379.9,0.794,78.8,1,0,0,0,267.2,23.5,0,57.6,31.5,1382.8,8.3,43.9,52.2,6.2,88.8,82.6,72.7,-9.9,48,0,49,50,70.3,6.2,15.2,8.3
2024-08-26T13:50:00,462.5,406,0.878,86.3,1,0,0,0,292.9,23.8,0,57.7,31.7,1370.2,8.1,44.1,52.2,6.2,88.8,82.6,72.7,-9.9,48,0,49,50,72.1,5.9,14.2,7.8
2024-08-26T14:00:00,459.4,375.9,0.818,77.5,1,0,0,0,262.9,23.8,0,57.5,31.6,1378.2,8,43.9,51.9,5.9,88.4,82.5,72.7,-9.8,48,0,49,50,69.9,6.3,15.3,8.4
2024-08-26T14:10:00,458.6,384.7,0.839,80,1,0,0,0,271.4,23.7,0,58,31.6,1375.9,8,43.8,51.8,5.9,88.2,82.3,72.7,-9.6,48,0,49,50,70.5,6.2,15.1,8.2
2024-08-26T14:20:00,464.4,404.1,0.87,85.8,1,0,0,0,290.9,23.6,0,57.9,31.6,1375.9,8.1,44.2,52.3,6.3,89,82.7,72.7,-10,48,0,49,50,72,5.9,14.3,7.8
2024-08-26T14:30:00,463.6,387,0.835,80.8,1,0,0,0,274,23.6,0,57.7,31.6,1373.7,8.1,44,52.1,6.2,88.5,82.3,72.7,-9.6,48,0,49,50,70.8,6.1,14.9,8.2
2024-08-26T14:40:00,477,403.9,0.847,85.7,1,0,0,0,290.9,23.7,0,57.6,31.7,1379.4,8.3,43.8,52.1,6.2,88.7,82.5,72.7,-9.8,48,0,49,50,72,5.9,14.3,7.8
2024-08-26T14:50:00,459.8,378,0.822,78.1,1,0,0,0,264.8,23.6,0,57.6,31.9,1379.4,8,44,52,6.1,88.4,82.3,72.7,-9.6,48,0,49,50,70.1,6.3,15.2,8.5
2024-08-26T15:00:00,447.2,387.6,0.867,80.9,1,0,0,0,274.5,23.6,0,57.9,31.6,1375.9,7.8,44.5,52.3,6.1,88.6,82.5,72.7,-9.8,48,0,49,50,70.8,6.1,14.9,8.1
2024-08-26T15:10:00,441.1,384.2,0.871,80,1,0,0,0,271.3,23.7,0,57.3,32,1374.8,7.7,44.3,52,6,88,82,72.7,-9.3,48,0,49,50,70.6,6.2,14.9,8.3
2024-08-26T15:20:00,456.4,367.8,0.806,75.2,1,0,0,0,254.9,23.5,0,57.7,31.6,1369.1,8,43.7,51.7,6.2,88.1,81.9,72.7,-9.2,48,0,49,50,69.3,6.4,15.7,8.6
2024-08-26T15:30:00,471.7,400.5,0.849,84.5,1,0,0,0,287.4,23.5,0,57.9,31.7,1380.5,8.2,43.4,51.6,6.2,88.2,82,72.7,-9.3,48,0,49,50,71.8,5.9,14.5,7.9
2024-08-26T15:40:00,454,367.5,0.809,74.7,1,0,0,0,254.3,23.5,0,57.8,31.9,1379.4,7.9,43.8,51.7,6.1,88.6,82.5,72.7,-9.8,48,0,49,50,69.2,6.4,15.7,8.7
2024-08-26T15:50:00,447.9,370.4,0.827,76,1,0,0,0,257.8,23.6,0,57.5,31.5,1378.2,7.8,43.7,51.5,6,88.3,82.3,72.7,-9.6,48,0,49,50,69.6,6.4,15.5,8.5
2024-08-26T16:00:00,451.8,389.4,0.862,81.5,1,0,0,0,276.6,23.7,0,57.8,31.3,1372.5,7.9,43.8,51.7,5.9,88.7,82.8,72.7,-10.1,48,0,49,50,71,6.1,14.8,8
2024-08-26T16:10:00,454.4,389.6,0.857,81.6,1,0,0,0,276.8,23.7,0,57.7,31.4,1380.5,7.9,43.8,51.7,6.1,88.8,82.7,72.7,-10,48,0,49,50,71,6.1,14.8,8.1
2024-08-26T16:20:00,460.9,364.6,0.791,74.3,1,0,0,0,251.9,23.6,0,57.5,31.6,1382.8,8,43.8,51.8,6.1,88.7,82.6,72.7,-9.9,48,0,49,50,69.1,6.5,15.8,8.7
2024-08-26T16:30:00,447.2,366.1,0.819,74.7,1,0,0,0,253.3,23.7,0,57.6,31.5,1375.9,7.8,44.1,51.9,5.9,88.7,82.8,72.7,-10.1,48,0,49,50,69.2,6.5,15.7,8.6
2024-08-26T16:40:00,452.9,385.5,0.851,80.3,1,0,0,0,272.6,23.9,0,57.5,31.5,1375.9,7.9,43.8,51.7,6,88.9,82.9,72.7,-10.2,48,0,49,50,70.7,6.2,14.9,8.2
2024-08-26T16:50:00,434.6,387.1,0.891,81,1,0,0,0,274.6,23.6,0,57.4,31.4,1372.5,7.6,44.1,51.7,6,88.9,82.9,72.7,-10.2,48,0,49,50,70.9,6.1,14.8,8.1
2024-08-26T17:00:00,420.2,389,0.926,81.3,1,0,0,0,275.7,23.7,0,58.1,31.5,1381.6,7.3,44.3,51.6,5.7,89,83.3,72.7,-10.6,48,0,49,50,70.9,6.1,14.9,8.1
2024-08-26T17:10:00,417.1,381.4,0.914,79.2,1,0,0,0,268.7,23.7,0,57.6,31.5,1371.4,7.3,44.2,51.5,5.9,89,83.1,72.7,-10.4,48,0,49,50,70.4,6.2,15.1,8.3
2024-08-26T17:20:00,438.5,368.2,0.84,75.2,1,0,0,0,255.2,23.7,0,57.8,31.6,1366.8,7.7,43.7,51.4,5.9,89,83.1,72.7,-10.4,48,0,49,50,69.3,6.4,15.7,8.6
2024-08-26T17:30:00,423.5,385.1,0.909,80.2,1,0,0,0,272,23.6,0,57.9,31.6,1373.7,7.4,43.8,51.2,5.7,88.6,82.9,72.7,-10.2,48,0,49,50,70.6,6.1,15,8.2
2024-08-26T17:40:00,405,378.7,0.935,78.2,1,0,0,0,265.2,23.6,0,58.2,31.8,1369.1,7.1,43.8,50.9,5.6,88.5,82.9,72.7,-10.2,48,0,49,50,70,6.2,15.4,8.4
2024-08-26T17:50:00,412.1,391.8,0.951,82.2,1,0,0,0,278.9,23.7,0,57.7,31.6,1373.7,7.2,43.8,51,5.9,88.9,83,72.7,-10.3,48,0,49,50,71.2,6,14.7,8.1
2024-08-26T18:00:00,411.4,365.1,0.887,80.7,1,0,0,0,273.9,23.7,0,35.9,31.7,1371.4,7.2,44,51.2,6.3,89.1,82.8,72.7,-10.1,48,0,49,50,75,6.5,9.8,8.7
2024-08-26T18:10:00,421.4,325.5,0.772,72.2,1,0,0,0,244.9,23.6,0,35.4,21.6,1366.8,7.4,44,51.4,7,90.5,83.5,72.7,-10.8,48,0,49,50,75.2,7.3,10.9,6.6
2024-08-26T18:20:00,407.6,326.2,0.8,72.5,1,0,0,0,245.8,23.6,0,35.2,21.5,1358.7,7.2,44.1,51.3,7.2,91,83.8,72.7,-11.1,48,0,49,50,75.4,7.2,10.8,6.6
2024-08-26T18:30:00,397.6,337.7,0.849,76,1,0,0,0,257.7,23.5,0,35.2,21.3,1363.4,7,44.3,51.3,6.9,91,84.1,72.7,-11.4,48,0,49,50,76.3,7,10.4,6.3
2024-08-26T18:40:00,393,332.7,0.847,74.3,1,0,0,0,252.1,23.6,0,35.4,21.6,1366.8,6.9,44.1,51,7,91.3,84.3,72.7,-11.6,48,0,49,50,75.8,7.1,10.6,6.5
2024-08-26T18:50:00,383.5,324.6,0.846,71.7,1,0,0,0,244.1,23.6,0,35.3,21.6,1373.7,6.7,44,50.7,6.7,90.9,84.2,72.7,-11.5,48,0,49,50,75.2,7.3,10.9,6.6
2024-08-26T19:00:00,393.6,336.3,0.854,75.2,1,0,0,0,256,23.6,0,35.1,21.6,1369.1,6.9,43.8,50.7,6.8,90.8,84,72.7,-11.3,48,0,49,50,76.1,7,10.4,6.4
2024-08-26T19:10:00,376.1,315.2,0.838,70.5,1,0,0,0,240,22,0,33,20.2,1327.2,6.8,43.8,50.6,6.8,90.8,84,72.7,-11.3,47,0,48,49,76.1,7,10.5,6.4
2024-08-26T19:20:00,345,283.5,0.822,61.3,1,0,0,0,208,22,0,33.3,20.2,1314.2,6.3,43.8,50.1,6.2,90.2,84,72.7,-11.3,47,0,48,49,73.4,7.7,11.8,7.1
2024-08-26T19:30:00,347.2,306,0.881,67.9,1,0,0,0,230.4,22,0,33.2,20.3,1322.5,6.3,43.7,50,6.2,90.2,84,72.7,-11.3,47,0,48,49,75.3,7.2,10.9,6.6
2024-08-26T19:40:00,324.8,297.6,0.916,65.6,1,0,0,0,222.5,22,0,32.8,20.3,1321.3,5.9,43.5,49.4,6.1,90.1,84,72.7,-11.3,47,0,48,49,74.8,7.4,11,6.8
2024-08-26T19:50:00,324.8,302.2,0.93,66.8,1,0,0,0,226.7,22.1,0,33.1,20.3,1321.3,5.9,43.5,49.4,6,90,84,72.7,-11.3,47,0,48,49,75,7.3,11,6.7
2024-08-26T20:00:00,342.3,271.2,0.792,57.6,1,0,0,0,195.4,22,0,33.4,20.5,1324.9,6.2,43.3,49.5,6.2,89.6,83.4,72.7,-10.7,47,0,48,49,72.1,8.1,12.3,7.6
2024-08-26T20:10:00,330.6,298.7,0.903,66.8,1,0,0,0,226.5,21.9,0,31,19.2,1322.5,6,43.2,49.2,6,88.9,82.9,72.7,-10.2,47,0,47,48,75.8,7.3,10.4,6.4
2024-08-26T20:20:00,0,72.2,0,0,0,0,0,0,0.2,22,0,31,19.1,0,5.8,43.1,48.9,5.9,88.7,82.8,72.7,-10.1,47,0,47,48,0.3,30.4,42.9,26.5
2024-08-26T20:30:00,302.8,269.7,0.891,58.2,1,0,0,0,197.3,22,0,31.1,19.1,1321.3,5.5,43.3,48.8,5.6,88.3,82.7,72.7,-10,47,0,47,48,73.2,8.2,11.5,7.1
2024-08-26T20:40:00,314.4,261.4,0.831,55.7,1,0,0,0,188.9,22.1,0,31.3,19.1,1323.7,5.7,43.3,49,5.4,88,82.6,72.7,-9.9,47,0,47,48,72.3,8.5,12,7.3
2024-08-26T20:50:00,312.7,264.6,0.846,56.6,1,0,0,0,192.1,22,0,31.4,19.1,1316.6,5.7,43.2,48.9,5.6,88.1,82.5,72.7,-9.8,47,0,47,48,72.6,8.3,11.9,7.2
2024-08-26T21:00:00,295.2,267,0.905,57.5,1,0,0,0,195,22,0,31,19,1311.8,5.4,43.6,49,5.6,87.9,82.3,72.7,-9.6,47,0,47,48,73,8.2,11.6,7.1
2024-08-26T21:10:00,289.7,254.1,0.877,54.9,1,0,0,0,186.4,20.6,0,29.1,18,1287.7,5.4,43.4,48.8,5.6,87.8,82.2,72.7,-9.5,46,0,46,47,73.3,8.1,11.4,7.1
2024-08-26T21:20:00,272.6,244,0.895,51.9,1,0,0,0,176.3,20.5,0,29.2,18,1282.8,5.1,43.7,48.8,5.1,87.4,82.3,72.7,-9.6,46,0,46,47,72.2,8.4,12,7.4
2024-08-26T21:30:00,273.9,241.1,0.88,51.1,1,0,0,0,173.5,20.6,0,29,18,1288.9,5.1,43.6,48.7,5,87,82,72.7,-9.3,46,0,46,47,71.9,8.6,12,7.5
2024-08-26T21:40:00,290.5,252.2,0.868,54.3,1,0,0,0,184.3,20.6,0,29.1,18.1,1291.3,5.4,43.3,48.7,5,86.7,81.7,72.7,-9,46,0,46,47,73.1,8.2,11.5,7.2
2024-08-26T21:50:00,285.2,240.3,0.843,50.7,1,0,0,0,172.1,20.6,0,29.4,18.1,1291.3,5.3,43.6,48.9,5.2,86.8,81.6,72.7,-8.9,46,0,46,47,71.6,8.6,12.3,7.6
2024-08-26T22:00:00,282.5,232.6,0.823,48.2,1,0,0,0,164.7,20.5,0,29.3,18.1,1279.1,5.3,43.3,48.6,5.2,86.6,81.4,72.7,-8.7,46,0,46,47,70.8,8.8,12.6,7.8
2024-08-26T22:10:00,261.6,231.6,0.885,48.3,1,0,0,0,165.1,19.2,0,29.2,18.2,1255.6,5,43.5,48.5,5,86.2,81.2,72.7,-8.5,45,0,46,47,71.3,8.3,12.6,7.8
2024-08-26T22:20:00,248.6,224.4,0.902,46.2,1,0,0,0,157.9,19.1,0,29.2,18.1,1243.1,4.8,43.2,48,4.7,85.6,80.9,72.7,-8.2,45,0,46,47,70.4,8.5,13,8.1
2024-08-26T22:30:00,251.1,237.2,0.944,50.4,1,0,0,0,170.9,19.3,0,29,18,1255.6,4.8,43.3,48.1,4.6,85.3,80.7,72.7,-8,45,0,46,47,72.1,8.1,12.2,7.6
2024-08-26T22:40:00,291.2,255,0.875,55.6,1,0,0,0,188.5,19.2,0,29.1,18.2,1248.1,5.6,43,48.6,4.9,85.6,80.7,72.7,-8,45,0,46,47,73.9,7.5,11.4,7.1
2024-08-26T22:50:00,219.7,217.5,0.99,44.5,1,0,0,0,151,19.2,0,29.2,18.2,1255.6,4.2,44.2,48.4,4.2,84.9,80.7,72.7,-8,45,0,46,47,69.4,8.8,13.4,8.4
2024-08-26T23:00:00,242.7,208.9,0.861,42,1,0,0,0,142.4,19.2,0,29.2,18.1,1239.3,4.7,44.1,48.8,4.3,84.5,80.2,72.7,-7.5,45,0,46,47,68.2,9.2,14,8.6
2024-08-26T23:10:00,230.4,215.8,0.937,44.6,1,0,0,0,151.4,19.3,0,27.1,18,1256.9,4.4,44.3,48.7,4.3,84.5,80.2,72.7,-7.5,45,0,45,47,70.1,8.9,12.6,8.3
2024-08-26T23:20:00,250.6,208.2,0.831,42.3,1,0,0,0,143.6,19.1,0,27.3,18.1,1253.1,4.8,44.2,49,4.6,84.8,80.2,72.7,-7.5,45,0,45,47,69,9.2,13.1,8.7
2024-08-26T23:30:00,253.8,213.2,0.84,43.8,1,0,0,0,148.7,19.1,0,27.4,18.1,1243.1,4.9,44.1,49,4.8,84.9,80.1,72.7,-7.4,45,0,45,47,69.7,8.9,12.8,8.5
2024-08-26T23:40:00,206.7,198.5,0.96,39.5,1,0,0,0,134.1,19,0,27.2,18.2,1209.9,4.1,44.3,48.4,4.2,84.4,80.2,72.7,-7.5,45,0,45,47,67.6,9.6,13.7,9.2
2024-08-26T23:50:00,224.4,205.3,0.915,41.5,1,0,0,0,140.8,19,0,27.3,18.3,1224,4.4,44,48.4,4.1,83.9,79.8,72.7,-7.1,45,0,45,47,68.6,9.3,13.3,8.9
2024-08-27T00:00:00,210.2,204.1,0.971,41.1,1,0,0,0,139.5,19.1,0,27.2,18.3,1230.4,4.1,44.2,48.3,4.2,83.9,79.7,72.7,-7,45,0,45,47,68.4,9.3,13.3,9
2024-08-27T00:10:00,207.4,184.3,0.889,35.3,1,0,0,0,119.8,19.1,0,27.3,18.1,1244.4,4,44,48,3.9,83.4,79.5,72.7,-6.8,45,0,45,47,65,10.4,14.8,9.8
2024-08-27T00:20:00,204.2,195.5,0.957,38.6,1,0,0,0,131.1,19.1,0,27.2,18,1225.3,4,44,48,3.7,82.9,79.2,72.7,-6.5,45,0,45,47,67.1,9.8,13.9,9.2
2024-08-27T00:30:00,195.4,197.9,1.013,39.3,1,0,0,0,133.4,19.1,0,27.2,18.2,1234.2,3.8,44.2,48,3.5,82.7,79.2,72.7,-6.5,45,0,45,47,67.4,9.7,13.8,9.2
2024-08-27T00:40:00,199.7,201.5,1.009,40.3,1,0,0,0,136.9,19.1,0,27.3,18.3,1229.1,3.9,44.1,48,3.6,82.8,79.2,72.7,-6.5,45,0,45,47,67.9,9.5,13.5,9.1
2024-08-27T00:50:00,194.4,189,0.972,36.7,1,0,0,0,124.5,19.1,0,27.1,18.3,1227.9,3.8,44.2,48,3.7,82.8,79.1,72.7,-6.4,45,0,45,47,65.9,10.1,14.4,9.7
2024-08-27T01:00:00,203.8,188.6,0.925,36.5,1,0,0,0,123.8,19.1,0,27.4,18.3,1222.8,4,43.9,47.9,3.6,82.7,79.1,72.7,-6.4,45,0,45,47,65.6,10.1,14.5,9.7
2024-08-27T01:10:00,193.2,218.8,1.132,45.4,1,0,0,0,154.1,19.1,0,27.3,18.2,1220.2,3.8,44,47.8,3.6,82.5,78.9,72.7,-6.2,45,0,45,47,70.4,8.7,12.5,8.3
2024-08-27T01:20:00,175.2,193.2,1.102,37.6,1,0,0,0,128.6,19,0,27.3,18.3,1236.8,3.4,44.6,48,3.5,82.4,78.9,72.7,-6.2,45,0,45,47,66.6,9.8,14.1,9.5
2024-08-27T01:30:00,204.9,169.4,0.827,30.7,1,0,0,0,105.1,19.1,0,27.1,18.1,1229.1,4,43.7,47.7,3.8,82.6,78.8,72.7,-6.1,45,0,45,47,62.1,11.3,16,10.7
2024-08-27T01:40:00,206.6,165.4,0.801,29.8,1,0,0,0,101.1,19,0,27.1,18.1,1239.3,4,43.8,47.8,3.6,82.3,78.7,72.7,-6,45,0,45,47,61.1,11.5,16.4,10.9
2024-08-27T01:50:00,175.2,240.8,1.374,51.8,1,0,0,0,176,19.1,0,27.3,18.4,1236.8,3.4,44.7,48.1,3.4,82.1,78.7,72.7,-6,45,0,45,47,73.1,7.9,11.3,7.6
2024-08-27T02:00:00,189.7,234.2,1.235,49.9,1,0,0,0,169.5,19,0,27.4,18.4,1230.4,3.7,44.1,47.8,3.5,82.1,78.6,72.7,-5.9,45,0,45,47,72.4,8.1,11.7,7.8
2024-08-27T02:10:00,194.8,171.2,0.879,31.4,1,0,0,0,106.5,19.1,0,27.2,18.4,1230.4,3.8,44.2,48,3.5,82.1,78.6,72.7,-5.9,45,0,45,47,62.2,11.2,15.9,10.8
2024-08-27T02:20:00,164.6,184.7,1.122,35.4,1,0,0,0,120.1,19.1,0,27.4,18.2,1234.2,3.2,44.5,47.7,3.4,82.3,78.9,72.7,-6.2,45,0,45,47,65,10.3,14.8,9.9
2024-08-27T02:30:00,198.9,157.7,0.793,27.5,1,0,0,0,93.3,19,0,27,18.3,1224,3.9,43.8,47.7,3.5,82.2,78.7,72.7,-6,45,0,45,47,59.2,12.1,17.2,11.6
2024-08-27T02:40:00,185.3,163.9,0.884,29.2,1,0,0,0,99.3,19.2,0,27.1,18.3,1235.5,3.6,44,47.6,3.2,81.8,78.6,72.7,-5.9,45,0,45,47,60.6,11.7,16.6,11.1
2024-08-27T02:50:00,161.8,234.8,1.451,50.2,1,0,0,0,170.3,19.1,0,27.2,18.3,1213.8,3.2,44.4,47.6,3.5,82.1,78.6,72.7,-5.9,45,0,45,47,72.5,8.1,11.6,7.8
2024-08-27T03:00:00,188.7,230.9,1.224,49,1,0,0,0,166.5,19,0,27.3,18.1,1224,3.7,44,47.7,3.5,82.1,78.6,72.7,-5.9,45,0,45,47,72.1,8.2,11.8,7.9
2024-08-27T03:10:00,194.2,184.6,0.95,35.4,1,0,0,0,120.2,19,0,27.1,18.3,1226.6,3.8,43.9,47.7,3.5,82,78.5,72.7,-5.8,45,0,45,47,65.1,10.3,14.7,9.9
2024-08-27T03:20:00,157.8,185.7,1.177,35.8,1,0,0,0,121.7,18.8,0,27.1,18.2,1221.5,3.1,44.3,47.4,3.2,81.6,78.4,72.7,-5.7,45,0,45,47,65.5,10.1,14.6,9.8
2024-08-27T03:30:00,178.5,165.7,0.928,29.8,1,0,0,0,101.2,19,0,27.2,18.2,1224,3.5,43.9,47.4,3.5,81.9,78.4,72.7,-5.7,45,0,45,47,61.1,11.5,16.4,11
2024-08-27T03:40:00,210.2,215.5,1.025,44.5,1,0,0,0,151.1,19,0,27.3,18.2,1230.4,4.1,43.4,47.5,3.6,81.9,78.3,72.7,-5.6,45,0,45,47,70.1,8.8,12.7,8.4
2024-08-27T03:50:00,181.9,201.5,1.108,40.4,1,0,0,0,137.1,19,0,27.3,18.1,1212.5,3.6,44.1,47.7,3.4,81.8,78.4,72.7,-5.7,45,0,45,47,68,9.4,13.5,9
2024-08-27T04:00:00,163.9,190.4,1.162,37.1,1,0,0,0,125.8,19.1,0,27.1,18.4,1229.1,3.2,44.5,47.7,3.4,81.8,78.4,72.7,-5.7,45,0,45,47,66.1,10,14.2,9.7
2024-08-27T04:10:00,193.2,157.2,0.813,27.4,1,0,0,0,93,18.9,0,27.3,18,1220.2,3.8,44,47.8,3.6,81.9,78.3,72.7,-5.6,45,0,45,47,59.2,12,17.3,11.5
2024-08-27T04:20:00,224.9,204.1,0.908,41.2,1,0,0,0,139.8,19.1,0,27.2,18.1,1226.6,4.4,43.3,47.7,4.1,82.6,78.5,72.7,-5.8,45,0,45,47,68.5,9.3,13.3,8.9
2024-08-27T04:30:00,208.7,207.1,0.992,42,1,0,0,0,142.7,19,0,27.2,18.2,1221.5,4.1,43,47.1,4.1,82.7,78.6,72.7,-5.9,45,0,45,47,68.9,9.2,13.1,8.8
2024-08-27T04:40:00,180.2,173.6,0.964,31.8,1,0,0,0,109.1,19.1,0,27.2,18.2,1235.5,3.5,43.7,47.2,3.9,82.4,78.5,72.7,-5.8,45,0,45,47,62.8,11,15.7,10.5
2024-08-27T04:50:00,285.3,235.6,0.826,50,1,0,0,0,170.6,19.5,0,27.2,18.4,1268.1,5.4,43.7,49.1,4.8,83.3,78.5,72.7,-5.8,45,0,45,47,72.4,8.3,11.5,7.8
2024-08-27T05:00:00,305.3,261.9,0.858,58.1,1,0,0,0,197.3,19.4,0,27.2,18,1263.1,5.8,43.6,49.4,5.6,84.8,79.2,72.7,-6.5,45,0,45,47,75.3,7.4,10.4,6.9
2024-08-27T05:10:00,316.9,253.4,0.8,55.2,1,0,0,0,187.4,20.4,0,27.4,18.2,1288.9,5.9,43.4,49.3,5.9,85.4,79.5,72.7,-6.8,46,0,45,47,73.9,8.1,10.8,7.2
2024-08-27T05:20:00,291.6,253.8,0.87,55.2,1,0,0,0,187.3,20.7,0,27.4,18.3,1296.2,5.4,43.3,48.7,5.7,85.5,79.8,72.7,-7.1,46,0,45,47,73.8,8.2,10.8,7.2
2024-08-27T05:30:00,304.7,255.6,0.839,56,1,0,0,0,189.9,20.7,0,27.1,17.9,1305.8,5.6,43.4,49,5.8,85.5,79.7,72.7,-7,46,0,45,47,74.3,8.1,10.6,7
2024-08-27T05:40:00,305.8,283.7,0.928,64.2,1,0,0,0,217.7,20.6,0,27.3,18.2,1287.7,5.7,43.6,49.3,5.7,85.3,79.6,72.7,-6.9,46,0,45,47,76.7,7.2,9.6,6.4
2024-08-27T05:50:00,336.1,248.7,0.74,53.8,1,0,0,0,182.5,20.7,0,27.3,18.2,1301,6.2,43.4,49.6,5.9,85.5,79.6,72.7,-6.9,46,0,45,47,73.4,8.3,11,7.3
2024-08-27T06:00:00,329.8,259.1,0.786,56.9,1,0,0,0,193.1,20.7,0,27.2,18,1297.4,6.1,43.4,49.5,6.4,86.1,79.7,72.7,-7,46,0,45,47,74.5,8,10.5,7
2024-08-27T06:10:00,334.5,249.7,0.746,54.1,1,0,0,0,183.5,20.7,0,27.2,18.3,1295,6.2,43.3,49.5,6,85.8,79.8,72.7,-7.1,46,0,45,47,73.5,8.3,10.9,7.3
2024-08-27T06:20:00,344.3,274,0.796,61.2,1,0,0,0,207.7,20.8,0,27.2,18.3,1311.8,6.3,43.2,49.5,6.1,85.9,79.8,72.7,-7.1,46,0,45,47,75.8,7.6,9.9,6.7
2024-08-27T06:30:00,324.9,273.7,0.842,61.2,1,0,0,0,207.8,20.7,0,27.1,18.1,1299.8,6,43.6,49.6,6.1,86,79.9,72.7,-7.2,46,0,45,47,75.9,7.6,9.9,6.6
2024-08-27T06:40:00,375.4,279.8,0.745,63,1,0,0,0,213.7,20.7,0,27.5,18,1305.8,6.9,43.1,50,6.5,86.4,79.9,72.7,-7.2,46,0,45,47,76.4,7.4,9.8,6.4
2024-08-27T06:50:00,347.9,271.9,0.782,60.7,1,0,0,0,205.8,20.8,0,27.2,18.1,1304.6,6.4,43.2,49.6,6.5,86.5,80,72.7,-7.3,46,0,45,47,75.7,7.6,10,6.7
2024-08-27T07:00:00,331.9,266.6,0.803,59.1,1,0,0,0,200.6,20.7,0,27.2,18.1,1305.8,6.1,43.5,49.6,6.1,86.2,80.1,72.7,-7.4,46,0,45,47,75.2,7.8,10.2,6.8
2024-08-27T07:10:00,378.7,267.6,0.707,58.4,1,0,0,0,198.3,22.1,0,29.1,18.1,1336.7,6.8,43.3,50.1,6.6,86.8,80.2,72.7,-7.5,47,0,46,47,74.1,8.3,10.9,6.8
2024-08-27T07:20:00,373.5,294.9,0.79,66.5,1,0,0,0,225.6,22,0,29.2,18.1,1337.8,6.7,43.3,50,6.5,86.9,80.4,72.7,-7.7,47,0,46,47,76.5,7.5,9.9,6.1
2024-08-27T07:30:00,372.2,274,0.736,60.3,1,0,0,0,204.6,22.1,0,29.2,18.1,1333.1,6.7,43.2,49.9,6.5,87.1,80.6,72.7,-7.9,47,0,46,47,74.7,8.1,10.7,6.6
2024-08-27T07:40:00,344.1,274.6,0.798,60.5,1,0,0,0,205.3,22.1,0,29,18.2,1332,6.2,43.7,49.9,6.3,86.8,80.5,72.7,-7.8,47,0,46,47,74.8,8,10.6,6.6
2024-08-27T07:50:00,352.4,266.7,0.757,57.8,1,0,0,0,197,22.2,0,29.2,18.2,1342.5,6.3,43.5,49.8,6.4,86.9,80.5,72.7,-7.8,47,0,46,47,73.9,8.3,11,6.8
2024-08-27T08:00:00,396.8,302.7,0.763,68.5,1,0,0,0,233.5,22.1,0,29.1,18.1,1341.3,7.1,43.5,50.6,6.9,87.7,80.8,72.7,-8.1,47,0,46,47,77.1,7.3,9.6,6
2024-08-27T08:10:00,382.4,285.6,0.747,62.8,1,0,0,0,213.1,22.1,0,31.1,19.2,1349.5,6.8,43.6,50.4,6.7,87.9,81.2,72.7,-8.5,47,0,47,48,74.6,7.7,10.9,6.7
2024-08-27T08:20:00,367.9,303.1,0.824,67.9,1,0,0,0,230.5,22.2,0,31.2,19.2,1337.8,6.6,43.7,50.3,6.7,88.1,81.4,72.7,-8.7,47,0,47,48,76,7.3,10.3,6.3
2024-08-27T08:30:00,406.9,321.3,0.79,73.5,1,0,0,0,249.3,22.1,0,30.8,19.1,1337.8,7.3,43.2,50.5,7.3,88.8,81.5,72.7,-8.8,47,0,47,48,77.6,6.9,9.6,5.9
2024-08-27T08:40:00,364.2,327.6,0.899,75.2,1,0,0,0,255.2,22.2,0,31,19.2,1344.8,6.5,43.6,50.1,6.6,88.5,81.9,72.7,-9.2,47,0,47,48,77.9,6.8,9.5,5.9
2024-08-27T08:50:00,363.6,309.4,0.851,69.9,1,0,0,0,237.1,22.2,0,30.9,19.2,1342.5,6.5,43.4,49.9,6.7,88.7,82,72.7,-9.3,47,0,47,48,76.6,7.2,10,6.2
2024-08-27T09:00:00,385.6,301.9,0.783,67.6,1,0,0,0,229.4,22.1,0,31.1,19.3,1341.3,6.9,43.2,50.1,6.7,88.7,82,72.7,-9.3,47,0,47,48,76,7.3,10.3,6.4
2024-08-27T09:10:00,380.9,331.5,0.87,74.9,1,0,0,0,254.2,23.7,0,33,20.5,1364.5,6.7,43.4,50.1,6.6,88.9,82.3,72.7,-9.6,48,0,48,49,76.7,7.2,10,6.2
2024-08-27T09:20:00,377.1,323.3,0.857,72.5,1,0,0,0,246,23.6,0,33.3,20.4,1371.4,6.6,43.9,50.5,6.8,88.9,82.1,72.7,-9.4,48,0,48,49,76.1,7.3,10.3,6.3
2024-08-27T09:30:00,383.2,324.7,0.847,72.9,1,0,0,0,247.4,23.8,0,33.4,20.1,1372.5,6.7,43.6,50.3,6.8,89,82.2,72.7,-9.5,48,0,48,49,76.2,7.3,10.3,6.2
2024-08-27T09:40:00,414.3,345.8,0.835,78.9,1,0,0,0,267.8,23.6,0,34.1,20.3,1362.2,7.3,43.7,51,6.9,89.7,82.8,72.7,-10.1,48,0,48,49,77.4,6.8,9.9,5.9
2024-08-27T09:50:00,394.9,366.9,0.929,76.3,1,0,0,0,259,23.6,0,54.3,30.1,1373.7,6.9,43.9,50.8,6.2,90.4,84.2,72.7,-11.5,48,0,48,49,70.6,6.4,14.8,8.2
2024-08-27T10:00:00,425.3,371.1,0.873,77.7,1,0,0,0,263.6,23.8,0,54,29.8,1379.4,7.4,43.6,51,6.2,88.7,82.5,72.7,-9.8,48,0,48,49,71,6.4,14.5,8
2024-08-27T10:10:00,417.5,369.6,0.885,77.2,1,0,0,0,261.8,23.8,0,54.2,29.8,1372.5,7.3,43.6,50.9,6,88.5,82.5,72.7,-9.8,48,0,48,49,70.8,6.4,14.7,8.1
2024-08-27T10:20:00,419.6,374,0.892,78.5,1,0,0,0,266.3,23.7,0,54.1,29.9,1379.4,7.3,43.3,50.6,6,88.5,82.5,72.7,-9.8,48,0,48,49,71.2,6.3,14.5,8
2024-08-27T10:30:00,413.8,385.9,0.933,82.1,1,0,0,0,278.3,23.6,0,54.1,29.9,1379.4,7.2,43.2,50.4,6.1,88.5,82.4,72.7,-9.7,48,0,48,49,72.1,6.1,14,7.8
2024-08-27T10:40:00,393.4,379.8,0.966,80.3,1,0,0,0,272.3,23.7,0,53.9,29.9,1388.4,6.8,43.7,50.5,5.5,87.9,82.4,72.7,-9.7,48,0,48,49,71.7,6.3,14.2,7.9
2024-08-27T10:50:00,401.3,356.9,0.889,73.4,1,0,0,0,249.1,23.8,0,54.2,29.8,1375.9,7,43.4,50.4,5.9,88.3,82.4,72.7,-9.7,48,0,48,49,69.8,6.7,15.2,8.4
2024-08-27T11:00:00,418.2,377.2,0.902,79.1,1,0,0,0,269.4,23.8,0,54.1,29.9,1394,7.2,43.4,50.6,5.8,88.5,82.7,72.7,-10,48,0,48,49,71.4,6.3,14.3,7.9
2024-08-27T11:10:00,426.3,389.8,0.914,81.3,1,0,0,0,276.6,23.8,0,57.8,31.7,1382.8,7.4,43.3,50.7,5.9,88.5,82.6,72.7,-9.9,48,0,49,50,71,6.1,14.8,8.1
2024-08-27T11:20:00,409.4,378.2,0.924,78.2,1,0,0,0,265.2,23.6,0,57.7,31.7,1383.9,7.1,43.4,50.5,5.5,88.3,82.8,72.7,-10.1,48,0,49,50,70.1,6.3,15.2,8.4
2024-08-27T11:30:00,438.2,368.8,0.842,75.4,1,0,0,0,255.9,23.8,0,57.6,31.6,1383.9,7.6,43.6,51.2,5.7,88.5,82.8,72.7,-10.1,48,0,49,50,69.4,6.4,15.6,8.6
2024-08-27T11:40:00,442.2,395,0.893,83.2,1,0,0,0,282.2,23.8,0,57.3,31.6,1378.2,7.7,43.8,51.5,5.7,88.8,83.1,72.7,-10.4,48,0,49,50,71.5,6,14.5,8
2024-08-27T11:50:00,420.6,379.1,0.901,78.6,1,0,0,0,266.5,23.7,0,57.3,31.6,1382.8,7.3,44.2,51.5,5.6,89,83.4,72.7,-10.7,48,0,49,50,70.3,6.3,15.1,8.3
2024-08-27T12:00:00,432.1,395.2,0.915,83.2,1,0,0,0,282.1,23.9,0,57.6,31.6,1382.8,7.5,44.1,51.6,5.9,89.3,83.4,72.7,-10.7,48,0,49,50,71.4,6,14.6,8
2024-08-27T12:10:00,429.3,390.9,0.911,82.1,1,0,0,0,278.4,23.6,0,57.4,31.5,1373.7,7.5,44.1,51.6,5.8,89.4,83.6,72.7,-10.9,48,0,49,50,71.2,6,14.7,8.1
2024-08-27T12:20:00,419.2,377.8,0.901,78,1,0,0,0,264.5,23.7,0,58.1,31.5,1378.2,7.3,44.1,51.4,5.5,88.9,83.4,72.7,-10.7,48,0,49,50,70,6.3,15.4,8.3
2024-08-27T12:30:00,428.6,358.8,0.837,72.4,1,0,0,0,245.8,23.7,0,57.7,31.6,1371.4,7.5,44,51.5,5.5,88.9,83.4,72.7,-10.7,48,0,49,50,68.5,6.6,16.1,8.8
2024-08-27T12:40:00,416.1,373.7,0.898,76.8,1,0,0,0,260.7,23.7,0,57.5,31.7,1367.9,7.3,44.2,51.5,5.5,89.1,83.6,72.7,-10.9,48,0,49,50,69.8,6.3,15.4,8.5
2024-08-27T12:50:00,436.1,384.5,0.882,80,1,0,0,0,271.5,23.7,0,57.8,31.6,1377.1,7.6,43.9,51.5,5.4,88.8,83.4,72.7,-10.7,48,0,49,50,70.6,6.2,15,8.2
2024-08-27T13:00:00,417.8,350.7,0.839,70.1,1,0,0,0,237.8,23.7,0,57.7,31.5,1373.7,7.3,44,51.3,5.6,89,83.4,72.7,-10.7,48,0,49,50,67.8,6.8,16.5,9
2024-08-27T13:10:00,433.9,384.9,0.887,80.3,1,0,0,0,272.5,23.6,0,57.4,31.4,1370.2,7.6,43.7,51.3,5.7,89.1,83.4,72.7,-10.7,48,0,49,50,70.8,6.1,14.9,8.2
2024-08-27T13:20:00,417.1,386.1,0.926,80.7,1,0,0,0,273.7,23.6,0,57.5,31.4,1371.4,7.3,43.6,50.9,5.5,88.7,83.2,72.7,-10.5,48,0,49,50,70.9,6.1,14.9,8.1
2024-08-27T13:30:00,431,364.9,0.847,74.3,1,0,0,0,252.1,23.5,0,57.6,31.6,1379.4,7.5,43.4,50.9,5.7,88.5,82.8,72.7,-10.1,48,0,49,50,69.1,6.4,15.8,8.7
2024-08-27T13:40:00,425.3,344.6,0.81,71.7,1,0,0,0,243.3,23.8,0,57.7,19.8,1379.4,7.4,43.8,51.2,5.6,88.5,82.9,72.7,-10.2,48,0,49,50,70.6,6.9,16.7,5.8
2024-08-27T13:50:00,418.9,392.9,0.938,82.6,1,0,0,0,280.3,23.6,0,57.7,31.3,1377.1,7.3,44.2,51.5,5.7,88.5,82.8,72.7,-10.1,48,0,49,50,71.3,6,14.7,8
2024-08-27T14:00:00,454.4,406.3,0.894,86.4,1,0,0,0,293.1,23.7,0,57.8,31.6,1380.5,7.9,44.1,52,5.7,88.4,82.7,72.7,-10,48,0,49,50,72.1,5.8,14.2,7.8
2024-08-27T14:10:00,460.2,401.9,0.873,85.2,1,0,0,0,288.9,23.7,0,57.7,31.5,1380.5,8,44.1,52.1,5.9,89.1,83.2,72.7,-10.5,48,0,49,50,71.9,5.9,14.4,7.9
2024-08-27T14:20:00,452.2,378.5,0.837,77.9,1,0,0,0,265.1,23.8,0,57.8,31.7,1373.7,7.9,44.5,52.4,5.8,89.1,83.3,72.7,-10.6,48,0,49,50,70.1,6.3,15.3,8.4
2024-08-27T14:30:00,447.9,405,0.904,85.9,1,0,0,0,292.2,23.7,0,57.8,31.3,1378.2,7.8,44.5,52.3,5.9,89.1,83.2,72.7,-10.5,48,0,49,50,72.2,5.8,14.3,7.7
2024-08-27T14:40:00,464.8,405.9,0.873,86.4,1,0,0,0,293,23.7,0,57.7,31.4,1377.1,8.1,44.4,52.5,6,89.2,83.2,72.7,-10.5,48,0,49,50,72.2,5.8,14.2,7.7
2024-08-27T14:50:00,452.2,389.9,0.862,81.7,1,0,0,0,277.1,23.8,0,57.6,31.4,1373.7,7.9,44.5,52.4,6,89,83,72.7,-10.3,48,0,49,50,71.1,6.1,14.8,8.1
2024-08-27T15:00:00,465.1,398.6,0.857,84.2,1,0,0,0,285.5,23.8,0,57.8,31.5,1378.2,8.1,44.3,52.4,6.2,89.2,83,72.7,-10.3,48,0,49,50,71.6,6,14.5,7.9
2024-08-27T15:10:00,475.8,395,0.83,83.2,1,0,0,0,282.1,23.6,0,57.7,31.5,1375.9,8.3,44.3,52.6,6.1,89.4,83.3,72.7,-10.6,48,0,49,50,71.4,6,14.6,8
2024-08-27T15:20:00,458.6,407.6,0.889,86.9,1,0,0,0,294.8,23.7,0,57.5,31.6,1375.9,8,44.6,52.6,6.1,89.4,83.3,72.7,-10.6,48,0,49,50,72.3,5.8,14.1,7.8
2024-08-27T15:30:00,451,400.7,0.888,85,1,0,0,0,288.3,23.6,0,57.3,31.5,1370.2,7.9,44.6,52.5,6,89.5,83.5,72.7,-10.8,48,0,49,50,71.9,5.9,14.3,7.9
2024-08-27T15:40:00,464.4,403.4,0.869,85.5,1,0,0,0,290.1,23.8,0,57.8,31.6,1375.9,8.1,44.6,52.7,6.2,89.9,83.7,72.7,-11,48,0,49,50,71.9,5.9,14.3,7.8
2024-08-27T15:50:00,472.4,394.3,0.835,82.9,1,0,0,0,281.2,23.7,0,57.6,31.8,1382.8,8.2,44.3,52.5,6.1,89.5,83.4,72.7,-10.7,48,0,49,50,71.3,6,14.6,8.1
2024-08-27T16:00:00,451,347.7,0.771,78.6,1,0,0,0,266.6,23.6,0,36.2,21.3,1370.2,7.9,44.7,52.6,6,89.8,83.8,72.7,-11.1,48,0,49,50,76.7,6.8,10.4,6.1
2024-08-27T16:10:00,452,347,0.768,78.5,1,0,0,0,266.4,23.9,0,35.4,21.4,1390.7,7.8,44.9,52.7,7.2,91.4,84.2,72.7,-11.5,48,0,49,50,76.8,6.9,10.2,6.2
2024-08-27T16:20:00,0,80.4,0,0,0,0,0,0,0.2,23.7,0,35.2,21.3,0,7.7,44.9,52.6,7.1,91.8,84.7,72.7,-12,48,0,49,50,0.2,29.5,43.8,26.5
2024-08-27T16:30:00,433.5,360.5,0.831,82.6,1,0,0,0,280.2,23.6,0,35.4,21.3,1369.1,7.6,45.2,52.8,7.3,92.1,84.8,72.7,-12.1,48,0,49,50,77.7,6.6,9.8,5.9
2024-08-27T16:40:00,442.2,362,0.819,83.3,1,0,0,0,282.4,23.6,0,34.7,21.2,1378.2,7.7,45.5,53.2,7.2,92.2,85,72.7,-12.3,48,0,49,50,78,6.5,9.6,5.9
2024-08-27T16:50:00,441.1,364.6,0.827,83.8,1,0,0,0,284.4,23.6,0,35.2,21.4,1374.8,7.7,45.5,53.2,7.1,92,84.9,72.7,-12.2,48,0,49,50,78,6.5,9.6,5.9
2024-08-27T17:00:00,444.2,367.8,0.828,84.7,1,0,0,0,287.5,23.7,0,35.3,21.3,1366.8,7.8,45.5,53.3,7.2,92.1,84.9,72.7,-12.2,48,0,49,50,78.2,6.4,9.6,5.8
2024-08-27T17:10:00,440.3,359.9,0.817,82.1,1,0,0,0,279.6,23.6,0,35.2,21.5,1372.5,7.7,45.4,53.1,7.6,92.4,84.8,72.7,-12.1,48,0,49,50,77.7,6.6,9.8,6
2024-08-27T17:20:00,441.4,366.5,0.83,84.1,1,0,0,0,286.3,23.6,0,35.3,21.2,1375.9,7.7,45.2,52.9,7.6,92.5,84.9,72.7,-12.2,48,0,49,50,78.1,6.4,9.6,5.8
2024-08-27T17:30:00,432.5,356.9,0.825,81.5,1,0,0,0,276.5,23.8,0,35.2,21.4,1365.6,7.6,45,52.6,7.6,92.5,84.9,72.7,-12.2,48,0,49,50,77.5,6.7,9.9,6
2024-08-27T17:40:00,436.4,350.7,0.803,79.7,1,0,0,0,270.3,23.5,0,35.4,21.5,1378.2,7.6,45,52.6,7.4,92.2,84.8,72.7,-12.1,48,0,49,50,77.1,6.7,10.1,6.1
2024-08-27T17:50:00,433.2,358.5,0.828,82,1,0,0,0,278.3,23.5,0,35.4,21.3,1367.9,7.6,45.1,52.7,7.4,92.3,84.9,72.7,-12.2,48,0,49,50,77.6,6.6,9.9,5.9
2024-08-27T18:00:00,428.2,349.9,0.817,79.4,1,0,0,0,269.5,23.6,0,35.4,21.5,1370.2,7.5,45,52.5,7.3,92.3,85,72.7,-12.3,48,0,49,50,77,6.7,10.1,6.1
2024-08-27T18:10:00,426,344,0.807,77.7,1,0,0,0,263.7,23.6,0,35.3,21.5,1363.4,7.5,44.9,52.4,7.2,92.2,85,72.7,-12.3,48,0,49,50,76.6,6.9,10.3,6.2
2024-08-27T18:20:00,427.8,345.9,0.808,78.2,1,0,0,0,265.4,23.6,0,35.5,21.4,1369.1,7.5,44.8,52.3,7.2,91.9,84.7,72.7,-12,48,0,49,50,76.7,6.8,10.3,6.2
2024-08-27T18:30:00,437.8,348.1,0.795,79,1,0,0,0,267.9,23.6,0,35.1,21.5,1364.5,7.7,44.7,52.4,7.2,92.1,84.9,72.7,-12.2,48,0,49,50,77,6.8,10.1,6.2
2024-08-27T18:40:00,416.1,340.8,0.819,76.9,1,0,0,0,260.9,23.6,0,35.2,21.2,1367.9,7.3,44.7,52,7.2,92,84.8,72.7,-12.1,48,0,49,50,76.5,6.9,10.3,6.2
2024-08-27T18:50:00,414,350.5,0.847,79.7,1,0,0,0,270.5,23.6,0,35.2,21.3,1361.1,7.3,44.6,51.9,7.1,91.9,84.8,72.7,-12.1,48,0,49,50,77.2,6.7,10,6.1
2024-08-27T19:00:00,404.7,344.4,0.851,77.8,1,0,0,0,263.9,23.6,0,35.5,21.4,1367.9,7.1,44.5,51.6,6.9,91.6,84.7,72.7,-12,48,0,49,50,76.6,6.9,10.3,6.2
2024-08-27T19:10:00,392.6,330.5,0.842,75,1,0,0,0,254.5,22.6,0,33.2,20.2,1365.6,6.9,44.3,51.2,7,91.7,84.7,72.7,-12,47,0,48,49,77,6.8,10,6.1
2024-08-27T19:20:00,387.3,320.1,0.827,72,1,0,0,0,244.1,22.7,0,33.1,20.2,1366.8,6.8,43.9,50.7,6.8,91.1,84.3,72.7,-11.6,47,0,48,49,76.3,7.1,10.3,6.3
2024-08-27T19:30:00,368.6,315.6,0.856,70.6,1,0,0,0,239.4,22.5,0,33.3,20.3,1361.1,6.5,43.8,50.3,6.6,91.2,84.6,72.7,-11.9,47,0,48,49,75.9,7.1,10.6,6.4
2024-08-27T19:40:00,345.6,315.1,0.912,70.6,1,0,0,0,239.6,22,0,33.1,20.3,1316.6,6.3,43.6,49.9,6.3,90.8,84.5,72.7,-11.8,47,0,48,49,76.1,7,10.5,6.5
2024-08-27T19:50:00,334.6,286.7,0.857,62.2,1,0,0,0,210.9,22,0,33.4,20.3,1316.6,6.1,43.3,49.4,6.1,90.6,84.5,72.7,-11.8,47,0,48,49,73.6,7.7,11.7,7.1
2024-08-27T20:00:00,329.4,294.1,0.893,64.5,1,0,0,0,218.7,22,0,33.3,20.2,1317.8,6,43.4,49.4,6.1,90.4,84.3,72.7,-11.6,47,0,48,49,74.4,7.5,11.3,6.9
2024-08-27T20:10:00,311.3,268.2,0.862,57.7,1,0,0,0,195.9,21.9,0,31.4,19,1310.6,5.7,43.2,48.9,5.9,90.2,84.3,72.7,-11.6,47,0,47,48,73.1,8.1,11.7,7.1
2024-08-27T20:20:00,300.9,281.7,0.936,61.7,1,0,0,0,209.4,21.8,0,31.2,19.3,1313,5.5,43.2,48.7,5.6,89.5,83.9,72.7,-11.2,47,0,47,48,74.3,7.8,11.1,6.8
2024-08-27T20:30:00,300.6,271.7,0.904,58.6,1,0,0,0,199.7,21.9,0,31,19,1311.8,5.5,43,48.5,5.6,89.6,84,72.7,-11.3,47,0,47,48,73.5,8.1,11.4,7
2024-08-27T20:40:00,313,268.2,0.857,57.5,1,0,0,0,196.3,22,0,30.9,19.1,1317.8,5.7,43,48.7,5.4,89.4,84,72.7,-11.3,47,0,47,48,73.2,8.2,11.5,7.1
2024-08-27T20:50:00,278.2,261.2,0.939,55.7,1,0,0,0,188.9,22,0,31.2,19.2,1309.4,5.1,43.4,48.5,5.4,89.1,83.7,72.7,-11,47,0,47,48,72.3,8.4,11.9,7.3
2024-08-27T21:00:00,295.4,269,0.911,58,1,0,0,0,196.9,21.9,0,31.2,19.1,1313,5.4,43,48.4,5.6,89,83.4,72.7,-10.7,47,0,47,48,73.2,8.1,11.6,7.1
2024-08-27T21:10:00,268.4,251.9,0.939,54.3,1,0,0,0,184.1,20.4,0,29.3,18,1263.1,5.1,43.2,48.3,5.4,88.5,83.1,72.7,-10.4,46,0,46,47,73.1,8.1,11.6,7.2
2024-08-27T21:20:00,271,246.5,0.91,52.7,1,0,0,0,178.9,20.5,0,29,18.2,1275.5,5.1,43.1,48.2,5,87.8,82.8,72.7,-10.1,46,0,46,47,72.6,8.3,11.8,7.4
2024-08-27T21:30:00,270.8,243.7,0.9,51.9,1,0,0,0,176,20.5,0,29.3,17.9,1274.2,5.1,43.4,48.5,4.9,87.3,82.4,72.7,-9.7,46,0,46,47,72.2,8.4,12,7.4
2024-08-27T21:40:00,244.7,226.1,0.924,46.6,1,0,0,0,158.2,20.6,0,29.1,18.2,1276.7,4.6,43.5,48.1,4.7,87.1,82.4,72.7,-9.7,46,0,46,47,70,9.1,12.9,8.1
2024-08-27T21:50:00,251.2,233.9,0.931,48.9,1,0,0,0,165.8,20.5,0,29.5,18.1,1282.8,4.7,43.2,47.9,4.7,87,82.3,72.7,-9.6,46,0,46,47,70.9,8.8,12.6,7.7
2024-08-27T22:00:00,235.4,222.9,0.947,45.6,1,0,0,0,154.9,20.6,0,29.2,18.2,1284,4.4,43.3,47.7,4.4,86.8,82.4,72.7,-9.7,46,0,46,47,69.5,9.2,13.1,8.1
2024-08-27T22:10:00,218.9,222.1,1.015,45.9,1,0,0,0,155.8,19.2,0,29.1,18,1250.6,4.2,43.4,47.6,4.4,86.7,82.3,72.7,-9.6,45,0,46,47,70.1,8.6,13.1,8.1
2024-08-27T22:20:00,244.7,228.8,0.935,47.8,1,0,0,0,162.1,19.2,0,29.4,18.1,1249.4,4.7,43.2,47.9,4.2,86.5,82.3,72.7,-9.6,45,0,46,47,70.9,8.4,12.8,7.9
2024-08-27T22:30:00,258.5,225.6,0.873,46.9,1,0,0,0,159,19.2,0,29.3,18,1240.6,5,43.4,48.4,4.5,86.7,82.2,72.7,-9.5,45,0,46,47,70.5,8.5,13,8
2024-08-27T22:40:00,260.5,228,0.875,47.6,1,0,0,0,161.5,19.3,0,29.2,18,1250.6,5,43.2,48.2,4.8,86.9,82.1,72.7,-9.4,45,0,46,47,70.8,8.5,12.8,7.9
2024-08-27T22:50:00,260.8,237.7,0.911,50.4,1,0,0,0,171.1,19.2,0,29.2,18.2,1251.9,5,43.1,48.1,4.8,87,82.2,72.7,-9.5,45,0,46,47,72,8.1,12.3,7.7
2024-08-27T23:00:00,271.8,231.2,0.851,48.6,1,0,0,0,165,19.2,0,29.1,17.9,1254.4,5.2,43.4,48.6,4.8,87.1,82.3,72.7,-9.6,45,0,46,47,71.4,8.3,12.6,7.7
2024-08-27T23:10:00,269.6,233.3,0.865,49.8,1,0,0,0,168.9,19.2,0,27.2,17.9,1244.4,5.2,43.3,48.5,4.9,87.1,82.2,72.7,-9.5,45,0,45,47,72.4,8.2,11.7,7.7
2024-08-27T23:20:00,270.2,225.1,0.833,47.4,1,0,0,0,160.8,19,0,27.3,17.9,1246.9,5.2,43.1,48.3,4.8,87,82.2,72.7,-9.5,45,0,45,47,71.4,8.5,12.1,8
2024-08-27T23:30:00,272.9,232.8,0.853,49.6,1,0,0,0,168.2,19.3,0,27.2,18.1,1259.4,5.2,43.3,48.5,5.1,87,81.9,72.7,-9.2,45,0,45,47,72.3,8.3,11.7,7.8
2024-08-27T23:40:00,194.2,184.5,0.95,35,1,0,0,0,119.9,19.1,0,27.2,18.3,1226.6,3.8,43.4,47.2,3.9,85.8,81.9,72.7,-9.2,45,0,45,47,65,10.3,14.7,9.9
2024-08-27T23:50:00,180,182.8,1.016,34.6,1,0,0,0,118.3,19,0,27.4,18.1,1234.2,3.5,43.8,47.3,3.4,84.2,80.8,72.7,-8.1,45,0,45,47,64.7,10.4,15,9.9
2024-08-28T00:00:00,194.8,183.5,0.942,35.1,1,0,0,0,119,19,0,27.3,18.1,1230.4,3.8,44,47.8,3.4,83.7,80.3,72.7,-7.6,45,0,45,47,64.9,10.4,14.9,9.8
2024-08-28T00:10:00,195.8,193.7,0.989,38,1,0,0,0,129,19.1,0,27.4,18.2,1236.8,3.8,44.2,48,3.6,84,80.4,72.7,-7.7,45,0,45,47,66.6,9.9,14.1,9.4
2024-08-28T00:20:00,201.4,195.8,0.972,38.6,1,0,0,0,131,19,0,27.5,18.3,1208.6,4,44.2,48.2,3.7,84.1,80.4,72.7,-7.7,45,0,45,47,66.9,9.7,14,9.4
2024-08-28T00:30:00,198.9,194.6,0.978,38.2,1,0,0,0,129.8,19,0,27.5,18.2,1224,3.9,44.2,48.1,3.7,84.1,80.4,72.7,-7.7,45,0,45,47,66.7,9.8,14.1,9.4
2024-08-28T00:40:00,188.1,193.9,1.031,38.2,1,0,0,0,129.6,18.9,0,27.3,18.2,1220.2,3.7,44.3,48,3.5,83.8,80.3,72.7,-7.6,45,0,45,47,66.8,9.7,14.1,9.4
2024-08-28T00:50:00,177.4,187.5,1.057,36.3,1,0,0,0,123.3,18.9,0,27.2,18.1,1216.3,3.5,44.4,47.9,3.5,83.5,80,72.7,-7.3,45,0,45,47,65.8,10.1,14.5,9.6
2024-08-28T01:00:00,187.5,178.8,0.954,33.7,1,0,0,0,114.5,19,0,27.2,18.1,1216.3,3.7,43.9,47.6,3.5,83.6,80.1,72.7,-7.4,45,0,45,47,64,10.6,15.2,10.1
2024-08-28T01:10:00,183.8,179.1,0.975,33.7,1,0,0,0,114.5,19.1,0,27.3,18.2,1225.3,3.6,44.1,47.7,3.5,83.7,80.2,72.7,-7.5,45,0,45,47,63.9,10.6,15.3,10.2
2024-08-28T01:20:00,190.1,194.5,1.023,38.3,1,0,0,0,130.1,19,0,27.3,18,1233,3.7,44.1,47.8,3.7,84,80.3,72.7,-7.6,45,0,45,47,66.9,9.8,14,9.3
2024-08-28T01:30:00,205.7,192.9,0.938,37.8,1,0,0,0,128.3,19,0,27.5,18.1,1234.2,4,44,48,3.7,84,80.3,72.7,-7.6,45,0,45,47,66.5,9.9,14.2,9.4
2024-08-28T01:40:00,184.9,195.4,1.057,38.5,1,0,0,0,130.8,19,0,27.4,18.2,1233,3.6,44.3,47.9,3.6,83.8,80.2,72.7,-7.5,45,0,45,47,66.9,9.7,14,9.3
2024-08-28T01:50:00,185.1,188.2,1.016,36.4,1,0,0,0,123.7,19,0,27.3,18.2,1234.2,3.6,44.4,48,3.4,83.6,80.2,72.7,-7.5,45,0,45,47,65.8,10.1,14.5,9.7
2024-08-28T02:00:00,188.7,197.5,1.047,39.1,1,0,0,0,132.8,19,0,27.4,18.3,1224,3.7,44.2,47.9,3.5,83.6,80.1,72.7,-7.4,45,0,45,47,67.3,9.6,13.9,9.2
2024-08-28T02:10:00,173.9,194,1.115,38.2,1,0,0,0,129.7,19.1,0,27.3,17.9,1227.9,3.4,44.5,47.9,3.4,83.3,79.9,72.7,-7.2,45,0,45,47,66.8,9.8,14.1,9.2
2024-08-28T02:20:00,193.6,182.2,0.941,34.7,1,0,0,0,117.9,19.1,0,27.3,17.9,1222.8,3.8,44.2,48,3.5,83.3,79.8,72.7,-7.1,45,0,45,47,64.7,10.5,15,9.8
2024-08-28T02:30:00,200.2,194,0.969,38.1,1,0,0,0,129.4,19,0,27.5,18.1,1231.7,3.9,44,47.9,3.5,83.3,79.8,72.7,-7.1,45,0,45,47,66.7,9.8,14.2,9.3
2024-08-28T02:40:00,189.5,180.5,0.953,34.2,1,0,0,0,116,19,0,27.3,18.2,1229.1,3.7,44.2,47.9,3.5,83.2,79.7,72.7,-7,45,0,45,47,64.3,10.5,15.1,10.1
2024-08-28T02:50:00,189.1,178.5,0.944,33.5,1,0,0,0,113.9,19.1,0,27.3,18.2,1226.6,3.7,43.6,47.3,3.6,83.1,79.5,72.7,-6.8,45,0,45,47,63.8,10.7,15.3,10.2
2024-08-28T03:00:00,198.1,178.4,0.901,33.5,1,0,0,0,113.9,19,0,27.2,18.3,1218.9,3.9,44,47.9,3.3,82.8,79.5,72.7,-6.8,45,0,45,47,63.8,10.7,15.3,10.2
2024-08-28T03:10:00,178.3,182.1,1.021,34.3,1,0,0,0,117.6,19,0,27.4,18.1,1222.8,3.5,44,47.5,3.4,83,79.6,72.7,-6.9,45,0,45,47,64.6,10.4,15,10
2024-08-28T03:20:00,189.7,194.8,1.027,38.1,1,0,0,0,130.4,19.1,0,27.3,18.1,1230.4,3.7,44.2,47.9,3.4,82.9,79.5,72.7,-6.8,45,0,45,47,66.9,9.8,14,9.3
2024-08-28T03:30:00,178.5,178.3,0.999,33.6,1,0,0,0,114,19.1,0,27.2,18,1224,3.5,44.4,47.9,3.3,82.9,79.6,72.7,-6.9,45,0,45,47,64,10.7,15.3,10.1
2024-08-28T03:40:00,194.6,178.8,0.919,33.6,1,0,0,0,114.2,19.1,0,27.3,18.2,1229.1,3.8,43.9,47.7,3.2,82.7,79.5,72.7,-6.8,45,0,45,47,63.9,10.7,15.3,10.2
2024-08-28T03:50:00,184.4,182.1,0.988,34.6,1,0,0,0,117.4,19.1,0,27.5,18.1,1229.1,3.6,44.1,47.7,3.4,82.9,79.5,72.7,-6.8,45,0,45,47,64.5,10.5,15.1,10
2024-08-28T04:00:00,194.4,192.1,0.988,37.6,1,0,0,0,127.6,19,0,27.2,18.3,1227.9,3.8,44.2,48,3.5,83,79.5,72.7,-6.8,45,0,45,47,66.4,9.9,14.2,9.5
2024-08-28T04:10:00,188.3,195.5,1.038,38.5,1,0,0,0,130.6,19.2,0,27.4,18.3,1255.6,3.6,43.7,47.3,3.8,83.1,79.3,72.7,-6.6,45,0,45,47,66.8,9.8,14,9.4
2024-08-28T04:20:00,271,246.1,0.908,53.5,1,0,0,0,181.6,19.2,0,27.2,18.1,1250.6,5.2,43.1,48.3,5.1,85,79.9,72.7,-7.2,45,0,45,47,73.8,7.8,11.1,7.4
2024-08-28T04:30:00,261.9,226.5,0.865,47.6,1,0,0,0,161.6,19.3,0,27.3,18.2,1256.9,5,43.3,48.3,4.9,85.4,80.5,72.7,-7.8,45,0,45,47,71.4,8.5,12.1,8
2024-08-28T04:40:00,239.5,254.8,1.064,56,1,0,0,0,190.1,19.3,0,27.3,18.2,1249.4,4.6,43.5,48.1,4.7,85.1,80.4,72.7,-7.7,45,0,45,47,74.6,7.6,10.7,7.1
2024-08-28T04:50:00,275.6,233.7,0.848,49.8,1,0,0,0,168.9,19.3,0,27.4,18.1,1248.1,5.3,43.1,48.4,5.1,85.3,80.2,72.7,-7.5,45,0,45,47,72.3,8.3,11.7,7.8
2024-08-28T05:00:00,249.9,228.2,0.913,48.2,1,0,0,0,163.5,19.2,0,27.3,18.2,1249.4,4.8,43.3,48.1,4.8,85.1,80.3,72.7,-7.6,45,0,45,47,71.7,8.4,12,8
2024-08-28T05:10:00,296.2,245,0.827,52.7,1,0,0,0,179,20.5,0,27.5,18,1292.5,5.5,43.2,48.7,5.2,85.4,80.2,72.7,-7.5,46,0,45,47,73.1,8.4,11.2,7.4
2024-08-28T05:20:00,287.3,234.5,0.816,49.6,1,0,0,0,168.5,20.6,0,27.4,18,1276.7,5.4,43.4,48.8,5.1,85.6,80.5,72.7,-7.8,46,0,45,47,71.8,8.8,11.7,7.7
2024-08-28T05:30:00,272.3,242.4,0.89,51.9,1,0,0,0,176.3,20.7,0,27.3,18.2,1281.6,5.1,43.4,48.5,5.2,85.7,80.5,72.7,-7.8,46,0,45,47,72.7,8.5,11.3,7.5
2024-08-28T05:40:00,299.3,246.4,0.823,53.2,1,0,0,0,180.4,20.5,0,27.3,18.2,1282.8,5.6,43.5,49.1,5.3,85.8,80.5,72.7,-7.8,46,0,45,47,73.2,8.3,11.1,7.4
2024-08-28T05:50:00,302,238.3,0.789,50.8,1,0,0,0,172.6,20.4,0,27.4,18,1271.8,5.7,43.3,49,5.4,85.9,80.5,72.7,-7.8,46,0,45,47,72.4,8.5,11.5,7.5
2024-08-28T06:00:00,297.9,237.7,0.798,50.6,1,0,0,0,171.6,20.7,0,27.4,18.1,1276.7,5.6,43.4,49,5.3,85.9,80.6,72.7,-7.9,46,0,45,47,72.2,8.7,11.5,7.6
2024-08-28T06:10:00,324,241.3,0.745,51.4,1,0,0,0,175.4,20.6,0,27.4,18,1296.2,6,43.5,49.5,5.3,85.8,80.5,72.7,-7.8,46,0,45,47,72.7,8.5,11.3,7.5
2024-08-28T06:20:00,316,256.8,0.813,56,1,0,0,0,191,20.6,0,27.3,17.9,1285.2,5.9,43.6,49.5,5.7,86.2,80.5,72.7,-7.8,46,0,45,47,74.4,8,10.6,7
2024-08-28T06:30:00,325.3,251.7,0.774,54.7,1,0,0,0,185.6,20.7,0,27.4,18.1,1301,6,43.5,49.5,5.9,86.3,80.4,72.7,-7.7,46,0,45,47,73.7,8.2,10.9,7.2
2024-08-28T06:40:00,329.1,263.9,0.802,58.3,1,0,0,0,198,20.6,0,27.3,18,1295,6.1,43.2,49.3,5.8,86.2,80.4,72.7,-7.7,46,0,45,47,75,7.8,10.4,6.8
2024-08-28T06:50:00,311.8,247.3,0.793,53.5,1,0,0,0,181.4,20.6,0,27.3,18,1290.1,5.8,43.5,49.3,5.7,86.2,80.5,72.7,-7.8,46,0,45,47,73.4,8.3,11,7.3
2024-08-28T07:00:00,355.1,280,0.789,63.1,1,0,0,0,214,20.7,0,27.4,17.9,1291.3,6.6,43,49.6,6,86.5,80.5,72.7,-7.8,46,0,45,47,76.4,7.4,9.8,6.4
2024-08-28T07:10:00,382.9,277.5,0.725,61.4,1,0,0,0,208.2,22.1,0,29.2,18,1332,6.9,43.3,50.2,6.3,87.1,80.8,72.7,-8.1,47,0,46,47,75,8,10.5,6.5
2024-08-28T07:20:00,366.9,279.6,0.762,61.9,1,0,0,0,209.9,22.3,0,29.3,18.1,1334.3,6.6,43.6,50.2,6.3,87.5,81.2,72.7,-8.5,47,0,46,47,75.1,8,10.5,6.5
2024-08-28T07:30:00,373.8,287.5,0.769,64.3,1,0,0,0,218.2,22.2,0,29.2,18,1339,6.7,43.7,50.4,6.4,87.8,81.4,72.7,-8.7,47,0,46,47,75.9,7.7,10.1,6.3
2024-08-28T07:40:00,374.1,292.1,0.781,65.6,1,0,0,0,222.6,22.2,0,29.1,18.1,1340.2,6.7,43.6,50.3,6.8,88.3,81.5,72.7,-8.8,47,0,46,47,76.2,7.6,10,6.2
2024-08-28T07:50:00,364.9,289,0.792,64.7,1,0,0,0,219.6,22.3,0,29.1,18.1,1347.2,6.5,43.5,50,6.5,88.3,81.8,72.7,-9.1,47,0,46,47,76,7.7,10.1,6.3
2024-08-28T08:00:00,420.6,316.1,0.751,72.7,1,0,0,0,246.5,22.2,0,29.3,18.1,1346,7.5,43.2,50.7,7.3,89.4,82.1,72.7,-9.4,47,0,46,47,78,7,9.3,5.7
2024-08-28T08:10:00,392.6,316.1,0.805,71.8,1,0,0,0,243.6,22.1,0,31.2,19.1,1346,7,43.2,50.2,6.8,89.1,82.3,72.7,-9.6,47,0,47,48,77.1,7,9.9,6.1
2024-08-28T08:20:00,438.6,326.4,0.744,75,1,0,0,0,254.3,22.1,0,31,19,1349.5,7.8,43.6,51.4,7.3,89.5,82.2,72.7,-9.5,47,0,47,48,77.9,6.8,9.5,5.8
2024-08-28T08:30:00,443.4,348.6,0.786,81.4,1,0,0,0,276.3,22.2,0,31,19.1,1347.2,7.9,43.8,51.7,7.5,90.1,82.6,72.7,-9.9,47,0,47,48,79.2,6.4,8.9,5.5
2024-08-28T08:40:00,430.7,335.6,0.779,77.6,1,0,0,0,263.1,22.2,0,31,19.3,1342.5,7.7,44,51.7,7.3,90.1,82.8,72.7,-10.1,47,0,47,48,78.4,6.6,9.2,5.7
2024-08-28T08:50:00,433,329.8,0.762,75.8,1,0,0,0,257.1,22.1,0,31.4,19.2,1349.5,7.7,44,51.7,7.2,90.1,82.9,72.7,-10.2,47,0,47,48,78,6.7,9.5,5.8
2024-08-28T09:00:00,427,332.1,0.778,76.6,1,0,0,0,259.8,22.2,0,31,19.1,1348.3,7.6,43.9,51.5,7.5,90.3,82.8,72.7,-10.1,47,0,47,48,78.2,6.7,9.3,5.8
2024-08-28T09:10:00,443.1,350.3,0.791,80.5,1,0,0,0,273,23.7,0,33.1,20.5,1363.4,7.8,43.9,51.7,7.4,90.2,82.8,72.7,-10.1,48,0,48,49,77.9,6.8,9.4,5.9
2024-08-28T09:20:00,423.5,351.1,0.829,80.4,1,0,0,0,273.7,23.8,0,33.3,20.4,1355.3,7.5,44,51.5,7.4,90.2,82.8,72.7,-10.1,48,0,48,49,78,6.8,9.5,5.8
2024-08-28T09:30:00,429.9,336.2,0.782,76.1,1,0,0,0,259,23.6,0,33.3,20.4,1357.6,7.6,43.9,51.5,7.2,90.1,82.9,72.7,-10.2,48,0,48,49,77,7,9.9,6.1
2024-08-28T09:40:00,442.2,334.2,0.756,75.9,1,0,0,0,257.5,23.7,0,32.9,20.1,1378.2,7.7,44,51.7,7.4,90.1,82.7,72.7,-10,48,0,48,49,77,7.1,9.8,6
2024-08-28T09:50:00,442.3,358.2,0.81,82.9,1,0,0,0,281.3,23.6,0,33.1,20.2,1361.1,7.8,44,51.8,7.6,90.3,82.7,72.7,-10,48,0,48,49,78.5,6.6,9.2,5.6
2024-08-28T10:00:00,439.2,351.9,0.801,80.9,1,0,0,0,274.3,23.7,0,33.6,20.3,1369.1,7.7,43.9,51.6,7.5,90.3,82.8,72.7,-10.1,48,0,48,49,78,6.7,9.5,5.8
2024-08-28T10:10:00,438.1,337.1,0.769,76.6,1,0,0,0,259.9,23.7,0,33.1,20.4,1365.6,7.7,44.2,51.9,7.7,90.4,82.7,72.7,-10,48,0,48,49,77.1,7,9.8,6
2024-08-28T10:20:00,421.8,357,0.846,82.5,1,0,0,0,279.8,23.8,0,33.2,20.2,1367.9,7.4,44.3,51.7,7.8,90.6,82.8,72.7,-10.1,48,0,48,49,78.4,6.7,9.3,5.6
2024-08-28T10:30:00,430.7,346.6,0.805,79.3,1,0,0,0,268.9,23.6,0,33.8,20.2,1378.2,7.5,44.1,51.6,7.4,90.5,83.1,72.7,-10.4,48,0,48,49,77.6,6.8,9.8,5.8
2024-08-28T10:40:00,464.4,368,0.793,76.7,1,0,0,0,260.1,23.7,0,54.2,30,1375.9,8.1,43.8,51.9,6.2,88.8,82.6,72.7,-9.9,48,0,48,49,70.7,6.4,14.7,8.2
2024-08-28T10:50:00,412.4,355.5,0.862,73,1,0,0,0,247.7,23.6,0,54.2,30,1374.8,7.2,44.5,51.7,5.8,88,82.2,72.7,-9.5,48,0,48,49,69.7,6.6,15.3,8.4
2024-08-28T11:00:00,455.2,389.5,0.856,82.9,1,0,0,0,281.3,23.7,0,54.3,30.1,1382.8,7.9,43.7,51.6,6.2,88.5,82.3,72.7,-9.6,48,0,48,49,72.2,6.1,14,7.7
2024-08-28T11:10:00,442.5,393.4,0.889,82.7,1,0,0,0,280.5,23.6,0,57.4,31.9,1379.4,7.7,43.6,51.3,5.9,88.2,82.3,72.7,-9.6,48,0,49,50,71.3,6,14.6,8.1
2024-08-28T11:20:00,447.2,392.5,0.878,82.4,1,0,0,0,279.4,23.8,0,57.7,31.7,1375.9,7.8,43.7,51.5,5.8,88.3,82.5,72.7,-9.8,48,0,49,50,71.2,6.1,14.7,8.1
2024-08-28T11:30:00,452.5,374.8,0.828,77.1,1,0,0,0,261.5,23.6,0,58,31.7,1374.8,7.9,43.7,51.6,6,88.4,82.4,72.7,-9.7,48,0,49,50,69.8,6.3,15.5,8.5
2024-08-28T11:40:00,460.9,397.7,0.863,83.8,1,0,0,0,284.2,23.8,0,58,31.8,1365.6,8.1,43.5,51.6,6,88.5,82.5,72.7,-9.8,48,0,49,50,71.5,6,14.6,8
2024-08-28T11:50:00,441.1,398.1,0.903,84,1,0,0,0,284.9,23.7,0,57.8,31.7,1374.8,7.7,44,51.7,6.1,88.9,82.8,72.7,-10.1,48,0,49,50,71.6,6,14.5,8
2024-08-28T12:00:00,451.1,386.7,0.857,80.7,1,0,0,0,273.9,23.4,0,58,31.5,1336.7,8.1,43.6,51.7,5.9,88.9,83,72.7,-10.3,48,0,49,50,70.8,6,15,8.1
2024-08-28T12:10:00,441.6,393.7,0.891,82.7,1,0,0,0,280.7,23.6,0,57.7,31.7,1358.7,7.8,44.1,51.9,5.6,88.8,83.2,72.7,-10.5,48,0,49,50,71.3,6,14.6,8.1
2024-08-28T12:20:00,454.5,367.5,0.809,74.6,1,0,0,0,254.2,23.6,0,58,31.8,1363.4,8,43.6,51.6,5.8,88.8,83,72.7,-10.3,48,0,49,50,69.2,6.4,15.8,8.7
2024-08-28T12:30:00,460.5,404,0.877,85.4,1,0,0,0,290.7,23.7,0,57.7,31.9,1381.6,8,44.1,52.1,5.7,88.7,83,72.7,-10.3,48,0,49,50,72,5.9,14.3,7.9
2024-08-28T12:40:00,469.3,397.6,0.847,83.7,1,0,0,0,284,23.7,0,58.1,31.8,1373.7,8.2,44.2,52.4,5.9,89.2,83.3,72.7,-10.6,48,0,49,50,71.4,6,14.6,8
2024-08-28T12:50:00,451.4,383,0.849,79.6,1,0,0,0,269.9,23.8,0,57.7,31.7,1371.4,7.9,44.1,52,5.8,88.6,82.8,72.7,-10.1,48,0,49,50,70.5,6.2,15.1,8.3
2024-08-28T13:00:00,460.9,402.8,0.874,85.4,1,0,0,0,289.6,23.8,0,57.7,31.7,1365.6,8.1,43.8,51.9,5.9,88.8,82.9,72.7,-10.2,48,0,49,50,71.9,5.9,14.3,7.9
2024-08-28T13:10:00,452.5,402.9,0.89,85.5,1,0,0,0,290.1,23.6,0,57.7,31.6,1374.8,7.9,44.1,52,6.1,89.1,83,72.7,-10.3,48,0,49,50,72,5.8,14.3,7.8
2024-08-28T13:20:00,467.1,404.2,0.865,85.8,1,0,0,0,291,23.6,0,57.9,31.6,1383.9,8.1,44.3,52.4,5.9,89,83.1,72.7,-10.4,48,0,49,50,72,5.8,14.3,7.8
2024-08-28T13:30:00,460.2,406,0.882,86.6,1,0,0,0,293.6,23.5,0,57.5,31.4,1380.5,8,44.2,52.2,5.9,89.2,83.3,72.7,-10.6,48,0,49,50,72.3,5.8,14.1,7.7
2024-08-28T13:40:00,460.5,401.8,0.873,85.2,1,0,0,0,289,23.7,0,57.5,31.7,1364.5,8.1,43.9,52,5.9,89,83.1,72.7,-10.4,48,0,49,50,71.9,5.9,14.3,7.9
2024-08-28T13:50:00,445,383.8,0.863,79.9,1,0,0,0,270.9,23.6,0,57.5,31.7,1369.1,7.8,44.5,52.3,6,89.3,83.3,72.7,-10.6,48,0,49,50,70.6,6.1,15,8.3
2024-08-28T14:00:00,438.1,399.6,0.912,84.5,1,0,0,0,286.6,23.7,0,57.7,31.6,1365.6,7.7,43.9,51.6,6,89,83,72.7,-10.3,48,0,49,50,71.7,5.9,14.4,7.9
2024-08-28T14:10:00,433.5,369.7,0.853,75.7,1,0,0,0,257,23.5,0,57.7,31.5,1369.1,7.6,44.6,52.2,5.9,88.7,82.8,72.7,-10.1,48,0,49,50,69.5,6.4,15.6,8.5
2024-08-28T14:20:00,450.7,398.6,0.885,84.1,1,0,0,0,285.4,23.6,0,58,31.7,1369.1,7.9,44.2,52.1,5.8,89,83.2,72.7,-10.5,48,0,49,50,71.6,5.9,14.5,7.9
